time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001182420310215,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.000124514233903,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.196608880301936e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,0.0001245146268047,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,0.0005906419246457,290.3256530761719,294.1499938964844,263.9750061035156,262.98046875,265.2286071777344,263.9971923828125,289.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598528992384,3.625356725933671e-08,0.001259816577658,-0.0936467424035072,0.0,0.0,0.0,-0.0227850936353206,60.0,-21.545833587646484,-0.0,-1.0821791107673564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.000118207084597,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001244774466613,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,9.19389058253728e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.000124477839563,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,0.0005904674180783,290.3194885253906,294.1499938964844,263.9566650390625,262.9646911621094,265.2144470214844,263.9788818359375,288.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594806030392,3.621001454234829e-08,0.0012594443978741,-0.0935340672731399,0.0,0.0,0.0,-0.0227635018527507,60.0,-21.54938316345215,-0.0,-1.0815395512508985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0001181223706225,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0001243882434209,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,9.187301475321874e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,0.0001243886217707,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0005900442483834,290.3071594238281,294.1499938964844,263.9200134277344,262.933349609375,265.18603515625,263.9422607421875,288.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585779186338,3.610442433910066e-08,0.001258541829884,-0.0932608917355537,0.0,0.0,0.0,-0.022711157798767,60.0,-21.554107666015625,-0.0,-1.0799897154356588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0001181223706225,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0001243882434209,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,9.187301475321874e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,0.0001243886217707,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0005900442483834,290.3071594238281,294.1499938964844,263.9200134277344,262.933349609375,265.18603515625,263.9422607421875,288.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585779186338,3.610442433910066e-08,0.001258541829884,-0.0932608917355537,0.0,0.0,0.0,-0.022711157798767,60.0,-21.554107666015625,-0.0,-1.0799897154356588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.000118020834634,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0001242813159478,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.17940415092744e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0001242816942976,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0005895370850339,290.2947692871094,294.1499938964844,263.8833312988281,262.9022216796875,265.15740966796875,263.9056701660156,288.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574959546327,3.597786601972075e-08,0.0012574599822983,-0.0929334461688995,0.0,0.0,0.0,-0.0226484183222055,60.0,-21.555419921875,-0.0,-1.078133635701306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.000118020834634,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0001242813159478,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.17940415092744e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,0.0001242816942976,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0005895370850339,290.2947692871094,294.1499938964844,263.8833312988281,262.9022216796875,265.15740966796875,263.9056701660156,288.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574959546327,3.597786601972075e-08,0.0012574599822983,-0.0929334461688995,0.0,0.0,0.0,-0.0226484183222055,60.0,-21.555419921875,-0.0,-1.078133635701306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001179017199319,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.0,0.0,0.0001241558929905,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,9.1701396740973e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001241562567884,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,0.000588942086324,290.2823486328125,294.1499938964844,263.8466796875,262.8713073730469,265.128662109375,263.8690795898437,288.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.582940166779736e-08,0.001256190938875,-0.0925492867827415,0.0,0.0,0.0,-0.0225748214870691,60.0,-21.55362319946289,-0.0,-1.0759583091157765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001179017199319,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.0,0.0,0.0001241558929905,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,9.1701396740973e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001241562567884,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,0.000588942086324,290.2823486328125,294.1499938964844,263.8466796875,262.8713073730469,265.128662109375,263.8690795898437,288.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.582940166779736e-08,0.001256190938875,-0.0925492867827415,0.0,0.0,0.0,-0.0225748214870691,60.0,-21.55362319946289,-0.0,-1.0759583091157765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001177664162241,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0001240134151885,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.159615729004145e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0001240137789864,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41876220703125,0.0,0.0,0.0005882662371732,290.2698974609375,294.1499938964844,263.8099975585937,262.840576171875,265.0997619628906,263.83251953125,288.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547851074486,3.566076856031941e-08,0.0012547494843602,-0.0921128839254379,0.0,0.0,0.0,-0.0224912241101264,60.0,-21.54871368408203,-0.0,-1.0734901678688405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001177664162241,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0001240134151885,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.159615729004145e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0001240137789864,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41876220703125,0.0,0.0,0.0005882662371732,290.2698974609375,294.1499938964844,263.8099975585937,262.840576171875,265.0997619628906,263.83251953125,288.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547851074486,3.566076856031941e-08,0.0012547494843602,-0.0921128839254379,0.0,0.0,0.0,-0.0224912241101264,60.0,-21.54871368408203,-0.0,-1.0734901678688405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.000117694165965,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001239373377757,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,9.153996506938712e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.0001239377015735,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,0.0005879054078832,290.2636413574219,294.1499938964844,263.7916564941406,262.8252868652344,265.08526611328125,263.8142395019531,288.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540153693407,3.5570721479416534e-08,0.0012539797462522,-0.0918798372149467,0.0,0.0,0.0,-0.0224465858191251,60.0,-21.54532051086425,-0.0,-1.072173319016656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0001176189034595,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,0.0001238580880453,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,9.1481429990381e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0001238584518432,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076843261719,0.0,0.0,0.0005875294446013,290.25738525390625,294.1499938964844,263.7733459472656,262.8100280761719,265.0707397460937,263.79595947265625,288.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476919180155164e-08,0.0012531778775155,-0.0916370525956153,0.0,0.0,0.0,-0.0224000848829746,60.0,-21.5412654876709,-0.0,-1.070802468916554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,0.0001174624994746,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001236933894688,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,9.135977597907186e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0005867481813766,290.244873046875,294.1499938964844,263.7366638183594,262.77960205078125,265.04156494140625,263.7594299316406,288.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.528198178059938e-08,0.0012515116250142,-0.0911324545741081,0.0,0.0,0.0,-0.0223034508526325,60.0,-21.531795501708984,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,0.0001174624994746,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001236933894688,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,9.135977597907186e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,0.0001236937387147,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,0.0005867481813766,290.244873046875,294.1499938964844,263.7366638183594,262.77960205078125,265.04156494140625,263.7594299316406,288.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.528198178059938e-08,0.0012515116250142,-0.0911324545741081,0.0,0.0,0.0,-0.0223034508526325,60.0,-21.531795501708984,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0001173010168713,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001235233503393,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,9.123417839873582e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0001235236850334,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,0.0005859415396116,290.2323303222656,294.1499938964844,263.70001220703125,262.7492980957031,265.0122985839844,263.7228698730469,288.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498262804001,3.508072055069533e-08,0.0012497911229729,-0.0906114131212234,0.0,0.0,0.0,-0.0222036782652139,60.0,-21.521011352539062,-0.0,-1.0650219195440513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0001173010168713,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001235233503393,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,9.123417839873582e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0001235236850334,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,0.0005859415396116,290.2323303222656,294.1499938964844,263.70001220703125,262.7492980957031,265.0122985839844,263.7228698730469,288.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498262804001,3.508072055069533e-08,0.0012497911229729,-0.0906114131212234,0.0,0.0,0.0,-0.0222036782652139,60.0,-21.521011352539062,-0.0,-1.0650219195440513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,0.0001171330804936,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,0.0001233465009136,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.1103560407646e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.0001233468501595,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.0005851027090102,290.2197570800781,294.1499938964844,263.663330078125,262.7191162109375,264.9828796386719,263.68634033203125,288.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.48714124243088e-08,0.0012480019358918,-0.0900694653391838,0.0,0.0,0.0,-0.0220999177545309,60.0,-21.509016036987305,-0.0,-1.0619744017503765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,0.0001171330804936,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,0.0001233465009136,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.1103560407646e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.0001233468501595,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.0005851027090102,290.2197570800781,294.1499938964844,263.663330078125,262.7191162109375,264.9828796386719,263.68634033203125,288.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.48714124243088e-08,0.0012480019358918,-0.0900694653391838,0.0,0.0,0.0,-0.0220999177545309,60.0,-21.509016036987305,-0.0,-1.0619744017503765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0001169530587503,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0001231569476658,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784545898437,0.0,0.0,9.096354915527628e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001231572823598,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0005842035170644,290.2071533203125,294.1499938964844,263.6266784667969,262.68896484375,264.953369140625,263.6498107910156,288.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.089488461613655,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.49517250061035,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0001169530587503,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0001231569476658,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784545898437,0.0,0.0,9.096354915527628e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001231572823598,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,0.0005842035170644,290.2071533203125,294.1499938964844,263.6266784667969,262.68896484375,264.953369140625,263.6498107910156,288.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.089488461613655,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.49517250061035,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.0,0.0,0.0001168588569271,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001230577327078,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,9.089027298614384e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.0001230580674018,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0005837329081259,290.20086669921875,294.1499938964844,263.6083374023437,262.6739196777344,264.9385681152344,263.6315612792969,288.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964492112187e-08,0.0012450803769752,-0.0891843810677528,0.0,0.0,0.0,-0.021930493414402,60.0,-21.487443923950195,-0.0,-1.0570076369731397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0001167624213849,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0001229561894433,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,9.08152651390992e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.0001229565241374,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0005832512397319,290.1945495605469,294.1499938964844,263.5899963378906,262.65887451171875,264.9237365722656,263.6133117675781,288.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945306465437e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.4792594909668,-0.0,-1.05526368088249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0001165631329058,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001227463362738,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,9.066026541404426e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0001227466564159,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0005822557723149,290.181884765625,294.1499938964844,263.5533447265625,262.6287841796875,264.8940124511719,263.5768127441406,288.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161086404083114e-08,0.0012419299455359,-0.0882296860218048,0.0,0.0,0.0,-0.021747788414359,60.0,-21.46162223815918,-0.0,-1.0516645687630445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0001165631329058,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001227463362738,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,9.066026541404426e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0001227466564159,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0005822557723149,290.181884765625,294.1499938964844,263.5533447265625,262.6287841796875,264.8940124511719,263.5768127441406,288.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.4161086404083114e-08,0.0012419299455359,-0.0882296860218048,0.0,0.0,0.0,-0.021747788414359,60.0,-21.46162223815918,-0.0,-1.0516645687630445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0001163583001471,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296813964844,0.0,0.0,0.0001225306477863,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0001225309679284,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,0.0005812325980514,290.1692199707031,294.1499938964844,263.51666259765625,262.5987243652344,264.8641662597656,263.5403137207031,288.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.442577362060547,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0001163583001471,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296813964844,0.0,0.0,0.0001225306477863,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,9.05009510461241e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0001225309679284,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,0.0005812325980514,290.1692199707031,294.1499938964844,263.51666259765625,262.5987243652344,264.8641662597656,263.5403137207031,288.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.442577362060547,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0001161499021691,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001223111903527,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,9.033886453835294e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0001223115104949,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0005801916122436,290.15655517578125,294.1499938964844,263.4800109863281,262.5686340332031,264.834228515625,263.5038452148437,288.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.42258644104004,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0001161499021691,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001223111903527,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,9.033886453835294e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0001223115104949,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0005801916122436,290.15655517578125,294.1499938964844,263.4800109863281,262.5686340332031,264.834228515625,263.5038452148437,288.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.42258644104004,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001159410821855,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.0001220912963617,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,9.017644333653152e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001220916019519,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.00057914853096,290.14385986328125,294.1499938964844,263.4433288574219,262.5384826660156,264.8042297363281,263.46734619140625,288.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.40215110778809,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001159410821855,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.0001220912963617,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,9.017644333653152e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001220916019519,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.00057914853096,290.14385986328125,294.1499938964844,263.4433288574219,262.5384826660156,264.8042297363281,263.46734619140625,288.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.40215110778809,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0001158372251666,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011779785156,0.0,0.0,0.0001219819387188,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,9.009567293105648e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.000121982244309,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.000578629784286,290.13751220703125,294.1499938964844,263.42498779296875,262.5233764648437,264.7891845703125,263.4490966796875,288.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.39192008972168,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0001157346923719,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0001218739635078,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,9.00159211596474e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015808105469,0.0,0.0,0.000121874269098,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0005781176150776,290.1311340332031,294.1499938964844,263.4066772460937,262.5082702636719,264.77410888671875,263.4308776855469,288.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.021235954016447,60.0,-21.381805419921875,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.000121663804748,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0005771206924691,290.118408203125,294.1499938964844,263.3699951171875,262.4779663085937,264.743896484375,263.3943786621094,288.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987127009728e-08,0.0012309773592278,-0.084909088909626,0.0,0.0,0.0,-0.0211126487702131,60.0,-21.36223602294922,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.000121663804748,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0005771206924691,290.118408203125,294.1499938964844,263.3699951171875,262.4779663085937,264.743896484375,263.3943786621094,288.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987127009728e-08,0.0012309773592278,-0.084909088909626,0.0,0.0,0.0,-0.0211126487702131,60.0,-21.36223602294922,-0.0,-1.033195644595253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,0.0001214627409353,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0005761669599451,290.10565185546875,294.1499938964844,263.3333435058594,262.4475402832031,264.7135925292969,263.35791015625,288.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641906955177546e-08,0.0012289431178942,-0.0842920467257499,0.0,0.0,0.0,-0.020994683727622,60.0,-21.34399604797364,-0.0,-1.0297833341610385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,0.0001214627409353,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0005761669599451,290.10565185546875,294.1499938964844,263.3333435058594,262.4475402832031,264.7135925292969,263.35791015625,288.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641906955177546e-08,0.0012289431178942,-0.0842920467257499,0.0,0.0,0.0,-0.020994683727622,60.0,-21.34399604797364,-0.0,-1.0297833341610385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,0.0001151666001533,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001212757488247,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,8.957406680565327e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.000121276032587,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,0.0005752799334004,290.0928955078125,294.1499938964844,263.2966613769531,262.4169921875,264.6831970214844,263.3214111328125,288.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270836159586,3.2420601314697706e-08,0.0012270512524992,-0.0837181061506271,0.0,0.0,0.0,-0.0208849739283323,60.0,-21.32772445678711,-0.0,-1.0266149530480106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,0.0001151666001533,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001212757488247,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,8.957406680565327e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.000121276032587,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,0.0005752799334004,290.0928955078125,294.1499938964844,263.2966613769531,262.4169921875,264.6831970214844,263.3214111328125,288.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270836159586,3.2420601314697706e-08,0.0012270512524992,-0.0837181061506271,0.0,0.0,0.0,-0.0208849739283323,60.0,-21.32772445678711,-0.0,-1.0266149530480106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.000115006834676,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,0.0001211075141327,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,8.944980800151825e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.000121107797895,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0005744819063693,290.0801086425781,294.1499938964844,263.260009765625,262.38629150390625,264.6527099609375,263.284912109375,288.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253813911229,3.2221496581996696e-08,0.0012253491440787,-0.0832016766071319,0.0,0.0,0.0,-0.0207862723618745,60.0,-21.31440162658692,-0.0,-1.0237685899028293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
