time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.000115006834676,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,0.0001211075141327,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.347900390625,0.0,0.0,8.944980800151825e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.000121107797895,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0005744819063693,290.0801086425781,294.1499938964844,263.260009765625,262.38629150390625,264.6527099609375,263.284912109375,288.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253813911229,3.2221496581996696e-08,0.0012253491440787,-0.0832016766071319,0.0,0.0,0.0,-0.0207862723618745,60.0,-21.31440162658692,-0.0,-1.0237685899028293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.0001149340168922,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0001210308328154,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,8.939316467149183e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001210311093018,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0005741181666962,290.0736999511719,294.1499938964844,263.2416687011719,262.3708801269531,264.637451171875,263.26666259765625,288.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246052501723,3.213073895835805e-08,0.0012245731195434,-0.0829662531614303,0.0,0.0,0.0,-0.0207412801682949,60.0,-21.30890464782715,-0.0,-1.0224724178442557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,0.0001148666633525,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.0001209599067806,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348388671875,0.0,0.0,8.934077777666971e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,0.000120960183267,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0005737817264162,290.0672912597656,294.1499938964844,263.22332763671875,262.3554077148437,264.62213134765625,263.2483825683594,288.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238875497132,3.204679899226903e-08,0.0012238555354997,-0.082748495042324,0.0,0.0,0.0,-0.0206996668130159,60.0,-21.30433654785156,-0.0,-1.0212743717374908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,0.0001208351386594,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.0001208354078698,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.00057318987092,290.054443359375,294.1499938964844,263.1866760253906,262.3243103027344,264.5914611816406,263.2118530273437,288.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226251419633,3.1899130448209696e-08,0.0012225932441651,-0.0823654010891914,0.0,0.0,0.0,-0.0206264648586511,60.0,-21.29790306091309,-0.0,-1.0191684651772449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,0.0001208351386594,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,0.0001208354078698,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,0.00057318987092,290.054443359375,294.1499938964844,263.1866760253906,262.3243103027344,264.5914611816406,263.2118530273437,288.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226251419633,3.1899130448209696e-08,0.0012225932441651,-0.0823654010891914,0.0,0.0,0.0,-0.0206264648586511,60.0,-21.29790306091309,-0.0,-1.0191684651772449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0001146586437243,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.0001207408640766,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086853027344,0.0,0.0,8.917898958316073e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.000120741133287,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,0.0005727426614612,290.0415954589844,294.1499938964844,263.1499938964844,262.29302978515625,264.5606689453125,263.17529296875,288.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216710019856,3.178755392241328e-08,0.0012216392206028,-0.0820759087800979,0.0,0.0,0.0,-0.0205711517482996,60.0,-21.296266555786133,-0.0,-1.0175786968602553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0001146586437243,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.0001207408640766,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086853027344,0.0,0.0,8.917898958316073e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.000120741133287,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,0.0005727426614612,290.0415954589844,294.1499938964844,263.1499938964844,262.29302978515625,264.5606689453125,263.17529296875,288.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216710019856,3.178755392241328e-08,0.0012216392206028,-0.0820759087800979,0.0,0.0,0.0,-0.0205711517482996,60.0,-21.296266555786133,-0.0,-1.0175786968602553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001145971982623,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,0.0001206761589855,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,8.913120109355077e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,0.000120676428196,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0005724357324652,290.0287170410156,294.1499938964844,263.11334228515625,262.2615966796875,264.52978515625,263.1387023925781,288.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210161658003,3.1710971626353064e-08,0.0012209845008328,-0.081877201795578,0.0,0.0,0.0,-0.0205331873148679,60.0,-21.299650192260746,-0.0,-1.0164882269236841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001145971982623,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,0.0001206761589855,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,8.913120109355077e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.296875,0.0,0.0,0.000120676428196,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0005724357324652,290.0287170410156,294.1499938964844,263.11334228515625,262.2615966796875,264.52978515625,263.1387023925781,288.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210161658003,3.1710971626353064e-08,0.0012209845008328,-0.081877201795578,0.0,0.0,0.0,-0.0205331873148679,60.0,-21.299650192260746,-0.0,-1.0164882269236841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0001145647911471,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001206420420203,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,8.910598990041763e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001206422966788,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0005722739151678,290.01580810546875,294.1499938964844,263.07666015625,262.2301330566406,264.498779296875,263.10211181640625,288.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206707615405,3.1670580824538774e-08,0.0012206390965729,-0.0817724019289016,0.0,0.0,0.0,-0.0205131638795137,60.0,-21.308319091796875,-0.0,-1.0159133267961806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0001145647911471,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001206420420203,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,8.910598990041763e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.0001206422966788,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0005722739151678,290.01580810546875,294.1499938964844,263.07666015625,262.2301330566406,264.498779296875,263.10211181640625,288.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206707615405,3.1670580824538774e-08,0.0012206390965729,-0.0817724019289016,0.0,0.0,0.0,-0.0205131638795137,60.0,-21.308319091796875,-0.0,-1.0159133267961806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,0.0001145587521023,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,0.0001206356828333,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,8.910129690775648e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001206359374918,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0005722437053918,290.00933837890625,294.1499938964844,263.0583190917969,262.21441650390625,264.4832458496094,263.0837707519531,288.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206062674522,3.16630526242534e-08,0.0012205747189,-0.0817528665065765,0.0,0.0,0.0,-0.0205094311386346,60.0,-21.314598083496094,-0.0,-1.015806176951628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0001145588612416,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,0.0001206357919727,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26934814453125,0.0,0.0,8.910137694329023e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001206360539072,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,0.0005722442874684,290.0028686523437,294.1499938964844,263.0400085449219,262.1986999511719,264.4676818847656,263.0654602050781,288.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206074316054,3.166318407465951e-08,0.0012205757666379,-0.0817532017827034,0.0,0.0,0.0,-0.0205094944685697,60.0,-21.32203483581543,-0.0,-1.015808024362741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265380859375,0.0,0.0,0.0001145784626714,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0001206564338644,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,8.911662007449195e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.000120656688523,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0005723421927541,289.9898681640625,294.1499938964844,263.0033264160156,262.1672058105469,264.4364318847656,263.02880859375,288.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208161642774,3.1687601875773914e-08,0.0012207844993099,-0.0818165615200996,0.0,0.0,0.0,-0.0205215997993946,60.0,-21.34077262878418,-0.0,-1.0161555508148012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265380859375,0.0,0.0,0.0001145784626714,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0001206564338644,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,8.911662007449195e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.000120656688523,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0005723421927541,289.9898681640625,294.1499938964844,263.0033264160156,262.1672058105469,264.4364318847656,263.02880859375,288.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208161642774,3.1687601875773914e-08,0.0012207844993099,-0.0818165615200996,0.0,0.0,0.0,-0.0205215997993946,60.0,-21.34077262878418,-0.0,-1.0161555508148012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,0.0001146211216109,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001207013629027,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001207016102853,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0005725552910007,289.97686767578125,294.1499938964844,262.9666748046875,262.1357116699219,264.4050598144531,262.9920959472656,288.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212705332785,3.17407611305498e-08,0.001221238868311,-0.081954501569271,0.0,0.0,0.0,-0.0205479525029659,60.0,-21.36397933959961,-0.0,-1.0169123498826593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,0.0001146211216109,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001207013629027,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001207016102853,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0005725552910007,289.97686767578125,294.1499938964844,262.9666748046875,262.1357116699219,264.4050598144531,262.9920959472656,288.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212705332785,3.17407611305498e-08,0.001221238868311,-0.081954501569271,0.0,0.0,0.0,-0.0205479525029659,60.0,-21.36397933959961,-0.0,-1.0169123498826593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,0.0001146851063822,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0001207687455462,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0005728749092668,289.9638061523437,294.1499938964844,262.92999267578125,262.10418701171875,264.3735656738281,262.95538330078125,288.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219522614032,3.18204982363568e-08,0.0012219204800203,-0.0821613892912864,0.0,0.0,0.0,-0.0205874815583229,60.0,-21.39142608642578,-0.0,-1.0180479392829513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,0.0001146851063822,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0001207687455462,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0005728749092668,289.9638061523437,294.1499938964844,262.92999267578125,262.10418701171875,264.3735656738281,262.95538330078125,288.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219522614032,3.18204982363568e-08,0.0012219204800203,-0.0821613892912864,0.0,0.0,0.0,-0.0205874815583229,60.0,-21.39142608642578,-0.0,-1.0180479392829513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.000114768910862,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.000120857002912,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,8.926475129555911e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,0.0001208572430186,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.0005732935969717,289.9507141113281,294.1499938964844,262.8933410644531,262.0726623535156,264.3419494628906,262.91864013671875,288.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228450505062,3.1924933807658824e-08,0.0012228131527081,-0.0824323520064354,0.0,0.0,0.0,-0.0206392537802457,60.0,-21.422727584838867,-0.0,-1.019536313151548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.000114768910862,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.000120857002912,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,8.926475129555911e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,0.0001208572430186,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.0005732935969717,289.9507141113281,294.1499938964844,262.8933410644531,262.0726623535156,264.3419494628906,262.91864013671875,288.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228450505062,3.1924933807658824e-08,0.0012228131527081,-0.0824323520064354,0.0,0.0,0.0,-0.0206392537802457,60.0,-21.422727584838867,-0.0,-1.019536313151548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0001148175579146,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0001209082329296,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,8.930258627515286e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001209084730362,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.000573536613956,289.9441223144531,294.1499938964844,262.875,262.056884765625,264.3260803222656,262.9002685546875,288.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.439741134643555,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001148703158833,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.000120963784866,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,8.934361540013924e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0001209640249726,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.000573800120037,289.93756103515625,294.1499938964844,262.8566589355469,262.0411071777344,264.3102111816406,262.88189697265625,288.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.45755195617676,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,0.0001149887830251,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,0.0001210885457112,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,8.943575812736526e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,0.0001210887785418,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,0.0005743919173255,289.92437744140625,294.1499938964844,262.82000732421875,262.0095520019531,264.2782897949219,262.8451232910156,288.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198940402849985e-08,0.0012251554289832,-0.0831431671977043,0.0,0.0,0.0,-0.0207750853151083,60.0,-21.495750427246094,-0.0,-1.023446358772162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,0.0001149887830251,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,0.0001210885457112,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,8.943575812736526e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,0.0001210887785418,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,0.0005743919173255,289.92437744140625,294.1499938964844,262.82000732421875,262.0095520019531,264.2782897949219,262.8451232910156,288.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198940402849985e-08,0.0012251554289832,-0.0831431671977043,0.0,0.0,0.0,-0.0207750853151083,60.0,-21.495750427246094,-0.0,-1.023446358772162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0001151207834482,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0001212275456055,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,8.9538429165259e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001212277784361,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,0.0005750512937083,289.9111328125,294.1499938964844,262.7833251953125,261.9779357910156,264.24627685546875,262.8083190917969,288.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.2363438151605806e-08,0.0012265616096556,-0.0835698470473289,0.0,0.0,0.0,-0.0208566319197416,60.0,-21.536710739135746,-0.0,-1.0257973315219716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0001151207834482,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0001212275456055,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,8.9538429165259e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001212277784361,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,0.0005750512937083,289.9111328125,294.1499938964844,262.7833251953125,261.9779357910156,264.24627685546875,262.8083190917969,288.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.2363438151605806e-08,0.0012265616096556,-0.0835698470473289,0.0,0.0,0.0,-0.0208566319197416,60.0,-21.536710739135746,-0.0,-1.0257973315219716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001152660697698,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,0.0001213805444422,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16326904296875,0.0,0.0,8.965142478700727e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001213807699969,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0005757770268246,289.8978576660156,294.1499938964844,262.7466735839844,261.94635009765625,264.214111328125,262.77154541015625,288.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281419476494,3.254449509881852e-08,0.0012281093513593,-0.0840394273400306,0.0,0.0,0.0,-0.0209463872015476,60.0,-21.58024978637696,-0.0,-1.0283881124451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001152660697698,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,0.0001213805444422,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16326904296875,0.0,0.0,8.965142478700727e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0001213807699969,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0005757770268246,289.8978576660156,294.1499938964844,262.7466735839844,261.94635009765625,264.214111328125,262.77154541015625,288.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281419476494,3.254449509881852e-08,0.0012281093513593,-0.0840394273400306,0.0,0.0,0.0,-0.0209463872015476,60.0,-21.58024978637696,-0.0,-1.0283881124451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001154222045443,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,0.0001215449665323,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,8.9772860519588e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.000121545192087,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,0.0005765569512732,289.884521484375,294.1499938964844,262.7099914550781,261.91473388671875,264.18182373046875,262.7347106933594,288.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.273907012157906e-08,0.0012297726934775,-0.0845440104603767,0.0,0.0,0.0,-0.0210428442806005,60.0,-21.626195907592773,-0.0,-1.0311759268688549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001154222045443,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,0.0001215449665323,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,8.9772860519588e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.000121545192087,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,0.0005765569512732,289.884521484375,294.1499938964844,262.7099914550781,261.91473388671875,264.18182373046875,262.7347106933594,288.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.273907012157906e-08,0.0012297726934775,-0.0845440104603767,0.0,0.0,0.0,-0.0210428442806005,60.0,-21.626195907592773,-0.0,-1.0311759268688549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0001155040881712,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,0.0001216311866301,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,8.983654697658494e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0001216314121847,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,0.0005769659765064,289.8778381347656,294.1499938964844,262.6916809082031,261.8988952636719,264.1656188964844,262.71630859375,288.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841111163861576e-08,0.001230644993484,-0.0848085954785347,0.0,0.0,0.0,-0.0210934299975633,60.0,-21.650022506713867,-0.0,-1.0326394317417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001155879654106,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,0.0001217195167555,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,8.990179048851132e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,0.0001217197423102,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,0.0005773850134573,289.87115478515625,294.1499938964844,262.67333984375,261.8830871582031,264.1493835449219,262.6979064941406,288.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.294564265843292e-08,0.001231538481079,-0.0850796326994896,0.0,0.0,0.0,-0.0211452487856149,60.0,-21.674251556396484,-0.0,-1.0341398137825308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001157615915872,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,0.0001219023542944,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.003682498587295e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0001219025725731,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.0005782523076049,289.85772705078125,294.1499938964844,262.6366577148437,261.8514404296875,264.1167907714844,262.6610717773437,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334212660789,3.3162013579612903e-08,0.0012333882041275,-0.0856405794620513,0.0,0.0,0.0,-0.0212525110691785,60.0,-21.723913192749023,-0.0,-1.0372487224685757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001157615915872,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,0.0001219023542944,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.003682498587295e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0001219025725731,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.0005782523076049,289.85772705078125,294.1499938964844,262.6366577148437,261.8514404296875,264.1167907714844,262.6610717773437,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334212660789,3.3162013579612903e-08,0.0012333882041275,-0.0856405794620513,0.0,0.0,0.0,-0.0212525110691785,60.0,-21.723913192749023,-0.0,-1.0372487224685757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.0001159409875981,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,9.017635602504016e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,0.0001220914855366,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0005791484145447,289.84423828125,294.1499938964844,262.6000061035156,261.8197631835937,264.0840759277344,262.6242370605469,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353328056633,3.3385585851419826e-08,0.0012352993944659,-0.0862201154232025,0.0,0.0,0.0,-0.0213633421808481,60.0,-21.77481460571289,-0.0,-1.0404661310303709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.0001159409875981,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,9.017635602504016e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,0.0001220914855366,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0005791484145447,289.84423828125,294.1499938964844,262.6000061035156,261.8197631835937,264.0840759277344,262.6242370605469,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353328056633,3.3385585851419826e-08,0.0012352993944659,-0.0862201154232025,0.0,0.0,0.0,-0.0213633421808481,60.0,-21.77481460571289,-0.0,-1.0404661310303709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001161245745606,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0001222846040036,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,9.03191466932185e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,0.0001222848077304,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0005800654762424,289.8307189941406,294.1499938964844,262.5633239746094,261.7880554199219,264.0512084960937,262.58740234375,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372886994853,3.3614373506907214e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.82683181762696,-0.0,-1.0437636177584865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001161245745606,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221862792969,0.0,0.0,0.0001222846040036,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,9.03191466932185e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,0.0001222848077304,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0005800654762424,289.8307189941406,294.1499938964844,262.5633239746094,261.7880554199219,264.0512084960937,262.58740234375,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372886994853,3.3614373506907214e-08,0.0012372551718726,-0.0868130922317504,0.0,0.0,0.0,-0.0214767605066299,60.0,-21.82683181762696,-0.0,-1.0437636177584865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
