time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0001163107372121,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001224806474056,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0005809954600408,289.8171081542969,294.1499938964844,262.52667236328125,261.75634765625,264.0181884765625,262.5505676269531,288.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.87955474853516,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0001163107372121,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001224806474056,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0005809954600408,289.8171081542969,294.1499938964844,262.52667236328125,261.75634765625,264.0181884765625,262.5505676269531,288.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.87955474853516,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,0.0001164042332675,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,0.000122579105664,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,9.053666144609453e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001225793093908,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,0.0005814624601043,289.810302734375,294.1499938964844,262.5083312988281,261.740478515625,264.00164794921875,262.5321655273437,288.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90605735778809,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.0001164976274594,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,0.0001226774475071,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,9.06092973309569e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,0.0005819289945065,289.8034973144531,294.1499938964844,262.489990234375,261.724609375,263.9850769042969,262.5137634277344,288.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93260955810547,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001166832371382,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,0.0001228729088325,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,9.075366688193752e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.0005828561843372,289.789794921875,294.1499938964844,262.4533386230469,261.69287109375,263.9518127441406,262.4769287109375,288.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98566436767578,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001166832371382,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,0.0001228729088325,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,9.075366688193752e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.0005828561843372,289.789794921875,294.1499938964844,262.4533386230469,261.69287109375,263.9518127441406,262.4769287109375,288.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98566436767578,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.0001168661474366,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0001230655179824,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0005837698699906,289.77606201171875,294.1499938964844,262.4166564941406,261.6611022949219,263.9184265136719,262.4400939941406,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.038454055786133,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.0001168661474366,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0001230655179824,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,0.0001230657217092,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0005837698699906,289.77606201171875,294.1499938964844,262.4166564941406,261.6611022949219,263.9184265136719,262.4400939941406,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.038454055786133,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,0.0001170437681139,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,9.103407501243056e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0001232527720276,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.958740234375,0.0,0.0,0.0005846571293659,289.76226806640625,294.1499938964844,262.3800048828125,261.6293334960937,263.8849182128906,262.4032592773437,288.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470476794987,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-22.09046745300293,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,0.0001170437681139,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,9.103407501243056e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,0.0001232527720276,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.958740234375,0.0,0.0,0.0005846571293659,289.76226806640625,294.1499938964844,262.3800048828125,261.6293334960937,263.8849182128906,262.4032592773437,288.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470476794987,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-22.09046745300293,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0001171475159935,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,0.0001233618240803,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,9.111476538237184e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.0001233620132552,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.000585175352171,289.75396728515625,294.1499938964844,262.3580017089844,261.6102600097656,263.86474609375,262.38116455078125,288.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481530429795,-0.0901155471801757,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.12123680114746,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0001172150150523,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.0001234328956343,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,9.11672686925158e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,0.0005855125491507,289.7484436035156,294.1499938964844,262.34332275390625,261.5975341796875,263.8512878417969,262.366455078125,288.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.141510009765625,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594787597656,0.0,0.0,0.0001172975462395,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0001235198142239,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,9.123145719058812e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.0001235200033988,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,0.0005859247758053,289.74151611328125,294.1499938964844,262.32501220703125,261.5816345214844,263.8344116210937,262.3480529785156,288.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.166513442993164,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.0001173773416667,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,0.0001236038369825,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,0.0005863233818672,289.73455810546875,294.1499938964844,262.3066711425781,261.56573486328125,263.8175354003906,262.32965087890625,288.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.19107818603516,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0001237634132849,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,9.141137707047164e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0005870803724974,289.7206420898437,294.1499938964844,262.2699890136719,261.53387451171875,263.7836608886719,262.2928466796875,288.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.23887062072754,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0001175288780359,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0001237634132849,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,9.141137707047164e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0005870803724974,289.7206420898437,294.1499938964844,262.2699890136719,261.53387451171875,263.7836608886719,262.2928466796875,288.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.23887062072754,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0001176677251351,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0001239096309291,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,9.151936683338135e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0005877739167772,289.7066650390625,294.1499938964844,262.2333374023437,261.5020446777344,263.7497253417969,262.2560729980469,288.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,3.5537514264660786e-08,0.0012536949943751,-0.0917938873171806,0.0,0.0,0.0,-0.0224301200360059,60.0,-22.28450584411621,-0.0,-1.0716879472738584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0001176677251351,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0001239096309291,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,9.151936683338135e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0005877739167772,289.7066650390625,294.1499938964844,262.2333374023437,261.5020446777344,263.7497253417969,262.2560729980469,288.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,3.5537514264660786e-08,0.0012536949943751,-0.0917938873171806,0.0,0.0,0.0,-0.0224301200360059,60.0,-22.28450584411621,-0.0,-1.0716879472738584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.0001177913436549,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0001240398123627,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,9.16155186132528e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001240400015376,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0005883914418518,289.692626953125,294.1499938964844,262.1966552734375,261.4701843261719,263.7156677246094,262.21929931640625,288.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550477404147,3.569157414062829e-08,0.0012550120009109,-0.0921926125884056,0.0,0.0,0.0,-0.0225064922124147,60.0,-22.32747268676757,-0.0,-1.0739408651261328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.0001177913436549,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0001240398123627,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,9.16155186132528e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001240400015376,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0005883914418518,289.692626953125,294.1499938964844,262.1966552734375,261.4701843261719,263.7156677246094,262.21929931640625,288.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550477404147,3.569157414062829e-08,0.0012550120009109,-0.0921926125884056,0.0,0.0,0.0,-0.0225064922124147,60.0,-22.32747268676757,-0.0,-1.0739408651261328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,0.0001178989041363,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001241530844708,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,9.169917757390068e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001241532590938,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0005889287567697,289.6785888671875,294.1499938964844,262.1600036621094,261.43829345703125,263.6815185546875,262.1825256347656,288.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561937328428,3.582562513315679e-08,0.001256157993339,-0.0925395116209983,0.0,0.0,0.0,-0.0225729458034038,60.0,-22.36763000488281,-0.0,-1.0759030288909345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,0.0001178989041363,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001241530844708,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,9.169917757390068e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,0.0001241532590938,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0005889287567697,289.6785888671875,294.1499938964844,262.1600036621094,261.43829345703125,263.6815185546875,262.1825256347656,288.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561937328428,3.582562513315679e-08,0.001256157993339,-0.0925395116209983,0.0,0.0,0.0,-0.0225729458034038,60.0,-22.36763000488281,-0.0,-1.0759030288909345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0001179448445327,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001242014550371,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,9.173490980174392e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,0.000124201644212,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0005891582695767,289.6715393066406,294.1499938964844,262.14166259765625,261.4223327636719,263.6643981933594,262.1641540527344,288.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256683259271,3.588287711409066e-08,0.0012566474033519,-0.0926876589655876,0.0,0.0,0.0,-0.0226013269275426,60.0,-22.386314392089844,-0.0,-1.0767416114276784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0001179863247671,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,0.0001242451398866,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,9.17671641218476e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,0.0001242453145096,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0005893654306419,289.6644897460937,294.1499938964844,262.1233215332031,261.4064025878906,263.64727783203125,262.1457824707031,288.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257125288248,3.5934565545403536e-08,0.0012570893159136,-0.092821404337883,0.0,0.0,0.0,-0.0226269513368606,60.0,-22.404247283935547,-0.0,-1.0774989789297253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0001180533508886,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,0.0001243157166754,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,9.181929635815322e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0001243158912984,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0005897002411074,289.650390625,294.1499938964844,262.086669921875,261.3744812011719,263.6130065917969,262.10906982421875,288.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578393798321,3.6018093396705815e-08,0.0012578034074977,-0.0930375307798385,0.0,0.0,0.0,-0.0226683598011732,60.0,-22.437345504760746,-0.0,-1.0787234572262605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0001180533508886,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,0.0001243157166754,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,9.181929635815322e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0001243158912984,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0005897002411074,289.650390625,294.1499938964844,262.086669921875,261.3744812011719,263.6130065917969,262.10906982421875,288.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578393798321,3.6018093396705815e-08,0.0012578034074977,-0.0930375307798385,0.0,0.0,0.0,-0.0226683598011732,60.0,-22.437345504760746,-0.0,-1.0787234572262605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0001180967301479,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001243614096892,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.18530422495678e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.0001243615843122,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,0.000589916948229,289.63623046875,294.1499938964844,262.04998779296875,261.342529296875,263.5786437988281,262.0723571777344,288.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583014322444,3.607215504075612e-08,0.0012582653434947,-0.0931774079799652,0.0,0.0,0.0,-0.0226951595395803,60.0,-22.465930938720703,-0.0,-1.0795163518650953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0001180967301479,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001243614096892,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.18530422495678e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.0001243615843122,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,0.000589916948229,289.63623046875,294.1499938964844,262.04998779296875,261.342529296875,263.5786437988281,262.0723571777344,288.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583014322444,3.607215504075612e-08,0.0012582653434947,-0.0931774079799652,0.0,0.0,0.0,-0.0226951595395803,60.0,-22.465930938720703,-0.0,-1.0795163518650953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,0.0001181363186333,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.0001244031009264,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,9.188382682623342e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001244032609974,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0005901147378608,289.6220397949219,294.1499938964844,262.0165100097656,261.31298828125,263.54425048828125,262.0373229980469,288.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587233213707,3.6121488022899946e-08,0.001258687232621,-0.0933050438761711,0.0,0.0,0.0,-0.0227196142077446,60.0,-22.490703582763672,-0.0,-1.0802401106957404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,0.0001181363186333,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.0001244031009264,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,9.188382682623342e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001244032609974,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0005901147378608,289.6220397949219,294.1499938964844,262.0165100097656,261.31298828125,263.54425048828125,262.0373229980469,288.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587233213707,3.6121488022899946e-08,0.001258687232621,-0.0933050438761711,0.0,0.0,0.0,-0.0227196142077446,60.0,-22.490703582763672,-0.0,-1.0802401106957404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0001181882180389,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,0.00012445775792,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,9.192420111503452e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,0.000124457917991,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,0.0005903739947825,289.6078491210937,294.1499938964844,261.98907470703125,261.2880249023437,263.50994873046875,262.00640869140625,288.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592762941494,3.618616872813618e-08,0.0012592400889843,-0.0934723764657974,0.0,0.0,0.0,-0.0227516796439886,60.0,-22.512598037719727,-0.0,-1.0811894668449896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,0.0001181882180389,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,0.00012445775792,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,9.192420111503452e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,0.000124457917991,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,0.0005903739947825,289.6078491210937,294.1499938964844,261.98907470703125,261.2880249023437,263.50994873046875,262.00640869140625,288.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592762941494,3.618616872813618e-08,0.0012592400889843,-0.0934723764657974,0.0,0.0,0.0,-0.0227516796439886,60.0,-22.512598037719727,-0.0,-1.0811894668449896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0001182171254185,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0001244882005266,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663330078125,0.0,0.0,9.194668382406236e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0005905184079892,289.6007385253906,294.1499938964844,261.9775085449219,261.2771911621094,263.4928894042969,261.9932861328125,288.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595842126756,3.6222193244839225e-08,0.0012595480075106,-0.0935655832290649,0.0,0.0,0.0,-0.0227695386856794,60.0,-22.522146224975582,-0.0,-1.0817183948574893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,0.0001182470732601,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.000124519719975,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,9.196996688842772e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.000124519894598,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,0.0005906680016778,289.5935974121094,294.1499938964844,261.9673156738281,261.2673645019531,263.47589111328125,261.9814758300781,288.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.53080940246582,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894592285156,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0005909651517868,289.579345703125,294.1499938964844,261.9508056640625,261.25067138671875,263.4421691894531,261.961669921875,288.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.545211791992188,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894592285156,0.0,0.0,0.000124582380522,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,9.201624197885394e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0005909651517868,289.579345703125,294.1499938964844,261.9508056640625,261.25067138671875,263.4421691894531,261.961669921875,288.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539057970047,0.0,0.0,0.0,-0.022824790328741,60.0,-22.545211791992188,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0001183602944365,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,9.20580350793898e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,0.0005912335473112,289.5650329589844,294.1499938964844,261.93914794921875,261.2377014160156,263.40887451171875,261.94696044921875,288.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271168947219,0.0,0.0,0.0,-0.0228579845279455,60.0,-22.55478858947754,-0.0,-1.0843398712268026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,0.0001183602944365,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,9.20580350793898e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,0.0005912335473112,289.5650329589844,294.1499938964844,261.93914794921875,261.2377014160156,263.40887451171875,261.94696044921875,288.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400610525788586e-08,0.0012610731646418,-0.0940271168947219,0.0,0.0,0.0,-0.0228579845279455,60.0,-22.55478858947754,-0.0,-1.0843398712268026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0001184020438813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0001246829197043,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,9.20905004022643e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0001246830797754,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,0.0005914421053603,289.5507202148437,294.1499938964844,261.9319763183594,261.2281188964844,263.3760986328125,261.93701171875,288.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645263646490093e-08,0.0012615179875865,-0.094161681830883,0.0,0.0,0.0,-0.0228837747126817,60.0,-22.5585880279541,-0.0,-1.085104841536122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
