time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0001184020438813,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0001246829197043,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,9.20905004022643e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0001246830797754,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,0.0005914421053603,289.5507202148437,294.1499938964844,261.9319763183594,261.2281188964844,263.3760986328125,261.93701171875,288.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.645263646490093e-08,0.0012615179875865,-0.094161681830883,0.0,0.0,0.0,-0.0228837747126817,60.0,-22.5585880279541,-0.0,-1.085104841536122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0001184263310278,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.0001247085019713,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,9.210939606418832e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0001247086620423,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,0.0005915634683333,289.5363464355469,294.1499938964844,261.9288330078125,261.2215881347656,263.34393310546875,261.9312744140625,288.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618132168427,3.648290203273064e-08,0.0012617767788469,-0.0942399725317955,0.0,0.0,0.0,-0.0228987801820039,60.0,-22.55624389648437,-0.0,-1.0855499965600757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0001184263310278,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.0001247085019713,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,9.210939606418832e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0001247086620423,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,0.0005915634683333,289.5363464355469,294.1499938964844,261.9288330078125,261.2215881347656,263.34393310546875,261.9312744140625,288.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618132168427,3.648290203273064e-08,0.0012617767788469,-0.0942399725317955,0.0,0.0,0.0,-0.0228987801820039,60.0,-22.55624389648437,-0.0,-1.0855499965600757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0001184312568511,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,0.000124713697005,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,9.21132232178934e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959899902344,0.0,0.0,0.0001247138425242,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0005915880319662,289.5291748046875,294.1499938964844,261.9286804199219,261.2193908691406,263.328125,261.9300231933594,288.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618657201528,3.6489037569253924e-08,0.0012618291657418,-0.0942558348178863,0.0,0.0,0.0,-0.0229018200188875,60.0,-22.55220031738281,-0.0,-1.0856402354875173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001184298598673,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.0001247122272616,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.211213910020888e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0005915811052545,289.52197265625,294.1499938964844,261.92938232421875,261.21783447265625,263.3124694824219,261.9296569824219,288.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.648729318683763e-08,0.0012618143809959,-0.0942513272166252,0.0,0.0,0.0,-0.0229009576141834,60.0,-22.54646110534668,-0.0,-1.0856145848947565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,0.0001184082429972,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0001246894535142,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,9.20953243621625e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001246896135853,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,0.0005914731300435,289.5075988769531,294.1499938964844,261.9331359863281,261.216552734375,263.28173828125,261.9312744140625,288.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261620549485,3.646034585358393e-08,0.0012615841114893,-0.0941816270351409,0.0,0.0,0.0,-0.0228875987231731,60.0,-22.529800415039062,-0.0,-1.0852182441567493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,0.0001184082429972,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.0001246894535142,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,9.20953243621625e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001246896135853,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,0.0005914731300435,289.5075988769531,294.1499938964844,261.9331359863281,261.216552734375,263.28173828125,261.9312744140625,288.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261620549485,3.646034585358393e-08,0.0012615841114893,-0.0941816270351409,0.0,0.0,0.0,-0.0228875987231731,60.0,-22.529800415039062,-0.0,-1.0852182441567493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0001183596177725,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089538574219,0.0,0.0,0.0001246382598765,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,9.205750393448398e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,0.0001246384053956,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0005912302294746,289.4931640625,294.1499938964844,261.93975830078125,261.2174377441406,263.2518310546875,261.9361267089844,288.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611026177182,3.639974721636463e-08,0.0012610661797225,-0.0940248817205429,0.0,0.0,0.0,-0.0228575579822063,60.0,-22.50538444519043,-0.0,-1.0843271525118325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0001183596177725,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089538574219,0.0,0.0,0.0001246382598765,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,9.205750393448398e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,0.0001246384053956,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0005912302294746,289.4931640625,294.1499938964844,261.93975830078125,261.2174377441406,263.2518310546875,261.9361267089844,288.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611026177182,3.639974721636463e-08,0.0012610661797225,-0.0940248817205429,0.0,0.0,0.0,-0.0228575579822063,60.0,-22.50538444519043,-0.0,-1.0843271525118325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0001182830892503,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0001245576713699,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,9.199798660119995e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001245578168891,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0005908479797653,289.478759765625,294.1499938964844,261.9488220214844,261.2201843261719,263.2227783203125,261.9436340332031,288.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602872448042,3.6304367512229874e-08,0.0012602509232237,-0.0937781482934951,0.0,0.0,0.0,-0.0228102747350931,60.0,-22.47343063354492,-0.0,-1.0829253227484514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0001182830892503,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0001245576713699,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,9.199798660119995e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001245578168891,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0005908479797653,289.478759765625,294.1499938964844,261.9488220214844,261.2201843261719,263.2227783203125,261.9436340332031,288.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602872448042,3.6304367512229874e-08,0.0012602509232237,-0.0937781482934951,0.0,0.0,0.0,-0.0228102747350931,60.0,-22.47343063354492,-0.0,-1.0829253227484514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0001181784100481,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,0.0001244474406121,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,9.191656135953964e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001244475861312,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,0.0005903251003473,289.4643249511719,294.1499938964844,261.9599304199219,261.22442626953125,263.194580078125,261.9534606933594,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591718696057,3.617389410237593e-08,0.0012591356644406,-0.0934406220912933,0.0,0.0,0.0,-0.0227455962449312,60.0,-22.434226989746094,-0.0,-1.0810092732072009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,0.0001181784100481,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,0.0001244474406121,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,9.191656135953964e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001244475861312,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,0.0005903251003473,289.4643249511719,294.1499938964844,261.9599304199219,261.22442626953125,263.194580078125,261.9534606933594,288.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591718696057,3.617389410237593e-08,0.0012591356644406,-0.0934406220912933,0.0,0.0,0.0,-0.0227455962449312,60.0,-22.434226989746094,-0.0,-1.0810092732072009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0001181180923595,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,0.0001243839215021,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,9.186964598484336e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,0.0001243840670213,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,0.0005900237592868,289.45709228515625,294.1499938964844,261.96612548828125,261.22705078125,263.1808776855469,261.9591064453125,287.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585292570292,3.609871512821884e-08,0.0012584931682795,-0.0932461321353912,0.0,0.0,0.0,-0.0227083303034305,60.0,-22.41200828552246,-0.0,-1.079906013501386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,0.0001180550243589,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,0.0001243175211129,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,9.182059875456616e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,0.0001243176520802,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,0.0005897087976336,289.4498596191406,294.1499938964844,261.9726867675781,261.2299499511719,263.1674194335937,261.9652099609375,287.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578573077917,3.6020118443502724e-08,0.0012578212190419,-0.0930427759885788,0.0,0.0,0.0,-0.0226693656295537,60.0,-22.388586044311523,-0.0,-1.0787531579126153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,0.0001179209575639,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,0.0001241763384314,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,9.171631973003969e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030029296875,0.0,0.0,0.0001241764693986,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,0.0005890390602871,289.4354248046875,294.1499938964844,261.9866638183594,261.2363586425781,263.14111328125,261.9783020019531,287.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564287753775,3.58530236610477e-08,0.0012563929194584,-0.0926104113459587,0.0,0.0,0.0,-0.0225865319371223,60.0,-22.339540481567383,-0.0,-1.0763042723738181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,0.0001179209575639,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,0.0001241763384314,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,9.171631973003969e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030029296875,0.0,0.0,0.0001241764693986,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,0.0005890390602871,289.4354248046875,294.1499938964844,261.9866638183594,261.2363586425781,263.14111328125,261.9783020019531,287.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564287753775,3.58530236610477e-08,0.0012563929194584,-0.0926104113459587,0.0,0.0,0.0,-0.0225865319371223,60.0,-22.339540481567383,-0.0,-1.0763042723738181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001177685553557,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0001240158453583,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,9.159778710454702e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0001240159908775,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.00058827776229,289.42095947265625,294.1499938964844,262.00146484375,261.243408203125,263.1158142089844,261.9925231933594,287.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548050144687,3.566308137692431e-08,0.0012547692749649,-0.0921188667416572,0.0,0.0,0.0,-0.0224923714995384,60.0,-22.286361694335938,-0.0,-1.0735239897030625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001177685553557,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0001240158453583,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,9.159778710454702e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0001240159908775,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.00058827776229,289.42095947265625,294.1499938964844,262.00146484375,261.243408203125,263.1158142089844,261.9925231933594,287.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548050144687,3.566308137692431e-08,0.0012547692749649,-0.0921188667416572,0.0,0.0,0.0,-0.0224923714995384,60.0,-22.286361694335938,-0.0,-1.0735239897030625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0001175941215478,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001238321710843,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,9.146211232291536e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0005874064518138,289.4065246582031,294.1499938964844,262.0167236328125,261.2507629394531,263.09136962890625,262.00738525390625,287.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529464438557,3.544568372149115e-08,0.0012529110535979,-0.0915561988949775,0.0,0.0,0.0,-0.0223846025764942,60.0,-22.229291915893555,-0.0,-1.0703461583716489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0001175941215478,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001238321710843,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,9.146211232291536e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0005874064518138,289.4065246582031,294.1499938964844,262.0167236328125,261.2507629394531,263.09136962890625,262.00738525390625,287.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529464438557,3.544568372149115e-08,0.0012529110535979,-0.0915561988949775,0.0,0.0,0.0,-0.0223846025764942,60.0,-22.229291915893555,-0.0,-1.0703461583716489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0001173935015685,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.000123620906379,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,9.130607941187918e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0001236210373463,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0005864043487235,289.3920593261719,294.1499938964844,262.031982421875,261.2581481933594,263.0679016113281,262.02252197265625,287.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.5195650838204535e-08,0.0012507737847045,-0.0909089669585228,0.0,0.0,0.0,-0.0222606547176837,60.0,-22.167142868041992,-0.0,-1.0666971661521529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0001173935015685,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.000123620906379,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,9.130607941187918e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0001236210373463,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0005864043487235,289.3920593261719,294.1499938964844,262.031982421875,261.2581481933594,263.0679016113281,262.02252197265625,287.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.5195650838204535e-08,0.0012507737847045,-0.0909089669585228,0.0,0.0,0.0,-0.0222606547176837,60.0,-22.167142868041992,-0.0,-1.0666971661521529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,0.0001172840202343,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0001235056115547,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,9.122092160396278e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001235057425219,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070251464844,0.0,0.0,0.0005858574295416,289.3848571777344,294.1499938964844,262.0395202636719,261.2617492675781,263.0564880371094,262.0300598144531,287.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496424606069,3.5059201763942844e-08,0.0012496074195951,-0.0905557051301002,0.0,0.0,0.0,-0.0221930127590894,60.0,-22.134477615356445,-0.0,-1.064708428089034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0001171668554889,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004943847656,0.0,0.0,0.0001233822404174,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,9.112979751080276e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,0.0001233823713846,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002197265625,0.0,0.0,0.0005852722097188,289.37762451171875,294.1499938964844,262.0469055175781,261.2652282714844,263.0453186035156,262.0375061035156,287.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248394139111,3.4913181679030465e-08,0.0012483592145144,-0.0901776179671287,0.0,0.0,0.0,-0.0221206247806549,60.0,-22.100542068481445,-0.0,-1.0625822000065457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,0.0001169126844615,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001231145870406,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.630859375,0.0,0.0,9.093210974242538e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0001231147180078,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0005840025842189,289.3631896972656,294.1499938964844,262.0610046386719,261.271728515625,263.02362060546875,262.05194091796875,287.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596414622001255e-08,0.0012456515105441,-0.089357316493988,0.0,0.0,0.0,-0.0219635963439941,60.0,-22.02945327758789,-0.0,-1.057977101481811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,0.0001169126844615,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0001231145870406,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.630859375,0.0,0.0,9.093210974242538e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0001231147180078,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0005840025842189,289.3631896972656,294.1499938964844,262.0610046386719,261.271728515625,263.02362060546875,262.05194091796875,287.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596414622001255e-08,0.0012456515105441,-0.089357316493988,0.0,0.0,0.0,-0.0219635963439941,60.0,-22.02945327758789,-0.0,-1.057977101481811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,0.0001166344663943,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001228216133313,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.071571548702197e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0001228217297466,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.000582612818107,289.3487854003906,294.1499938964844,262.073974609375,261.2773132324219,263.00274658203125,262.0654602050781,287.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249673319664e-08,0.001242687460035,-0.0884591862559318,0.0,0.0,0.0,-0.0217917058616876,60.0,-21.954509735107425,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,0.0001166344663943,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001228216133313,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.071571548702197e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0001228217297466,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.000582612818107,289.3487854003906,294.1499938964844,262.073974609375,261.2773132324219,263.00274658203125,262.0654602050781,287.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249673319664e-08,0.001242687460035,-0.0884591862559318,0.0,0.0,0.0,-0.0217917058616876,60.0,-21.954509735107425,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.0001163387642009,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,0.0001225102168973,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,9.04857224668376e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,0.0001225103478645,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.0005811357405036,289.3343811035156,294.1499938964844,262.0853271484375,261.28173828125,262.98260498046875,262.0776672363281,287.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.876903533935547,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.0001163387642009,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55975341796875,0.0,0.0,0.0001225102168973,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,9.04857224668376e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,0.0001225103478645,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.0005811357405036,289.3343811035156,294.1499938964844,262.0853271484375,261.28173828125,262.98260498046875,262.0776672363281,287.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.876903533935547,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001160337633336,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.588134765625,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,0.0005796122131869,289.32000732421875,294.1499938964844,262.0946960449219,261.2846374511719,262.9631652832031,262.0882568359375,287.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.798301696777344,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001160337633336,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.588134765625,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,0.0005796122131869,289.32000732421875,294.1499938964844,262.0946960449219,261.2846374511719,262.9631652832031,262.0882568359375,287.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.798301696777344,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,0.0001158808809123,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,0.0001220280464622,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,9.01295934454538e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,0.0001220281701534,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.0005788485286757,289.3128356933594,294.1499938964844,262.0985412597656,261.28546142578125,262.9537048339844,262.0926818847656,287.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346924049779,3.3310506353245735e-08,0.0012346591101959,-0.0860255062580108,0.0,0.0,0.0,-0.0213261302560567,60.0,-21.75933074951172,-0.0,-1.0393851113121857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001157287842943,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326538085937,0.0,0.0,0.0001218678880832,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,9.001129365060478e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,0.0001218680044985,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,0.0005780888022854,289.3056640625,294.1499938964844,262.1017150878906,261.2857666015625,262.94439697265625,262.0966186523437,287.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120954867627006e-08,0.0012330386089161,-0.0855341330170631,0.0,0.0,0.0,-0.0212321635335683,60.0,-21.720762252807617,-0.0,-1.0366584035637061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.0001154316341853,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.00012155497825,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,8.978018013294786e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0001215550946653,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0005766044487245,289.29132080078125,294.1499938964844,262.1058959960937,261.2848205566406,262.9261779785156,262.1025695800781,287.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750634204603564e-08,0.0012298729270696,-0.0845739915966987,0.0,0.0,0.0,-0.0210485849529504,60.0,-21.64606666564941,-0.0,-1.0313417675433813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.0001154316341853,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,0.00012155497825,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,8.978018013294786e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0001215550946653,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0005766044487245,289.29132080078125,294.1499938964844,262.1058959960937,261.2848205566406,262.9261779785156,262.1025695800781,287.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750634204603564e-08,0.0012298729270696,-0.0845739915966987,0.0,0.0,0.0,-0.0210485849529504,60.0,-21.64606666564941,-0.0,-1.0313417675433813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0001151494143414,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,0.0001212577844853,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456237792969,0.0,0.0,8.956067176768556e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,0.0001212579009006,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0005751947173848,289.2769775390625,294.1499938964844,262.1069030761719,261.281494140625,262.908447265625,262.1055908203125,287.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268986320123,3.2398919103115986e-08,0.0012268661521375,-0.0836618766188621,0.0,0.0,0.0,-0.0208742283284664,60.0,-21.576072692871094,-0.0,-1.0263048011438516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0001151494143414,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,0.0001212577844853,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456237792969,0.0,0.0,8.956067176768556e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,0.0001212579009006,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0005751947173848,289.2769775390625,294.1499938964844,262.1069030761719,261.281494140625,262.908447265625,262.1055908203125,287.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268986320123,3.2398919103115986e-08,0.0012268661521375,-0.0836618766188621,0.0,0.0,0.0,-0.0208742283284664,60.0,-21.576072692871094,-0.0,-1.0263048011438516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
