time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0001148885348811,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.0001209830734296,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,8.935776713769883e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.000120983182569,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.00057389162248,289.2626647949219,294.1499938964844,262.1043395996094,261.27545166015625,262.89111328125,262.1054077148437,287.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241188669577,3.2073803168941595e-08,0.0012240868527442,-0.0828185528516769,0.0,0.0,0.0,-0.0207130555063486,60.0,-21.512102127075195,-0.0,-1.0216596990630933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0001148885348811,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.0001209830734296,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,8.935776713769883e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.000120983182569,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.00057389162248,289.2626647949219,294.1499938964844,262.1043395996094,261.27545166015625,262.89111328125,262.1054077148437,287.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241188669577,3.2073803168941595e-08,0.0012240868527442,-0.0828185528516769,0.0,0.0,0.0,-0.0207130555063486,60.0,-21.512102127075195,-0.0,-1.0216596990630933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.0001146538415923,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.0001207359309773,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,8.91752279130742e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0001207360401167,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,0.0005727192619815,289.2483825683594,294.1499938964844,262.0977478027344,261.2664489746094,262.87408447265625,262.101318359375,287.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216182658448,3.1781322462620665e-08,0.001221586484462,-0.0820597410202026,0.0,0.0,0.0,-0.0205680653452873,60.0,-21.45625114440918,-0.0,-1.0174899500725588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,0.0001146538415923,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.0001207359309773,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,8.91752279130742e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0001207360401167,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,0.0005727192619815,289.2483825683594,294.1499938964844,262.0977478027344,261.2664489746094,262.87408447265625,262.101318359375,287.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216182658448,3.1781322462620665e-08,0.001221586484462,-0.0820597410202026,0.0,0.0,0.0,-0.0205680653452873,60.0,-21.45625114440918,-0.0,-1.0174899500725588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001145475689554,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,0.0001206240194733,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,8.909257303457707e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,0.0001206241286126,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,0.000572188408114,289.2412414550781,294.1499938964844,262.09283447265625,261.2607421875,262.8656616210937,262.0977783203125,287.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.164888084938866e-08,0.0012204542290419,-0.0817160904407501,0.0,0.0,0.0,-0.020502408966422,60.0,-21.4315128326416,-0.0,-1.0156045249232193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0001144489069702,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001205201187985,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,8.901583350962028e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,0.0001205202279379,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,0.000571695563849,289.2341003417969,294.1499938964844,262.0867614746094,261.2541809082031,262.85723876953125,262.0932006835937,287.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970118761062,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.408992767333984,-0.0,-1.013855666087693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,0.0001203365463879,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,8.888024603947997e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.0001203366555273,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,0.0005708247772417,289.2198181152344,294.1499938964844,262.07098388671875,261.2383117675781,262.8404846191406,262.0807189941406,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.370967864990234,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,0.0001142745750257,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,0.0001203365463879,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,8.888024603947997e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.0001203366555273,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,0.0005708247772417,289.2198181152344,294.1499938964844,262.07098388671875,261.2383117675781,262.8404846191406,262.0807189941406,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.370967864990234,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001201836494146,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,0.000120183751278,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,0.0005700995097868,289.2055358886719,294.1499938964844,262.04998779296875,261.21856689453125,262.8236999511719,262.0633239746094,287.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.342681884765625,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001141293832915,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001201836494146,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,0.000120183751278,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,0.0005700995097868,289.2055358886719,294.1499938964844,262.04998779296875,261.21856689453125,262.8236999511719,262.0633239746094,287.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.342681884765625,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0001139925880124,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,0.0001200396000058,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,0.0001200397091452,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.0005694162100553,289.1912536621094,294.1499938964844,262.0256652832031,261.196533203125,262.80682373046875,262.0418701171875,287.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.3213005065918,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0001139925880124,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,0.0001200396000058,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,8.866091957315803e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,0.0001200397091452,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.0005694162100553,289.1912536621094,294.1499938964844,262.0256652832031,261.196533203125,262.80682373046875,262.0418701171875,287.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.3213005065918,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,0.0001198837344418,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,0.0005686767981387,289.1769714355469,294.1499938964844,262.00018310546875,261.17401123046875,262.7897644042969,262.0178527832031,287.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.30174827575684,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001138445732067,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,0.0001198837344418,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,0.0005686767981387,289.1769714355469,294.1499938964844,262.00018310546875,261.17401123046875,262.7897644042969,262.0178527832031,287.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.30174827575684,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,0.0001137664949055,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.0001198015161207,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,8.848506695358083e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.0001198016179841,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40386962890625,0.0,0.0,0.0005682868068106,289.1698303222656,294.1499938964844,261.9870300292969,261.1625671386719,262.7811584472656,262.0052185058594,287.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.29172706604004,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46099853515625,0.0,0.0,0.0001136851569754,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,0.0001197158635477,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43280029296875,0.0,0.0,8.84218025021255e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,0.0001197159654111,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,0.0005678805173374,289.1627197265625,294.1499938964844,261.9735717773437,261.1510009765625,262.77252197265625,261.99224853515625,287.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.019969617947936,60.0,-21.281436920166016,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,0.0001195344739244,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,0.0001195345757878,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,0.0005670200916938,289.1484375,294.1499938964844,261.9458312988281,261.12744140625,262.7550964355469,261.9654846191406,287.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.259883880615234,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0001135129059548,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,0.0001195344739244,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,8.828783029457554e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,0.0001195345757878,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,0.0005670200916938,289.1484375,294.1499938964844,261.9458312988281,261.12744140625,262.7550964355469,261.9654846191406,287.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.259883880615234,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,0.0001133284677052,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.0001193402567878,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,0.0005660987808369,289.1341552734375,294.1499938964844,261.91705322265625,261.1033935546875,262.7374572753906,261.93768310546875,287.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719765901565,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.236989974975582,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,0.0001133284677052,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.0001193402567878,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,0.0005660987808369,289.1341552734375,294.1499938964844,261.91705322265625,261.1033935546875,262.7374572753906,261.93768310546875,287.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719765901565,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.236989974975582,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175109863281,0.0,0.0,0.0001131319295382,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.356689453125,0.0,0.0,0.0001191332921735,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,8.799151692073792e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,0.0001191333940369,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.0,0.0005651170504279,289.1199035644531,294.1499938964844,261.8872375488281,261.0787658691406,262.7196044921875,261.9087829589844,287.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.98846920543383e-08,0.0012053725076839,-0.0771358162164688,0.0,0.0,0.0,-0.0196278430521488,60.0,-21.212631225585938,-0.0,-9.906568010364937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175109863281,0.0,0.0,0.0001131319295382,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.356689453125,0.0,0.0,0.0001191332921735,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,8.799151692073792e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,0.0001191333940369,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564758300781,0.0,0.0,0.0005651170504279,289.1199035644531,294.1499938964844,261.8872375488281,261.0787658691406,262.7196044921875,261.9087829589844,287.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.98846920543383e-08,0.0012053725076839,-0.0771358162164688,0.0,0.0,0.0,-0.0196278430521488,60.0,-21.212631225585938,-0.0,-9.906568010364937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.0001129243464674,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,0.0001189147005788,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,0.0005640801391564,289.10565185546875,294.1499938964844,261.8564147949219,261.0535888671875,262.7015075683594,261.8788452148437,287.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.962600476053012e-08,0.0012031609658151,-0.0764637887477874,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18688201904297,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.0001129243464674,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,0.0001189147005788,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,0.0005640801391564,289.10565185546875,294.1499938964844,261.8564147949219,261.0535888671875,262.7015075683594,261.8788452148437,287.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.962600476053012e-08,0.0012031609658151,-0.0764637887477874,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18688201904297,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,0.0001128166986745,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,0.0001188013411592,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695068359375,0.0,0.0,8.774633170105517e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001188014357467,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0005635424167849,289.0985412597656,294.1499938964844,261.84063720703125,261.040771484375,262.6923522949219,261.863525390625,287.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330979138612,60.0,-21.173553466796875,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0001127066352637,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32958984375,0.0,0.0,0.0001186854424304,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,8.76607300597243e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0001186855370178,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,0.0005629926454275,289.0914306640625,294.1499938964844,261.8246459960937,261.02783203125,262.6831359863281,261.8479919433594,287.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.159950256347656,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,0.0001184461725642,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,8.748401160119101e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158569335937,0.0,0.0,0.0005618576542474,289.07720947265625,294.1499938964844,261.7919311523437,261.0014953613281,262.6645202636719,261.816162109375,287.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13193893432617,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,0.0001184461725642,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,8.748401160119101e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158569335937,0.0,0.0,0.0005618576542474,289.07720947265625,294.1499938964844,261.7919311523437,261.0014953613281,262.6645202636719,261.816162109375,287.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13193893432617,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,0.0001181993793579,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,0.0005606869817711,289.06298828125,294.1499938964844,261.75830078125,260.9745178222656,262.6456298828125,261.78350830078125,287.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10311317443848,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,0.0001122450557886,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,0.0001181993793579,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,0.0005606869817711,289.06298828125,294.1499938964844,261.75830078125,260.9745178222656,262.6456298828125,261.78350830078125,287.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10311317443848,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,0.0001179461323772,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,0.0005594856920652,289.0487976074219,294.1499938964844,261.7238464355469,260.94696044921875,262.62646484375,261.7499694824219,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07368469238281,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,0.0001179461323772,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,0.0005594856920652,289.0487976074219,294.1499938964844,261.7238464355469,260.94696044921875,262.62646484375,261.7499694824219,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.07368469238281,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,0.0005582632147707,289.0346069335937,294.1499938964844,261.68853759765625,260.91876220703125,262.60699462890625,261.7156066894531,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.04391288757324,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,0.0001117598440032,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,8.692433766555041e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,0.0005582632147707,289.0346069335937,294.1499938964844,261.68853759765625,260.91876220703125,262.60699462890625,261.7156066894531,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.04391288757324,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3239440917969,0.0,0.0,0.0001116365892812,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,0.0001175586367025,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,0.0005576475523412,289.02752685546875,294.1499938964844,261.67059326171875,260.9044189453125,262.5971374511719,261.6981201171875,287.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.028993606567383,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168029785156,0.0,0.0,0.0001115129198296,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,0.0001174284116132,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,0.0005570297944359,289.0204467773437,294.1499938964844,261.6524353027344,260.889892578125,262.58721923828125,261.680419921875,287.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.014116287231445,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,0.0001112659156206,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,0.0001171683034044,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.248291015625,0.0,0.0,0.0005557959666475,289.0063171386719,294.1499938964844,261.6155700683594,260.8603820800781,262.5671081542969,261.6444396972656,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9847412109375,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,0.0001112659156206,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,0.0001171683034044,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.248291015625,0.0,0.0,0.0005557959666475,289.0063171386719,294.1499938964844,261.6155700683594,260.8603820800781,262.5671081542969,261.6444396972656,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9847412109375,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,0.0001110199955292,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.000116909337521,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,0.0005545675521716,288.9921875,294.1499938964844,261.5780029296875,260.8302001953125,262.5467224121094,261.6077880859375,287.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.955869674682617,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
