time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884033203125,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781494140625,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,0.0004861565248575,288.1928405761719,294.1499938964844,259.1922912597656,258.63104248046875,260.7381591796875,259.1786499023437,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46002769470215,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884033203125,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781494140625,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647216796875,0.0,0.0,0.0004861565248575,288.1928405761719,294.1499938964844,259.1922912597656,258.63104248046875,260.7381591796875,259.1786499023437,286.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46002769470215,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521484375,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.0,0.0,0.0004849844845011,288.1797790527344,294.1499938964844,259.2016906738281,258.645263671875,260.71002197265625,259.1853332519531,286.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.396379470825195,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521484375,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520568847656,0.0,0.0,0.0004849844845011,288.1797790527344,294.1499938964844,259.2016906738281,258.645263671875,260.71002197265625,259.1853332519531,286.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.396379470825195,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625244140625,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45233154296875,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394226074219,0.0,0.0,0.000483836105559,288.1667785644531,294.1499938964844,259.2115478515625,258.65985107421875,260.6826477050781,259.19287109375,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242198437452,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.33319091796875,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625244140625,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43951416015625,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45233154296875,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394226074219,0.0,0.0,0.000483836105559,288.1667785644531,294.1499938964844,259.2115478515625,258.65985107421875,260.6826477050781,259.19287109375,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242198437452,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.33319091796875,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496154785156,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268798828125,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395446777344,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,0.0004827164812013,288.1537780761719,294.1499938964844,259.2215270996094,258.6745300292969,260.6559753417969,259.2009582519531,286.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296328691765,-0.0234930533915758,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27082633972168,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496154785156,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268798828125,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395446777344,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,0.0004827164812013,288.1537780761719,294.1499938964844,259.2215270996094,258.6745300292969,260.6559753417969,259.2009582519531,286.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296328691765,-0.0234930533915758,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27082633972168,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44317626953125,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42059326171875,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.433349609375,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,0.0004821699403692,288.14727783203125,294.1499938964844,259.2265319824219,258.6817932128906,260.6429443359375,259.2051696777344,286.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193814598518202e-09,0.0010284672025591,-0.0231361258774995,0.0,0.0,0.0,-0.0093705868348479,60.0,-19.24018287658692,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,9.64191131060943e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.414306640625,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267883300781,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,0.0001015339803416,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,0.0004816333239432,288.14080810546875,294.1499938964844,259.2314453125,258.68896484375,260.6300964355469,259.2094421386719,286.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.05997499245359e-09,0.0010273227235302,-0.0227856766432523,0.0,0.0,0.0,-0.0093042375519871,60.0,-19.20992088317871,-0.0,-7.195821893901666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4238586425781,0.0,0.0,9.62110425462015e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.0001013148357742,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,0.0004805939679499,288.1278381347656,294.1499938964844,259.24102783203125,258.702880859375,260.6048889160156,259.21807861328125,286.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800736139846776e-09,0.001025105942972,-0.0221068561077117,0.0,0.0,0.0,-0.0091757215559482,60.0,-19.15073204040528,-0.0,-7.16479817697291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4238586425781,0.0,0.0,9.62110425462015e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.0001013148357742,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,0.0004805939679499,288.1278381347656,294.1499938964844,259.24102783203125,258.702880859375,260.6048889160156,259.21807861328125,286.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800736139846776e-09,0.001025105942972,-0.0221068561077117,0.0,0.0,0.0,-0.0091757215559482,60.0,-19.15073204040528,-0.0,-7.16479817697291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,9.60116449277848e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891296386719,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013366699219,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014892578125,0.0,0.0,0.0001011048952932,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890686035156,0.0,0.0,0.0004795979475602,288.1148986816406,294.1499938964844,259.25,258.7159729003906,260.5803527832031,259.2266540527344,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552313524035071e-09,0.0010229817125946,-0.021456329151988,0.0,0.0,0.0,-0.0090525671839714,60.0,-19.09370231628418,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,9.60116449277848e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891296386719,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013366699219,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014892578125,0.0,0.0,0.0001011048952932,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890686035156,0.0,0.0,0.0004795979475602,288.1148986816406,294.1499938964844,259.25,258.7159729003906,260.5803527832031,259.2266540527344,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229903273284,8.552313524035071e-09,0.0010229817125946,-0.021456329151988,0.0,0.0,0.0,-0.0090525671839714,60.0,-19.09370231628418,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,9.58233795245178e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,0.0001009066108963,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886108398437,0.0,0.0,7.452930003637448e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,0.0001009066400001,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37652587890625,0.0,0.0,0.0004786575154867,288.1019897460937,294.1499938964844,259.25811767578125,258.7279663085937,260.5564880371094,259.23492431640625,286.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209842585027,8.317752708819626e-09,0.0010209759930148,-0.0208420772105455,0.0,0.0,0.0,-0.0089362859725952,60.0,-19.03935813903809,-0.0,-7.107177424359179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,9.58233795245178e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,0.0001009066108963,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886108398437,0.0,0.0,7.452930003637448e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,0.0001009066400001,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37652587890625,0.0,0.0,0.0004786575154867,288.1019897460937,294.1499938964844,259.25811767578125,258.7279663085937,260.5564880371094,259.23492431640625,286.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209842585027,8.317752708819626e-09,0.0010209759930148,-0.0208420772105455,0.0,0.0,0.0,-0.0089362859725952,60.0,-19.03935813903809,-0.0,-7.107177424359179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853454589844,0.0,0.0,9.564570791553706e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,0.0001007195169222,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,7.439111504936591e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760681152344,0.0,0.0,0.000100719546026,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,0.0004777700232807,288.0890808105469,294.1499938964844,259.2651062011719,258.7385559082031,260.533203125,259.2427978515625,286.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190912289544,8.09639999488354e-09,0.0010190831962972,-0.0202623941004276,0.0,0.0,0.0,-0.0088265519589185,60.0,-18.98771476745605,-0.0,-7.080847552742854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853454589844,0.0,0.0,9.564570791553706e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,0.0001007195169222,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,7.439111504936591e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760681152344,0.0,0.0,0.000100719546026,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,0.0004777700232807,288.0890808105469,294.1499938964844,259.2651062011719,258.7385559082031,260.533203125,259.2427978515625,286.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190912289544,8.09639999488354e-09,0.0010190831962972,-0.0202623941004276,0.0,0.0,0.0,-0.0088265519589185,60.0,-18.98771476745605,-0.0,-7.080847552742854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,9.556128497933968e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577575683594,0.0,0.0,0.0001006306119961,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695678710937,0.0,0.0,7.43254495318979e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,0.0001006306410999,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576965332031,0.0,0.0,0.0004773483087774,288.0826110839844,294.1499938964844,259.2680969238281,258.74322509765625,260.52178955078125,259.2464599609375,286.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991215689173714e-09,0.0010181837715208,-0.0199869275093078,0.0,0.0,0.0,-0.0087744072079658,60.0,-18.96310806274414,-0.0,-7.068352658734511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37255859375,0.0,0.0,9.548021625960246e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515014648437,0.0,0.0,0.0001005452431854,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3632202148437,0.0,0.0,7.426239608321339e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634033203125,0.0,0.0,0.0001005452722893,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514404296875,0.0,0.0,0.0004769433580804,288.076171875,294.1499938964844,259.2707214355469,258.7474365234375,260.510498046875,259.2499389648437,286.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173280024901,7.890218256534354e-09,0.0010173200862482,-0.019722418859601,0.0,0.0,0.0,-0.0087243383750319,60.0,-18.93934631347656,-0.0,-7.056365802782238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,9.532703552395104e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.0001003839352051,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505554199219,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,0.0004761781892739,288.06329345703125,294.1499938964844,259.27471923828125,258.7543334960937,260.48834228515625,259.2562255859375,286.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699373583136548e-09,0.0010156881762668,-0.0192225985229015,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.894506454467773,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,9.532703552395104e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.0001003839352051,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505554199219,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507080078125,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,0.0004761781892739,288.06329345703125,294.1499938964844,259.27471923828125,258.7543334960937,260.48834228515625,259.2562255859375,286.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699373583136548e-09,0.0010156881762668,-0.0192225985229015,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.894506454467773,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,9.51866022660397e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,0.0001002360513666,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263854980469,0.0,0.0,0.0004754766705445,288.0504150390625,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2614440917969,286.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524406875347722e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.853382110595703,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,9.51866022660397e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,0.0001002360513666,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263854980469,0.0,0.0,0.0004754766705445,288.0504150390625,294.1499938964844,259.2768249511719,258.7589111328125,260.4666442871094,259.2614440917969,286.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524406875347722e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.853382110595703,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,9.505914931651203e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252258300781,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,0.0004748400242533,288.0375366210937,294.1499938964844,259.2767944335937,258.76092529296875,260.44537353515625,259.2653503417969,286.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.816234588623047,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,9.505914931651203e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252258300781,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,0.0004748400242533,288.0375366210937,294.1499938964844,259.2767944335937,258.76092529296875,260.44537353515625,259.2653503417969,286.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.816234588623047,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,0.0004742686287499,288.024658203125,294.1499938964844,259.2743530273437,258.7600402832031,260.42449951171875,259.26776123046875,286.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.783262252807617,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,9.998137829825282e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,0.0004742686287499,288.024658203125,294.1499938964844,259.2743530273437,258.7600402832031,260.42449951171875,259.26776123046875,286.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.783262252807617,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,9.992620471166448e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062744140625,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064270019531,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29510498046875,0.0,0.0,0.0004740068980026,288.0182189941406,294.1499938964844,259.2721252441406,258.7584228515625,260.4141540527344,259.2683410644531,286.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76840209960937,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2999267578125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,0.0004737615236081,288.0118103027344,294.1499938964844,259.26922607421875,258.7559814453125,260.4039001464844,259.2684631347656,286.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.7546501159668,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874450683594,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0004733177775051,287.9989318847656,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.26739501953125,286.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.730283737182617,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874450683594,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0004733177775051,287.9989318847656,294.1499938964844,259.2611999511719,258.7484130859375,260.3835754394531,259.26739501953125,286.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.730283737182617,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748107910156,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,0.0004729371867142,287.986083984375,294.1499938964844,259.25,258.73712158203125,260.36346435546875,259.2640991210937,286.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910361861185265e-09,0.0010087757837027,-0.0171054117381572,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.7107162475586,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831726074219,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748107910156,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,0.0004729371867142,287.986083984375,294.1499938964844,259.25,258.73712158203125,260.36346435546875,259.2640991210937,286.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910361861185265e-09,0.0010087757837027,-0.0171054117381572,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.7107162475586,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619934082031,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,0.0004726184706669,287.97320556640625,294.1499938964844,259.23663330078125,258.72320556640625,260.3434753417969,259.2585754394531,286.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811544217555365e-09,0.0010080960346385,-0.0168971940875053,0.0,0.0,0.0,-0.0081895915791392,60.0,-18.69550132751465,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619934082031,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,0.0004726184706669,287.97320556640625,294.1499938964844,259.23663330078125,258.72320556640625,260.3434753417969,259.2585754394531,286.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811544217555365e-09,0.0010080960346385,-0.0168971940875053,0.0,0.0,0.0,-0.0081895915791392,60.0,-18.69550132751465,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,9.456487896386534e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,9.958135342458264e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,7.355046545853838e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.958137525245549e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,0.0004723710590042,287.9603576660156,294.1499938964844,259.2223205566406,258.7080993652344,260.3236083984375,259.2509765625,286.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749838465935909e-09,0.0010075683239847,-0.0167355630546808,0.0,0.0,0.0,-0.0081590013578534,60.0,-18.68413352966309,-0.0,-6.921723638697588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,9.456487896386534e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,9.958135342458264e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,7.355046545853838e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.958137525245549e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,0.0004723710590042,287.9603576660156,294.1499938964844,259.2223205566406,258.7080993652344,260.3236083984375,259.2509765625,286.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075750760734,6.749838465935909e-09,0.0010075683239847,-0.0167355630546808,0.0,0.0,0.0,-0.0081590013578534,60.0,-18.68413352966309,-0.0,-6.921723638697588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513122558594,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,9.955941641237588e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0004722670128103,287.95391845703125,294.1499938964844,259.21484375,258.7001647949219,260.313720703125,259.24658203125,286.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.7238881129583206e-09,0.0010073464363813,-0.0166675895452499,0.0,0.0,0.0,-0.0081461360678076,60.0,-18.67955780029297,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
