time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24493408203125,0.0,0.0,9.452605445403606e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22637939453125,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366943359375,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.226318359375,0.0,0.0,0.000472177111078,287.9474792480469,294.1499938964844,259.2071533203125,258.69195556640625,260.3038330078125,259.2417907714844,286.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701470489645089e-09,0.0010071547003462,-0.0166088696569204,0.0,0.0,0.0,-0.0081350225955247,60.0,-18.67570304870605,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2321472167969,0.0,0.0,9.449759090784936e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22418212890625,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,0.0004720349388662,287.93463134765625,294.1499938964844,259.19122314453125,258.6747741699219,260.2841491699219,259.23114013671875,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666013518952241e-09,0.0010068515548482,-0.0165159925818443,0.0,0.0,0.0,-0.0081174448132514,60.0,-18.670045852661133,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2321472167969,0.0,0.0,9.449759090784936e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22418212890625,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,0.0004720349388662,287.93463134765625,294.1499938964844,259.19122314453125,258.6747741699219,260.2841491699219,259.23114013671875,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666013518952241e-09,0.0010068515548482,-0.0165159925818443,0.0,0.0,0.0,-0.0081174448132514,60.0,-18.670045852661133,-0.0,-6.911877648008159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193908691406,0.0,0.0,9.44776038522832e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,9.948944352800028e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,9.948947263183072e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,0.0004719350836239,287.9217224121094,294.1499938964844,259.174560546875,258.6566772460937,260.2645263671875,259.2192687988281,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.6411134369559485e-09,0.0010066386312246,-0.0164507701992988,0.0,0.0,0.0,-0.0081051010638475,60.0,-18.66666984558105,-0.0,-6.908954475193242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193908691406,0.0,0.0,9.44776038522832e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,9.948944352800028e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,9.948947263183072e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,0.0004719350836239,287.9217224121094,294.1499938964844,259.174560546875,258.6566772460937,260.2645263671875,259.2192687988281,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.6411134369559485e-09,0.0010066386312246,-0.0164507701992988,0.0,0.0,0.0,-0.0081051010638475,60.0,-18.66666984558105,-0.0,-6.908954475193242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,9.446505282539874e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.947623038897292e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,7.347282371483743e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988525390625,0.0,0.0,9.947625949280336e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.000471872423077,287.9088439941406,294.1499938964844,259.15728759765625,258.63775634765625,260.24493408203125,259.20623779296875,286.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625486381750534e-09,0.0010065049864351,-0.0164098367094993,0.0,0.0,0.0,-0.0080973543226718,60.0,-18.665468215942383,-0.0,-6.907120564392244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,9.446505282539874e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.947623038897292e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,7.347282371483743e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988525390625,0.0,0.0,9.947625949280336e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.000471872423077,287.9088439941406,294.1499938964844,259.15728759765625,258.63775634765625,260.24493408203125,259.20623779296875,286.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625486381750534e-09,0.0010065049864351,-0.0164098367094993,0.0,0.0,0.0,-0.0080973543226718,60.0,-18.665468215942383,-0.0,-6.907120564392244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.445922478334978e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,9.947009675670417e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,7.34682907932438e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,9.9470118584577e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0004718433192465,287.8959655761719,294.1499938964844,259.1394348144531,258.6180725097656,260.22540283203125,259.1921081542969,286.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064494563266,6.618228187704744e-09,0.0010064428206533,-0.016390822827816,0.0,0.0,0.0,-0.0080937556922435,60.0,-18.666128158569336,-0.0,-6.906268623652069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.445922478334978e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,9.947009675670417e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,7.34682907932438e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,9.9470118584577e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0004718433192465,287.8959655761719,294.1499938964844,259.1394348144531,258.6180725097656,260.22540283203125,259.1921081542969,286.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064494563266,6.618228187704744e-09,0.0010064428206533,-0.016390822827816,0.0,0.0,0.0,-0.0080937556922435,60.0,-18.666128158569336,-0.0,-6.906268623652069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,9.445830073673278e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,9.946912177838384e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,7.346757047343999e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,9.94691436062567e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,0.0004718386917375,287.8894958496094,294.1499938964844,259.1303405761719,258.6080017089844,260.21563720703125,259.1846923828125,286.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064395610243,6.6170757762051835e-09,0.0010064329253509,-0.0163878053426742,0.0,0.0,0.0,-0.0080931838601827,60.0,-18.667104721069336,-0.0,-6.906132909989537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810607910156,0.0,0.0,9.44590792641975e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16363525390625,0.0,0.0,9.946993668563664e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,7.346817437792197e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,9.946995851350948e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,0.0004718425625469,287.883056640625,294.1499938964844,259.1211242675781,258.5977478027344,260.20587158203125,259.177001953125,286.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618044778861076e-09,0.0010064413072541,-0.0163903422653675,0.0,0.0,0.0,-0.0080936644226312,60.0,-18.668476104736328,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,9.44641578826122e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,9.947529179044068e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,7.347212522290647e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0004718679410871,287.8701477050781,294.1499938964844,259.1023864746094,258.57684326171875,260.1863708496094,259.1611022949219,286.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624380155528797e-09,0.0010064954403787,-0.0164069384336471,0.0,0.0,0.0,-0.0080968048423528,60.0,-18.6721305847168,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,9.44641578826122e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,9.947529179044068e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,7.347212522290647e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0004718679410871,287.8701477050781,294.1499938964844,259.1023864746094,258.57684326171875,260.1863708496094,259.1611022949219,286.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624380155528797e-09,0.0010064954403787,-0.0164069384336471,0.0,0.0,0.0,-0.0080968048423528,60.0,-18.6721305847168,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,9.447419870411976e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.948586375685407e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.34799396013841e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,9.948588558472692e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0004719181160908,287.8572082519531,294.1499938964844,259.0833435058594,258.5554504394531,260.1668701171875,259.1444091796875,286.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066090617328,6.636893701283952e-09,0.0010066024260595,-0.0164397172629833,0.0,0.0,0.0,-0.0081030083820223,60.0,-18.67714500427246,-0.0,-6.908459226906416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,9.447419870411976e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.948586375685407e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.34799396013841e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,9.948588558472692e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,0.0004719181160908,287.8572082519531,294.1499938964844,259.0833435058594,258.5554504394531,260.1668701171875,259.1444091796875,286.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066090617328,6.636893701283952e-09,0.0010066024260595,-0.0164397172629833,0.0,0.0,0.0,-0.0081030083820223,60.0,-18.67714500427246,-0.0,-6.908459226906416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,9.448799391975626e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,0.0004719870048575,287.8442687988281,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.1271667480469,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.6540799537051515e-09,0.0010067493421956,-0.016484735533595,0.0,0.0,0.0,-0.0081115290522575,60.0,-18.68309593200684,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,9.448799391975626e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,0.0004719870048575,287.8442687988281,294.1499938964844,259.06402587890625,258.5336303710937,260.1473693847656,259.1271667480469,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.6540799537051515e-09,0.0010067493421956,-0.016484735533595,0.0,0.0,0.0,-0.0081115290522575,60.0,-18.68309593200684,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.45057181525044e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,9.951905667549e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,7.350445230258629e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,9.951907850336283e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,0.0004720755678135,287.8313293457031,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.1093139648437,286.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.676174280073611e-09,0.001006938284263,-0.0165426079183816,0.0,0.0,0.0,-0.008122481405735,60.0,-18.69012451171875,-0.0,-6.913071359804236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.45057181525044e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,9.951905667549e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,7.350445230258629e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,9.951907850336283e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,0.0004720755678135,287.8313293457031,294.1499938964844,259.0445556640625,258.5115051269531,260.1278686523437,259.1093139648437,286.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.676174280073611e-09,0.001006938284263,-0.0165426079183816,0.0,0.0,0.0,-0.008122481405735,60.0,-18.69012451171875,-0.0,-6.913071359804236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,9.451562073081732e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.952948312275112e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0004721250152215,287.8248596191406,294.1499938964844,259.0347595214844,258.5003662109375,260.1181335449219,259.1002197265625,286.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688512410590873e-09,0.0010070437565445,-0.0165749285370111,0.0,0.0,0.0,-0.008128598332405,60.0,-18.693906784057617,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,9.452639642404392e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,0.000472178828204,287.818359375,294.1499938964844,259.02496337890625,258.4891662597656,260.1083679199219,259.0910339355469,286.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701932786512543e-09,0.0010071585420519,-0.0166100803762674,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.69787979125977,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09698486328125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0004722957091871,287.8053894042969,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.07232666015625,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089019496039e-09,0.0010074077872559,-0.0166864525526762,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.70627212524414,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09698486328125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0004722957091871,287.8053894042969,294.1499938964844,259.0053405761719,258.4666442871094,260.0888671875,259.07232666015625,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089019496039e-09,0.0010074077872559,-0.0166864525526762,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.70627212524414,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.084228515625,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0004724223981611,287.7924194335937,294.1499938964844,258.9858093261719,258.4440612792969,260.0693664550781,259.0533752441406,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626908517581805e-09,0.0010076781036332,-0.0167692303657531,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71512222290039,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.084228515625,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0004724223981611,287.7924194335937,294.1499938964844,258.9858093261719,258.4440612792969,260.0693664550781,259.0533752441406,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626908517581805e-09,0.0010076781036332,-0.0167692303657531,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71512222290039,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,0.0004725564504042,287.7794189453125,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.724279403686523,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,0.0004725564504042,287.7794189453125,294.1499938964844,258.96636962890625,258.4214782714844,260.0498352050781,259.0342102050781,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.724279403686523,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.964939818019047e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,0.0004726938495878,287.7663879394531,294.1499938964844,258.9471435546875,258.3990173339844,260.03033447265625,259.0149230957031,286.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.733543395996094,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.964939818019047e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,0.0004726938495878,287.7663879394531,294.1499938964844,258.9471435546875,258.3990173339844,260.03033447265625,259.0149230957031,286.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.733543395996094,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,9.464338654652238e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05224609375,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,0.0004727632331196,287.7598876953125,294.1499938964844,258.9376220703125,258.3878479003906,260.02056884765625,259.0052490234375,286.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73818016052246,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.465712355449796e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,0.0004728318599518,287.7533874511719,294.1499938964844,258.9281921386719,258.3767395019531,260.01080322265625,258.99560546875,286.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.742765426635746,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331420898437,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245361328125,0.0,0.0,0.000472964864457,287.7403564453125,294.1499938964844,258.9095764160156,258.354736328125,259.9913024902344,258.97637939453125,286.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.751651763916016,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331420898437,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245361328125,0.0,0.0,0.000472964864457,287.7403564453125,294.1499938964844,258.9095764160156,258.354736328125,259.9913024902344,258.97637939453125,286.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.751651763916016,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.000473091378808,287.727294921875,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.9572448730469,286.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.760128021240234,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.000473091378808,287.727294921875,294.1499938964844,258.89141845703125,258.3330993652344,259.9718017578125,258.9572448730469,286.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.760128021240234,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.0004732034576591,287.7142333984375,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,286.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.767791748046875,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.0004732034576591,287.7142333984375,294.1499938964844,258.8737487792969,258.3118591308594,259.95233154296875,258.9384155273437,286.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.767791748046875,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0004733005189336,287.701171875,294.1499938964844,258.8566589355469,258.2911682128906,259.93292236328125,258.9198913574219,286.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729416821736e-09,0.001009551109746,-0.0173429660499095,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.77463150024414,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0004733005189336,287.701171875,294.1499938964844,258.8566589355469,258.2911682128906,259.93292236328125,258.9198913574219,286.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729416821736e-09,0.001009551109746,-0.0173429660499095,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.77463150024414,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
