time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98809814453125,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,0.0004733392270281,287.69464111328125,294.1499938964844,258.8483581542969,258.2810363769531,259.9232177734375,258.9107971191406,286.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77749252319336,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,9.476572449784726e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,0.0004733743262477,287.6881103515625,294.1499938964844,258.8402404785156,258.2710876464844,259.9135437011719,258.9017944335937,286.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78016662597656,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,0.0004734208632726,287.6750183105469,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,286.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78426742553711,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,0.0004734208632726,287.6750183105469,294.1499938964844,258.8245544433594,258.2516784667969,259.89422607421875,258.8842468261719,286.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78426742553711,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,0.0004734375979751,287.66192626953125,294.1499938964844,258.8096618652344,258.2330322265625,259.875,258.8672790527344,286.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78676414489746,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,0.0004734375979751,287.66192626953125,294.1499938964844,258.8096618652344,258.2330322265625,259.875,258.8672790527344,286.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78676414489746,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,9.98025352600962e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,0.000473420281196,287.6488037109375,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,286.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78746795654297,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,9.98025352600962e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,0.000473420281196,287.6488037109375,294.1499938964844,258.795654296875,258.2152404785156,259.8558349609375,258.8509521484375,286.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78746795654297,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,0.00047336431453,287.6357116699219,294.1499938964844,258.7826232910156,258.1983947753906,259.8367919921875,258.8353271484375,286.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976526795301205e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78616523742676,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93023681640625,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,0.00047336431453,287.6357116699219,294.1499938964844,258.7826232910156,258.1983947753906,259.8367919921875,258.8353271484375,286.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976526795301205e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78616523742676,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236755371094,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,0.0004733197856694,287.629150390625,294.1499938964844,258.7764892578125,258.1903686523437,259.8273010253906,258.8278503417969,286.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.784576416015625,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,9.976992441806942e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,0.0004732655652333,287.6225891113281,294.1499938964844,258.7705993652344,258.1825866699219,259.81787109375,258.820556640625,285.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.7824649810791,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,0.0004731204535346,287.6094970703125,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,285.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936839547222462e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.776264190673828,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,0.0004731204535346,287.6094970703125,294.1499938964844,258.7597045898437,258.1678466796875,259.799072265625,258.8067321777344,285.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936839547222462e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.776264190673828,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.050000000745058,9.969981329049916e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89141845703125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.050000000745058,0.0004729329957626,287.59637451171875,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,285.9706726074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086723387867e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.767683029174805,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.050000000745058,9.969981329049916e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89141845703125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.050000000745058,0.0004729329957626,287.59637451171875,291.1499938964844,258.75,258.1543273925781,259.78045654296875,258.7938232421875,285.9706726074219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086723387867e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.767683029174805,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.584228515625,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830078125,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830383300781,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3529663085937,291.1499938964844,258.7456359863281,258.1480407714844,279.67041015625,284.5441589355469,285.7771301269531,1.0,0.1097079813480377,0.1654407531023025,0.1654407531023025,1.0,1.0,-0.4350601136684418,0.006941185798496,0.4281189143657684,-0.1129233613610267,0.0,0.0,0.0,10.191307067871094,60.0,-542.8237915039062,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.6324423551559448,0.050000000745058,0.0452326908707618,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069030761719,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069030761719,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5286560058594,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.2452087402344,1.0,0.1210821643471717,0.3308815062046051,0.3308815062046051,1.0,1.0,-0.4819605648517608,0.0594603791832923,0.4225001633167267,-0.0721117258071899,0.0,0.0,0.0,12.523847579956056,60.0,-883.5808715820312,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938406389641523e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.2281663715839386,284.69781494140625,291.1499938964844,258.7347412109375,258.1310729980469,279.6554870605469,291.2236633300781,284.46929931640625,1.0,0.1405639350414276,0.5835349559783936,0.5835349559783936,1.0,1.0,-0.486698716878891,0.1733952015638351,0.3133035004138946,0.0403538905084133,0.0,0.0,1.0,20.06611061096192,60.0,-1266.6038818359375,-3344.6279296875,23.17613410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,303.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,9047.9267578125,18000.0,0.0,0.0,0.0001169771203421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0496142394840717,0.0496152229607105,-9.818058970267884e-07,0.0,1.1871690475118157e-07,0.0,0.0,0.4783665835857391,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.0481001436710357,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.5716117024421692,0.050000000745058,0.2281663715839386,284.69781494140625,291.1499938964844,258.7347412109375,258.1310729980469,279.6554870605469,291.2236633300781,284.46929931640625,1.0,0.1405639350414276,0.5835349559783936,0.5835349559783936,1.0,1.0,-0.486698716878891,0.1733952015638351,0.3133035004138946,0.0403538905084133,0.0,0.0,1.0,20.06611061096192,60.0,-1266.6038818359375,-3344.6279296875,23.17613410949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,303.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,9047.9267578125,18000.0,0.0,0.0,0.0001169771203421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0496142394840717,0.0496152229607105,-9.818058970267884e-07,0.0,1.1871690475118157e-07,0.0,0.0,0.4783665835857391,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.5497801303863525,0.050000000745058,0.045814074575901,290.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652709960937,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652709960937,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652709960937,0.5497801303863525,0.050000000745058,0.228850781917572,284.4620056152344,291.1499938964844,258.7317810058594,258.1260070800781,279.5205383300781,291.2163391113281,284.7904968261719,1.0,0.1489612162113189,0.5920641422271729,0.5920641422271729,1.0,1.0,-0.4881587028503418,0.1762668788433075,0.3118918240070343,0.0429995208978652,0.0,0.0,1.0,23.728530883789062,60.0,1415.4710693359375,-7133.302734375,26.325170516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6258544921875,308.25,278.1499938964844,0.0,18000.0,313.1499938964844,7957.5537109375,19080.0,0.0,0.0,0.0148263880982995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261780619621277,0.5261804461479187,-2.350783915971988e-06,0.0,1.5046899534354452e-05,0.0,0.0,16.570396423339844,0.0,0.0,0.0,0.3275666534900665,4.0,0.0,1.0
453960,290.4437255859375,297.1499938964844,293.1499938964844,0.001113080070354,-101.2232894897461,286.9261169433594,0.5329369306564331,0.050000000745058,0.0459449961781501,290.9462585449219,297.1499938964844,293.1499938964844,0.0008975634118542,-85.95426177978516,286.61444091796875,0.5329369306564331,0.050000000745058,0.0483822971582412,290.3975524902344,297.1499938964844,293.1499938964844,0.0005871207686141,-41.52761459350586,286.03350830078125,0.5329369306564331,0.050000000745058,0.0357349999248981,290.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.5329369306564331,0.050000000745058,0.0483822971582412,291.2151184082031,297.1499938964844,293.1499938964844,0.0007023955113254,-319.0723876953125,286.3232727050781,0.5329369306564331,0.050000000745058,0.2295047789812088,285.5294189453125,291.1499938964844,258.7291259765625,258.1212463378906,279.4166259765625,291.21417236328125,286.2121887207031,1.0,0.1565226018428802,0.5974401235580444,0.5974401235580444,1.0,1.0,-0.4895538091659546,0.1781975477933883,0.3113562762737274,0.0447496101260185,0.0,0.0,1.0,27.231380462646484,60.0,2515.360107421875,-7432.01806640625,29.35448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2552490234375,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,11667.53125,19080.0,0.0,0.0,0.0329917930066585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293221592903137,0.8293278217315674,-5.684367351932451e-06,0.0,3.348247628309764e-05,0.0,0.0,63.46012115478516,0.0,0.0,0.0,0.4674753844738006,4.0,0.0,1.0
454020,290.48126220703125,297.1499938964844,293.1499938964844,0.0021063222084194,-180.20220947265625,290.521240234375,0.5099942088127136,0.050000000745058,0.0461836792528629,290.9635925292969,297.1499938964844,293.1499938964844,0.0017470519524067,-157.402587890625,290.0011291503906,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4331970214844,297.1499938964844,293.1499938964844,0.0016490041743963,-109.73283386230467,289.797607421875,0.5099942088127136,0.050000000745058,0.0359206423163414,290.22784423828125,297.1499938964844,293.1499938964844,0.0018262525554746,-164.53746032714844,290.0509948730469,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2408447265625,297.1499938964844,293.1499938964844,0.0014352236175909,-613.385498046875,289.5491638183594,0.5099942088127136,0.050000000745058,0.2306970506906509,287.59014892578125,291.1499938964844,258.72479248046875,258.1125183105469,279.294921875,291.2357482910156,287.9366760253906,1.0,0.1693554520606994,0.6051163673400879,0.6051163673400879,1.0,1.0,-0.4920971989631653,0.181035116314888,0.3110620975494385,0.0473636724054813,0.0,0.0,1.0,33.618412017822266,60.0,2274.586181640625,-7233.1015625,34.92185592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1444091796875,306.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,16413.5625,19080.0,0.0,0.0,0.0701739713549614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866090059280396,1.0866186618804932,-9.751077413966414e-06,0.0,7.121766248019412e-05,0.0,0.0,142.65077209472656,0.0,0.0,0.0,0.597998857498169,4.0,0.0,1.0
454080,290.48126220703125,297.1499938964844,293.1499938964844,0.0021063222084194,-180.20220947265625,290.521240234375,0.5099942088127136,0.050000000745058,0.0461836792528629,290.9635925292969,297.1499938964844,293.1499938964844,0.0017470519524067,-157.402587890625,290.0011291503906,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4331970214844,297.1499938964844,293.1499938964844,0.0016490041743963,-109.73283386230467,289.797607421875,0.5099942088127136,0.050000000745058,0.0359206423163414,290.22784423828125,297.1499938964844,293.1499938964844,0.0018262525554746,-164.53746032714844,290.0509948730469,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2408447265625,297.1499938964844,293.1499938964844,0.0014352236175909,-613.385498046875,289.5491638183594,0.5099942088127136,0.050000000745058,0.2306970506906509,287.59014892578125,291.1499938964844,258.72479248046875,258.1125183105469,279.294921875,291.2357482910156,287.9366760253906,1.0,0.1693554520606994,0.6051163673400879,0.6051163673400879,1.0,1.0,-0.4920971989631653,0.181035116314888,0.3110620975494385,0.0473636724054813,0.0,0.0,1.0,33.618412017822266,60.0,2274.586181640625,-7233.1015625,34.92185592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1444091796875,306.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,16413.5625,19080.0,0.0,0.0,0.0701739713549614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866090059280396,1.0866186618804932,-9.751077413966414e-06,0.0,7.121766248019412e-05,0.0,0.0,142.65077209472656,0.0,0.0,0.0,0.597998857498169,4.0,0.0,1.0
454140,290.53472900390625,297.1499938964844,293.1499938964844,0.002969114575535,-244.2670745849609,292.9072570800781,0.4958027601242065,0.050000000745058,0.0463874414563179,290.9940185546875,297.1499938964844,293.1499938964844,0.0024892471265047,-215.8599853515625,292.2288818359375,0.4958027601242065,0.050000000745058,0.0488482117652893,290.4812927246094,297.1499938964844,293.1499938964844,0.0025695329532027,-164.5598907470703,292.3067932128906,0.4958027601242065,0.050000000745058,0.0360791236162185,290.2757263183594,297.1499938964844,293.1499938964844,0.0028191902674734,-244.3374786376953,292.6571655273437,0.4958027601242065,0.050000000745058,0.0488482117652893,291.28033447265625,297.1499938964844,293.1499938964844,0.0020660930313169,-850.0950317382812,291.6304626464844,0.4958027601242065,0.050000000745058,0.2317148745059967,288.7709350585937,291.1499938964844,258.7215881347656,258.1047668457031,279.235595703125,291.2738342285156,289.0171813964844,1.0,0.1795239001512527,0.6103593707084656,0.6103593707084656,1.0,1.0,-0.4942685067653656,0.183022990822792,0.3112455010414123,0.0493159219622612,0.0,0.0,1.0,39.07249069213867,60.0,1682.7490234375,-7002.4970703125,39.72065353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8328857421875,305.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18216.712890625,20160.0,0.0,0.0,0.1061912104487419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169297218322754,1.1693085432052612,-1.1291602277196944e-05,0.0,0.0001077705819625,0.0,0.0,177.758056640625,0.0,0.0,0.0,0.6548536419868469,4.0,0.0,1.0
454200,290.53472900390625,297.1499938964844,293.1499938964844,0.002969114575535,-244.2670745849609,292.9072570800781,0.4958027601242065,0.050000000745058,0.0463874414563179,290.9940185546875,297.1499938964844,293.1499938964844,0.0024892471265047,-215.8599853515625,292.2288818359375,0.4958027601242065,0.050000000745058,0.0488482117652893,290.4812927246094,297.1499938964844,293.1499938964844,0.0025695329532027,-164.5598907470703,292.3067932128906,0.4958027601242065,0.050000000745058,0.0360791236162185,290.2757263183594,297.1499938964844,293.1499938964844,0.0028191902674734,-244.3374786376953,292.6571655273437,0.4958027601242065,0.050000000745058,0.0488482117652893,291.28033447265625,297.1499938964844,293.1499938964844,0.0020660930313169,-850.0950317382812,291.6304626464844,0.4958027601242065,0.050000000745058,0.2317148745059967,288.7709350585937,291.1499938964844,258.7215881347656,258.1047668457031,279.235595703125,291.2738342285156,289.0171813964844,1.0,0.1795239001512527,0.6103593707084656,0.6103593707084656,1.0,1.0,-0.4942685067653656,0.183022990822792,0.3112455010414123,0.0493159219622612,0.0,0.0,1.0,39.07249069213867,60.0,1682.7490234375,-7002.4970703125,39.72065353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8328857421875,305.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18216.712890625,20160.0,0.0,0.0,0.1061912104487419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169297218322754,1.1693085432052612,-1.1291602277196944e-05,0.0,0.0001077705819625,0.0,0.0,177.758056640625,0.0,0.0,0.0,0.6548536419868469,4.0,0.0,1.0
454260,290.5909118652344,297.1499938964844,293.1499938964844,0.0037214665208011,-295.7582702636719,294.7465515136719,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0281677246094,297.1499938964844,293.1499938964844,0.0031311349011957,-263.0372619628906,293.9469299316406,0.4860935509204864,0.050000000745058,0.0490258112549781,290.5323486328125,297.1499938964844,293.1499938964844,0.0033647827804088,-208.5325927734375,294.24169921875,0.4860935509204864,0.050000000745058,0.036210298538208,290.3262634277344,297.1499938964844,293.1499938964844,0.00368730770424,-308.681396484375,294.6740417480469,0.4860935509204864,0.050000000745058,0.0490258112549781,291.3240966796875,297.1499938964844,293.1499938964844,0.002599396277219,-1037.3017578125,293.2182312011719,0.4860935509204864,0.050000000745058,0.2325573414564132,289.6654663085937,291.1499938964844,258.7194519042969,258.0979309082031,279.206298828125,291.3172607421875,289.8609619140625,1.0,0.1874924600124359,0.6143556833267212,0.6143556833267212,1.0,1.0,-0.4960657060146332,0.1845057755708694,0.3115599453449249,0.0509445369243621,0.0,0.0,1.0,43.58865737915039,48.0,1240.8480224609375,-6915.390625,43.72525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2231750488281,304.8814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19679.263671875,20160.0,0.0,0.0,0.1389902532100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2322968244552612,1.232309341430664,-1.25411215776694e-05,0.0,0.0001410574477631,0.0,0.0,208.06588745117188,0.0,0.0,0.0,0.6735570430755615,4.0,0.0,1.0
454320,290.5909118652344,297.1499938964844,293.1499938964844,0.0037214665208011,-295.7582702636719,294.7465515136719,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0281677246094,297.1499938964844,293.1499938964844,0.0031311349011957,-263.0372619628906,293.9469299316406,0.4860935509204864,0.050000000745058,0.0490258112549781,290.5323486328125,297.1499938964844,293.1499938964844,0.0033647827804088,-208.5325927734375,294.24169921875,0.4860935509204864,0.050000000745058,0.036210298538208,290.3262634277344,297.1499938964844,293.1499938964844,0.00368730770424,-308.681396484375,294.6740417480469,0.4860935509204864,0.050000000745058,0.0490258112549781,291.3240966796875,297.1499938964844,293.1499938964844,0.002599396277219,-1037.3017578125,293.2182312011719,0.4860935509204864,0.050000000745058,0.2325573414564132,289.6654663085937,291.1499938964844,258.7194519042969,258.0979309082031,279.206298828125,291.3172607421875,289.8609619140625,1.0,0.1874924600124359,0.6143556833267212,0.6143556833267212,1.0,1.0,-0.4960657060146332,0.1845057755708694,0.3115599453449249,0.0509445369243621,0.0,0.0,1.0,43.58865737915039,48.0,1240.8480224609375,-6915.390625,43.72525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2231750488281,304.8814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19679.263671875,20160.0,0.0,0.0,0.1389902532100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2322968244552612,1.232309341430664,-1.25411215776694e-05,0.0,0.0001410574477631,0.0,0.0,208.06588745117188,0.0,0.0,0.0,0.6735570430755615,4.0,0.0,1.0
454380,290.64508056640625,297.1499938964844,293.1499938964844,0.0043918052688241,-337.6383972167969,296.2350158691406,0.4838110506534576,0.050000000745058,0.0465980991721153,291.0621337890625,297.1499938964844,293.1499938964844,0.0036933703813701,-301.5269775390625,295.33837890625,0.4838110506534576,0.050000000745058,0.0490700416266918,290.5824584960937,297.1499938964844,293.1499938964844,0.0040665497072041,-244.2580718994141,295.8053283691406,0.4838110506534576,0.050000000745058,0.0362429656088352,290.37554931640625,297.1499938964844,293.1499938964844,0.0044671529904007,-361.2164611816406,296.3089904785156,0.4838110506534576,0.050000000745058,0.0490700416266918,291.36773681640625,297.1499938964844,293.1499938964844,0.003053261898458,-1186.9683837890625,294.4916381835937,0.4838110506534576,0.050000000745058,0.2327671498060226,290.384765625,291.1499938964844,258.7182922363281,258.0919494628906,279.1919860839844,291.361083984375,290.5440979003906,1.0,0.1889436990022659,0.6177526712417603,0.6177526712417603,1.0,1.0,-0.4965136051177978,0.1852827370166778,0.31123086810112,0.0523044951260089,0.0,0.0,1.0,44.71894454956055,36.0,945.9945678710938,-6925.896484375,44.73146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1932067871094,304.86505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20014.361328125,20160.0,0.0,0.0,0.1672262698411941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462828159332275,1.246295690536499,-1.2827409591409378e-05,0.0,0.0001697134139249,0.0,0.0,215.23101806640625,0.0,0.0,0.0,0.6806157827377319,4.0,0.0,1.0
454440,290.64508056640625,297.1499938964844,293.1499938964844,0.0043918052688241,-337.6383972167969,296.2350158691406,0.4838110506534576,0.050000000745058,0.0465980991721153,291.0621337890625,297.1499938964844,293.1499938964844,0.0036933703813701,-301.5269775390625,295.33837890625,0.4838110506534576,0.050000000745058,0.0490700416266918,290.5824584960937,297.1499938964844,293.1499938964844,0.0040665497072041,-244.2580718994141,295.8053283691406,0.4838110506534576,0.050000000745058,0.0362429656088352,290.37554931640625,297.1499938964844,293.1499938964844,0.0044671529904007,-361.2164611816406,296.3089904785156,0.4838110506534576,0.050000000745058,0.0490700416266918,291.36773681640625,297.1499938964844,293.1499938964844,0.003053261898458,-1186.9683837890625,294.4916381835937,0.4838110506534576,0.050000000745058,0.2327671498060226,290.384765625,291.1499938964844,258.7182922363281,258.0919494628906,279.1919860839844,291.361083984375,290.5440979003906,1.0,0.1889436990022659,0.6177526712417603,0.6177526712417603,1.0,1.0,-0.4965136051177978,0.1852827370166778,0.31123086810112,0.0523044951260089,0.0,0.0,1.0,44.71894454956055,36.0,945.9945678710938,-6925.896484375,44.73146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1932067871094,304.86505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20014.361328125,20160.0,0.0,0.0,0.1672262698411941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462828159332275,1.246295690536499,-1.2827409591409378e-05,0.0,0.0001697134139249,0.0,0.0,215.23101806640625,0.0,0.0,0.0,0.6806157827377319,4.0,0.0,1.0
454500,290.6707458496094,297.1499938964844,293.1499938964844,0.004704974591732,-355.8041687011719,296.8836669921875,0.485030859708786,0.050000000745058,0.0465755835175514,291.0784606933594,297.1499938964844,293.1499938964844,0.0039520883001387,-318.2709350585937,295.945068359375,0.485030859708786,0.050000000745058,0.0490463338792324,290.6062927246094,297.1499938964844,293.1499938964844,0.0043932376429438,-259.7841186523437,296.4864501953125,0.485030859708786,0.050000000745058,0.0362254530191421,290.399169921875,297.1499938964844,293.1499938964844,0.0048348242416977,-384.052978515625,297.02197265625,0.485030859708786,0.050000000745058,0.0490463338792324,291.3887939453125,297.1499938964844,293.1499938964844,0.0032571998890489,-1251.1624755859375,295.04296875,0.485030859708786,0.050000000745058,0.2326546907424926,290.6962890625,291.1499938964844,258.7180480957031,258.0892028808594,279.1878662109375,291.3823547363281,290.8433837890625,1.0,0.1877535283565521,0.6193309426307678,0.6193309426307678,1.0,1.0,-0.4962738156318664,0.1854498833417892,0.3108239471912384,0.0529121682047843,0.0,0.0,1.0,44.12078475952149,36.0,847.5477905273438,-6967.72021484375,44.19811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3536376953125,305.0205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20080.01171875,21240.0,0.0,0.0,0.1793909221887588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249004602432251,1.2490174770355225,-1.2883499039162416e-05,0.0,0.0001820589823182,0.0,0.0,216.64422607421875,0.0,0.0,0.0,0.6969892382621765,4.0,0.0,1.0
454560,290.6954650878906,297.1499938964844,293.1499938964844,0.0050063412636518,-372.3544616699219,297.4836120605469,0.4875436425209045,0.050000000745058,0.0465297251939773,291.0941772460937,297.1499938964844,293.1499938964844,0.0041986317373812,-333.5746765136719,296.5069274902344,0.4875436425209045,0.050000000745058,0.0489980429410934,290.6290283203125,297.1499938964844,293.1499938964844,0.0047077019698917,-273.984619140625,297.1168518066406,0.4875436425209045,0.050000000745058,0.0361897870898246,290.4219970703125,297.1499938964844,293.1499938964844,0.0051918476819992,-404.93499755859375,297.6815795898437,0.4875436425209045,0.050000000745058,0.0489980429410934,291.4091491699219,297.1499938964844,293.1499938964844,0.0034483959898352,-1309.3250732421875,295.5518493652344,0.4875436425209045,0.050000000745058,0.2324256151914596,290.9859619140625,291.1499938964844,258.7179870605469,258.086669921875,279.1849975585937,291.4029235839844,291.1252746582031,1.0,0.1854764819145202,0.6208614706993103,0.6208614706993103,1.0,1.0,-0.4957852661609649,0.1855004578828811,0.3102847933769226,0.0534859225153923,0.0,0.0,1.0,42.89855194091797,25.0,781.9794921875,-7046.2021484375,43.11017990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6062927246094,305.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,20825.845703125,21240.0,0.0,0.0,0.1902180612087249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279518723487854,1.2795323133468628,-1.3520695574698038e-05,0.0,0.0001930471480591,0.0,0.0,232.9137725830078,0.0,0.0,0.0,0.6992088556289673,4.0,0.0,1.0
454620,290.7416076660156,297.1499938964844,293.1499938964844,0.0055774953216314,-400.91546630859375,298.5717468261719,0.4957256615161896,0.050000000745058,0.0463886782526969,291.123779296875,297.1499938964844,293.1499938964844,0.0046579907648265,-360.0535583496094,297.529296875,0.4957256615161896,0.050000000745058,0.0488495156168937,290.6711730957031,297.1499938964844,293.1499938964844,0.0053040613420307,-298.6384582519531,298.2609558105469,0.4957256615161896,0.050000000745058,0.0360800847411155,290.4643859863281,297.1499938964844,293.1499938964844,0.0058794138021767,-441.25140380859375,298.87823486328125,0.4957256615161896,0.050000000745058,0.0488495156168937,291.4475402832031,297.1499938964844,293.1499938964844,0.0037958016619086,-1408.6456298828125,296.475830078125,0.4957256615161896,0.050000000745058,0.2317210584878921,291.5282287597656,291.1499938964844,258.718505859375,258.08203125,279.1816101074219,291.4418029785156,291.6575012207031,1.0,0.1785161942243576,0.6238344311714172,0.6238344311714172,1.0,1.0,-0.4942824840545654,0.1853507161140442,0.3089317679405212,0.0545676462352275,0.0,0.0,0.9230636358261108,39.13556289672852,25.0,702.3273315429688,-7206.89892578125,39.77399063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3276672363281,305.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,21648.97265625,21240.0,0.0,0.0,0.2078194916248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635902166366575,1.263603687286377,-1.34608608277631e-05,0.0,0.0002109103515977,0.0,0.0,227.46945190429688,0.0,0.0,0.0,0.6910225749015808,4.0,0.0,1.0
454680,290.7416076660156,297.1499938964844,293.1499938964844,0.0055774953216314,-400.91546630859375,298.5717468261719,0.4957256615161896,0.050000000745058,0.0463886782526969,291.123779296875,297.1499938964844,293.1499938964844,0.0046579907648265,-360.0535583496094,297.529296875,0.4957256615161896,0.050000000745058,0.0488495156168937,290.6711730957031,297.1499938964844,293.1499938964844,0.0053040613420307,-298.6384582519531,298.2609558105469,0.4957256615161896,0.050000000745058,0.0360800847411155,290.4643859863281,297.1499938964844,293.1499938964844,0.0058794138021767,-441.25140380859375,298.87823486328125,0.4957256615161896,0.050000000745058,0.0488495156168937,291.4475402832031,297.1499938964844,293.1499938964844,0.0037958016619086,-1408.6456298828125,296.475830078125,0.4957256615161896,0.050000000745058,0.2317210584878921,291.5282287597656,291.1499938964844,258.718505859375,258.08203125,279.1816101074219,291.4418029785156,291.6575012207031,1.0,0.1785161942243576,0.6238344311714172,0.6238344311714172,1.0,1.0,-0.4942824840545654,0.1853507161140442,0.3089317679405212,0.0545676462352275,0.0,0.0,0.9230636358261108,39.13556289672852,25.0,702.3273315429688,-7206.89892578125,39.77399063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3276672363281,305.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,21648.97265625,21240.0,0.0,0.0,0.2078194916248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635902166366575,1.263603687286377,-1.34608608277631e-05,0.0,0.0002109103515977,0.0,0.0,227.46945190429688,0.0,0.0,0.0,0.6910225749015808,4.0,0.0,1.0
