time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7829895019531,297.1499938964844,293.1499938964844,0.0061305058188736,-425.4280700683594,299.5394897460937,0.503107488155365,0.050000000745058,0.046275969594717,291.1508178710937,297.1499938964844,293.1499938964844,0.0050916643813252,-382.7810363769531,298.4408874511719,0.503107488155365,0.050000000745058,0.0487308241426944,290.7091369628906,297.1499938964844,293.1499938964844,0.0058806524612009,-319.835205078125,299.2778625488281,0.503107488155365,0.050000000745058,0.0359924212098121,290.5023193359375,297.1499938964844,293.1499938964844,0.0065589998848736,-472.5888977050781,299.9421691894531,0.503107488155365,0.050000000745058,0.0487308241426944,291.4826965332031,297.1499938964844,293.1499938964844,0.0041131870821118,-1492.5816650390625,297.2982177734375,0.503107488155365,0.050000000745058,0.2311580628156662,292.0285949707031,291.1499938964844,258.7196960449219,258.0779724121094,279.1798095703125,291.4774475097656,292.14654541015625,1.0,0.1731339395046234,0.6267155408859253,0.6267155408859253,1.0,1.0,-0.4930813908576965,0.1852636337280273,0.3078177571296692,0.0556820854544639,0.0,0.0,0.7720465660095215,36.13072967529297,25.0,639.2576293945312,-7327.22314453125,37.12392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2543334960937,306.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,23364.611328125,20160.0,0.0,0.0,0.2200419008731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111538410186768,1.1111655235290527,-1.165062712971121e-05,0.0,0.0002233145496575,0.0,0.0,167.18287658691406,0.0,0.0,0.0,0.6034431457519531,4.0,0.0,1.0
454800,290.7829895019531,297.1499938964844,293.1499938964844,0.0061305058188736,-425.4280700683594,299.5394897460937,0.503107488155365,0.050000000745058,0.046275969594717,291.1508178710937,297.1499938964844,293.1499938964844,0.0050916643813252,-382.7810363769531,298.4408874511719,0.503107488155365,0.050000000745058,0.0487308241426944,290.7091369628906,297.1499938964844,293.1499938964844,0.0058806524612009,-319.835205078125,299.2778625488281,0.503107488155365,0.050000000745058,0.0359924212098121,290.5023193359375,297.1499938964844,293.1499938964844,0.0065589998848736,-472.5888977050781,299.9421691894531,0.503107488155365,0.050000000745058,0.0487308241426944,291.4826965332031,297.1499938964844,293.1499938964844,0.0041131870821118,-1492.5816650390625,297.2982177734375,0.503107488155365,0.050000000745058,0.2311580628156662,292.0285949707031,291.1499938964844,258.7196960449219,258.0779724121094,279.1798095703125,291.4774475097656,292.14654541015625,1.0,0.1731339395046234,0.6267155408859253,0.6267155408859253,1.0,1.0,-0.4930813908576965,0.1852636337280273,0.3078177571296692,0.0556820854544639,0.0,0.0,0.7720465660095215,36.13072967529297,25.0,639.2576293945312,-7327.22314453125,37.12392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2543334960937,306.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,23364.611328125,20160.0,0.0,0.0,0.2200419008731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111538410186768,1.1111655235290527,-1.165062712971121e-05,0.0,0.0002233145496575,0.0,0.0,167.18287658691406,0.0,0.0,0.0,0.6034431457519531,4.0,0.0,1.0
454860,290.82000732421875,297.1499938964844,293.1499938964844,0.0066931936889886,-448.5523986816406,300.3985595703125,0.5094300508499146,0.050000000745058,0.0461907833814621,291.17547607421875,297.1499938964844,293.1499938964844,0.0055205952376127,-404.1251220703125,299.24725341796875,0.5094300508499146,0.050000000745058,0.0486411191523075,290.7431945800781,297.1499938964844,293.1499938964844,0.0064655919559299,-339.6693420410156,300.1801147460937,0.5094300508499146,0.050000000745058,0.035926166921854,290.5361328125,297.1499938964844,293.1499938964844,0.0072645735926926,-502.0181884765625,300.8891906738281,0.5094300508499146,0.050000000745058,0.0486411191523075,291.5146789550781,297.1499938964844,293.1499938964844,0.0044169756583869,-1570.5408935546875,298.0193176269531,0.5094300508499146,0.050000000745058,0.2307325303554535,292.4547424316406,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.50994873046875,292.53955078125,1.0,0.1688341051340103,0.6295216679573059,0.6295216679573059,0.9996591210365297,1.0,-0.4921737015247345,0.1852487176656723,0.306924968957901,0.0568340420722961,0.0,0.0,0.5682985186576843,33.862274169921875,25.0,474.5443115234375,-7132.1669921875,35.13143539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3357238769531,306.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24349.47265625,20160.0,0.0,0.0,0.2267010509967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074058651924133,0.7074133157730103,-7.414689207507763e-06,0.0,0.0002300727501278,0.0,0.0,60.404544830322266,0.0,0.0,0.0,0.4415335953235626,4.0,0.0,1.0
454920,290.82000732421875,297.1499938964844,293.1499938964844,0.0066931936889886,-448.5523986816406,300.3985595703125,0.5094300508499146,0.050000000745058,0.0461907833814621,291.17547607421875,297.1499938964844,293.1499938964844,0.0055205952376127,-404.1251220703125,299.24725341796875,0.5094300508499146,0.050000000745058,0.0486411191523075,290.7431945800781,297.1499938964844,293.1499938964844,0.0064655919559299,-339.6693420410156,300.1801147460937,0.5094300508499146,0.050000000745058,0.035926166921854,290.5361328125,297.1499938964844,293.1499938964844,0.0072645735926926,-502.0181884765625,300.8891906738281,0.5094300508499146,0.050000000745058,0.0486411191523075,291.5146789550781,297.1499938964844,293.1499938964844,0.0044169756583869,-1570.5408935546875,298.0193176269531,0.5094300508499146,0.050000000745058,0.2307325303554535,292.4547424316406,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.50994873046875,292.53955078125,1.0,0.1688341051340103,0.6295216679573059,0.6295216679573059,0.9996591210365297,1.0,-0.4921737015247345,0.1852487176656723,0.306924968957901,0.0568340420722961,0.0,0.0,0.5682985186576843,33.862274169921875,25.0,474.5443115234375,-7132.1669921875,35.13143539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3357238769531,306.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,24349.47265625,20160.0,0.0,0.0,0.2267010509967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074058651924133,0.7074133157730103,-7.414689207507763e-06,0.0,0.0002300727501278,0.0,0.0,60.404544830322266,0.0,0.0,0.0,0.4415335953235626,4.0,0.0,1.0
454980,290.8526306152344,297.1499938964844,293.1499938964844,0.0073721334338188,-478.7154541015625,301.1331787109375,0.51493901014328,0.050000000745058,0.046124193817377,291.1974792480469,297.1499938964844,293.1499938964844,0.0060201198793947,-431.660400390625,299.9134826660156,0.51493901014328,0.050000000745058,0.0485709980130195,290.7733764648437,297.1499938964844,293.1499938964844,0.0071620559319853,-364.63970947265625,300.9506225585937,0.51493901014328,0.050000000745058,0.0358743742108345,290.5634765625,297.1499938964844,293.1499938964844,0.0081381406635046,-539.6444702148438,301.71978759765625,0.51493901014328,0.050000000745058,0.0485709980130195,291.54315185546875,297.1499938964844,293.1499938964844,0.004760596435517,-1671.890380859375,298.5841979980469,0.51493901014328,0.050000000745058,0.2303999066352844,292.6551513671875,291.1499938964844,258.72381591796875,258.0711364746094,279.1778259277344,291.5390014648437,292.64556884765625,1.0,0.1653925627470016,0.6322635412216187,0.6322635412216187,0.9993182420730592,1.0,-0.4914641678333282,0.1852730363607406,0.3061911165714264,0.0580024346709251,0.0,0.0,0.3502893447875976,32.091400146484375,25.0,5.5733642578125,-6227.0859375,33.58082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6151428222656,306.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,22902.48046875,20160.0,0.0,0.0,0.2266857624053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167290091514587,0.316733717918396,-4.7036837713676505e-06,0.0,0.0002300572232343,0.0,0.0,14.658292770385742,0.0,0.0,0.0,0.3072497546672821,4.0,0.0,1.0
455040,290.8526306152344,297.1499938964844,293.1499938964844,0.0073721334338188,-478.7154541015625,301.1331787109375,0.51493901014328,0.050000000745058,0.046124193817377,291.1974792480469,297.1499938964844,293.1499938964844,0.0060201198793947,-431.660400390625,299.9134826660156,0.51493901014328,0.050000000745058,0.0485709980130195,290.7733764648437,297.1499938964844,293.1499938964844,0.0071620559319853,-364.63970947265625,300.9506225585937,0.51493901014328,0.050000000745058,0.0358743742108345,290.5634765625,297.1499938964844,293.1499938964844,0.0081381406635046,-539.6444702148438,301.71978759765625,0.51493901014328,0.050000000745058,0.0485709980130195,291.54315185546875,297.1499938964844,293.1499938964844,0.004760596435517,-1671.890380859375,298.5841979980469,0.51493901014328,0.050000000745058,0.2303999066352844,292.6551513671875,291.1499938964844,258.72381591796875,258.0711364746094,279.1778259277344,291.5390014648437,292.64556884765625,1.0,0.1653925627470016,0.6322635412216187,0.6322635412216187,0.9993182420730592,1.0,-0.4914641678333282,0.1852730363607406,0.3061911165714264,0.0580024346709251,0.0,0.0,0.3502893447875976,32.091400146484375,25.0,5.5733642578125,-6227.0859375,33.58082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6151428222656,306.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,22902.48046875,20160.0,0.0,0.0,0.2266857624053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167290091514587,0.316733717918396,-4.7036837713676505e-06,0.0,0.0002300572232343,0.0,0.0,14.658292770385742,0.0,0.0,0.0,0.3072497546672821,4.0,0.0,1.0
455100,290.8671875,297.1499938964844,293.1499938964844,0.0078271636739373,-501.1977844238281,301.4481506347656,0.5174068212509155,0.050000000745058,0.0460964106023311,291.207275390625,297.1499938964844,293.1499938964844,0.0063445563428103,-452.0567626953125,300.1768493652344,0.5174068212509155,0.050000000745058,0.0485417395830154,290.786865234375,297.1499938964844,293.1499938964844,0.0076218643225729,-382.7323913574219,301.2801818847656,0.5174068212509155,0.050000000745058,0.0358527638018131,290.572509765625,297.1499938964844,293.1499938964844,0.0087384516373276,-567.2354736328125,302.09796142578125,0.5174068212509155,0.050000000745058,0.0485417395830154,291.5556640625,297.1499938964844,293.1499938964844,0.0049799075350165,-1748.123046875,298.7784423828125,0.5174068212509155,0.050000000745058,0.2302611023187637,292.5827941894531,291.1499938964844,258.7251281738281,258.06964111328125,279.1773681640625,291.5519104003906,292.5015563964844,1.0,0.1639348417520523,0.6335964798927307,0.6335964798927307,0.9991477727890016,1.0,-0.4911681115627289,0.1852929145097732,0.3058751821517944,0.0585857480764389,0.0,0.0,0.2612269818782806,31.353349685668945,25.0,-352.67340087890625,-5588.85986328125,32.93581771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35357666015625,305.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,21779.18359375,19080.0,0.0,0.0,0.2236431092023849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109280377626419,0.210932195186615,-4.144874310441082e-06,0.0,0.0002269693213747,0.0,0.0,8.265647888183594,0.0,0.0,0.0,0.2629209756851196,4.0,0.0,1.0
455160,290.8804931640625,297.1499938964844,293.1499938964844,0.0084014730527997,-530.3745727539062,301.7366027832031,0.5196938514709473,0.050000000745058,0.0460716858506202,291.2161560058594,297.1499938964844,293.1499938964844,0.0067440597340464,-478.5109558105469,300.39727783203125,0.5196938514709473,0.050000000745058,0.0485157035291194,290.7992248535156,297.1499938964844,293.1499938964844,0.0081977397203445,-405.9580078125,301.58135986328125,0.5196938514709473,0.050000000745058,0.0358335338532924,290.5792236328125,297.1499938964844,293.1499938964844,0.009509696625173,-602.6438598632812,302.4623413085937,0.5196938514709473,0.050000000745058,0.0485157035291194,291.5668029785156,297.1499938964844,293.1499938964844,0.0052461489103734,-1847.92822265625,298.911865234375,0.5196938514709473,0.050000000745058,0.2301376163959503,292.3679504394531,291.1499938964844,258.7265625,258.0682373046875,279.1767578125,291.5634765625,292.2182006835937,1.0,0.1626268625259399,0.6348904371261597,0.6348904371261597,0.9989030361175536,1.0,-0.4909046590328216,0.1853146851062774,0.3055900037288666,0.0591645836830139,0.0,0.0,0.2007375508546829,30.697208404541016,25.0,-715.468994140625,-5007.5322265625,32.362998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1524658203125,304.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,20087.103515625,19080.0,0.0,0.0,0.2184613049030304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494623273611068,0.1494659632444381,-3.63496064892388e-06,0.0,0.0002217104483861,0.0,0.0,5.046677589416504,0.0,0.0,0.0,0.255391925573349,4.0,0.0,1.0
455220,290.9037170410156,297.1499938964844,293.1499938964844,0.0098914550617337,-601.0466918945312,302.3080444335937,0.5237587690353394,0.050000000745058,0.0460299849510192,291.2312927246094,297.1499938964844,293.1499938964844,0.0077357804402709,-542.7949829101562,300.79815673828125,0.5237587690353394,0.050000000745058,0.0484717898070812,290.8207397460937,297.1499938964844,293.1499938964844,0.0096870912238955,-461.9804382324219,302.1767883300781,0.5237587690353394,0.050000000745058,0.035801101475954,290.5874938964844,297.1499938964844,293.1499938964844,0.0116071142256259,-688.1199340820312,303.218017578125,0.5237587690353394,0.050000000745058,0.0484717898070812,291.585205078125,297.1499938964844,293.1499938964844,0.0058866539038717,-2092.870361328125,299.09967041015625,0.5237587690353394,0.050000000745058,0.2299293130636215,291.6816101074219,291.1499938964844,258.7296447753906,258.0655212402344,279.1753234863281,291.5826110839844,291.514404296875,1.0,0.1603971719741821,0.6373537182807922,0.6373537182807922,0.998413622379303,1.0,-0.4904603660106659,0.1853567361831665,0.3051036298274994,0.0602983720600605,0.0,0.0,0.174420416355133,29.592025756835938,25.0,-951.0962524414062,-4784.46240234375,31.39943504333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988037109375,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,19279.265625,19080.0,0.0,0.0,0.2015282809734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167483478784561,0.1167517453432083,-3.395599151190254e-06,0.0,0.0002045255823759,0.0,0.0,3.653656482696533,0.0,0.0,0.0,0.2449740916490554,4.0,0.0,1.0
455280,290.9037170410156,297.1499938964844,293.1499938964844,0.0098914550617337,-601.0466918945312,302.3080444335937,0.5237587690353394,0.050000000745058,0.0460299849510192,291.2312927246094,297.1499938964844,293.1499938964844,0.0077357804402709,-542.7949829101562,300.79815673828125,0.5237587690353394,0.050000000745058,0.0484717898070812,290.8207397460937,297.1499938964844,293.1499938964844,0.0096870912238955,-461.9804382324219,302.1767883300781,0.5237587690353394,0.050000000745058,0.035801101475954,290.5874938964844,297.1499938964844,293.1499938964844,0.0116071142256259,-688.1199340820312,303.218017578125,0.5237587690353394,0.050000000745058,0.0484717898070812,291.585205078125,297.1499938964844,293.1499938964844,0.0058866539038717,-2092.870361328125,299.09967041015625,0.5237587690353394,0.050000000745058,0.2299293130636215,291.6816101074219,291.1499938964844,258.7296447753906,258.0655212402344,279.1753234863281,291.5826110839844,291.514404296875,1.0,0.1603971719741821,0.6373537182807922,0.6373537182807922,0.998413622379303,1.0,-0.4904603660106659,0.1853567361831665,0.3051036298274994,0.0602983720600605,0.0,0.0,0.174420416355133,29.592025756835938,25.0,-951.0962524414062,-4784.46240234375,31.39943504333496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988037109375,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,19279.265625,19080.0,0.0,0.0,0.2015282809734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167483478784561,0.1167517453432083,-3.395599151190254e-06,0.0,0.0002045255823759,0.0,0.0,3.653656482696533,0.0,0.0,0.0,0.2449740916490554,4.0,0.0,1.0
455340,290.9240417480469,297.1499938964844,293.1499938964844,0.0116058168932795,-665.613525390625,302.9636535644531,0.5272053480148315,0.050000000745058,0.0459966734051704,291.2441711425781,297.1499938964844,293.1499938964844,0.0088041368871927,-601.871826171875,301.294677734375,0.5272053480148315,0.050000000745058,0.0484367124736309,290.8393859863281,297.1499938964844,293.1499938964844,0.0114132612943649,-513.4844360351562,302.8611145019531,0.5272053480148315,0.050000000745058,0.0357751920819282,290.5914306640625,297.1499938964844,293.1499938964844,0.0142561988905072,-767.4186401367188,304.0684814453125,0.5272053480148315,0.050000000745058,0.0484367124736309,291.6002197265625,297.1499938964844,293.1499938964844,0.0065380940213799,-2318.9599609375,299.39404296875,0.5272053480148315,0.050000000745058,0.2297629117965698,291.1470947265625,291.1499938964844,258.7329406738281,258.0629272460937,279.1739807128906,291.5980224609375,291.0575866699219,1.0,0.1585949659347534,0.639683187007904,0.639683187007904,0.9979241490364076,1.0,-0.4901054501533508,0.1854002028703689,0.3047052323818207,0.0613964088261127,0.0,0.0,0.2138848751783371,28.71103286743164,25.0,-647.423095703125,-5194.47998046875,30.63246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5073547363281,305.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,19046.021484375,18000.0,0.0,0.0,0.179097294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293206363916397,0.1293239891529083,-3.363864607308642e-06,0.0,0.0001817609881982,0.0,0.0,4.023512840270996,0.0,0.0,0.0,0.2306925952434539,4.0,0.0,1.0
455400,290.9240417480469,297.1499938964844,293.1499938964844,0.0116058168932795,-665.613525390625,302.9636535644531,0.5272053480148315,0.050000000745058,0.0459966734051704,291.2441711425781,297.1499938964844,293.1499938964844,0.0088041368871927,-601.871826171875,301.294677734375,0.5272053480148315,0.050000000745058,0.0484367124736309,290.8393859863281,297.1499938964844,293.1499938964844,0.0114132612943649,-513.4844360351562,302.8611145019531,0.5272053480148315,0.050000000745058,0.0357751920819282,290.5914306640625,297.1499938964844,293.1499938964844,0.0142561988905072,-767.4186401367188,304.0684814453125,0.5272053480148315,0.050000000745058,0.0484367124736309,291.6002197265625,297.1499938964844,293.1499938964844,0.0065380940213799,-2318.9599609375,299.39404296875,0.5272053480148315,0.050000000745058,0.2297629117965698,291.1470947265625,291.1499938964844,258.7329406738281,258.0629272460937,279.1739807128906,291.5980224609375,291.0575866699219,1.0,0.1585949659347534,0.639683187007904,0.639683187007904,0.9979241490364076,1.0,-0.4901054501533508,0.1854002028703689,0.3047052323818207,0.0613964088261127,0.0,0.0,0.2138848751783371,28.71103286743164,25.0,-647.423095703125,-5194.47998046875,30.63246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5073547363281,305.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,19046.021484375,18000.0,0.0,0.0,0.179097294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293206363916397,0.1293239891529083,-3.363864607308642e-06,0.0,0.0001817609881982,0.0,0.0,4.023512840270996,0.0,0.0,0.0,0.2306925952434539,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134626906365156,-717.92333984375,303.6792907714844,0.5386444330215454,0.050000000745058,0.045897290110588,291.256591796875,297.1499938964844,293.1499938964844,0.0098767345771193,-649.8438720703125,301.8818359375,0.5386444330215454,0.050000000745058,0.0483320578932762,290.8572082519531,297.1499938964844,293.1499938964844,0.0133054014295339,-555.61474609375,303.6096496582031,0.5386444330215454,0.050000000745058,0.0356978923082351,290.63067626953125,297.1499938964844,293.1499938964844,0.0447066873311996,-1386.6390380859375,304.0728759765625,0.6674332022666931,0.1037298664450645,0.0869975015521049,291.615234375,297.1499938964844,293.1499938964844,0.007140617351979,-2500.18408203125,299.8085327148437,0.5386444330215454,0.050000000745058,0.2292664796113968,290.8793029785156,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6129150390625,290.8316650390625,1.0,0.1578314155340194,0.6396534442901611,0.6396534442901611,0.9974358081817628,1.0,-0.5354374647140503,0.2030274868011474,0.3324099779129028,0.0679006427526474,0.0,0.0,0.269568532705307,26.407007217407227,28.0,-359.60223388671875,-5912.16845703125,32.78146743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5348815917969,307.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.611328125,18000.0,0.0,0.0,0.1571104824542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520125865936279,0.152015745639801,-3.154462547172443e-06,0.0,0.0001594471541466,0.0,0.0,4.474819660186768,0.0,0.0,0.0,0.2411826252937317,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134626906365156,-717.92333984375,303.6792907714844,0.5386444330215454,0.050000000745058,0.045897290110588,291.256591796875,297.1499938964844,293.1499938964844,0.0098767345771193,-649.8438720703125,301.8818359375,0.5386444330215454,0.050000000745058,0.0483320578932762,290.8572082519531,297.1499938964844,293.1499938964844,0.0133054014295339,-555.61474609375,303.6096496582031,0.5386444330215454,0.050000000745058,0.0356978923082351,290.63067626953125,297.1499938964844,293.1499938964844,0.0447066873311996,-1386.6390380859375,304.0728759765625,0.6674332022666931,0.1037298664450645,0.0869975015521049,291.615234375,297.1499938964844,293.1499938964844,0.007140617351979,-2500.18408203125,299.8085327148437,0.5386444330215454,0.050000000745058,0.2292664796113968,290.8793029785156,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6129150390625,290.8316650390625,1.0,0.1578314155340194,0.6396534442901611,0.6396534442901611,0.9974358081817628,1.0,-0.5354374647140503,0.2030274868011474,0.3324099779129028,0.0679006427526474,0.0,0.0,0.269568532705307,26.407007217407227,28.0,-359.60223388671875,-5912.16845703125,32.78146743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5348815917969,307.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.611328125,18000.0,0.0,0.0,0.1571104824542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520125865936279,0.152015745639801,-3.154462547172443e-06,0.0,0.0001594471541466,0.0,0.0,4.474819660186768,0.0,0.0,0.0,0.2411826252937317,4.0,0.0,1.0
455580,290.9664001464844,297.1499938964844,293.1499938964844,0.0190920103341341,-859.4990844726562,304.124267578125,0.5856131911277771,0.0692343488335609,0.0530993640422821,291.2698974609375,297.1499938964844,293.1499938964844,0.0110328895971179,-692.4439086914062,302.500244140625,0.5514094233512878,0.050000000745058,0.0482321232557296,290.8775634765625,297.1499938964844,293.1499938964844,0.0177574288100004,-644.2244262695312,304.12579345703125,0.5770290493965149,0.0670295432209968,0.0397904291749,290.7464904785156,297.1499938964844,293.1499938964844,0.0811823382973671,-2063.378173828125,304.03912353515625,0.7747219204902649,0.1441589742898941,0.1282349526882171,291.6366271972656,297.1499938964844,293.1499938964844,0.0077231395989656,-2655.319091796875,300.2522888183594,0.5514094233512878,0.050000000745058,0.2287924140691757,290.730712890625,291.1499938964844,258.7399597167969,258.0577392578125,279.14080810546875,291.6335144042969,290.7231750488281,1.0,0.1595603376626968,0.6380729675292969,0.6380729675292969,0.9969475269317628,1.0,-0.597778856754303,0.2272557765245437,0.370523065328598,0.0763709619641304,0.0,0.0,0.3372530341148376,24.366369247436523,48.0,-107.07771301269533,-6936.2236328125,36.92155838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7900695800781,308.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17798.0078125,18000.0,0.0,0.0,0.1402433216571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949666142463684,0.194969817996025,-3.208498355888878e-06,0.0,0.0001423291541868,0.0,0.0,5.939445018768311,0.0,0.0,0.0,0.2488869577646255,4.0,0.0,1.0
455640,290.9664001464844,297.1499938964844,293.1499938964844,0.0190920103341341,-859.4990844726562,304.124267578125,0.5856131911277771,0.0692343488335609,0.0530993640422821,291.2698974609375,297.1499938964844,293.1499938964844,0.0110328895971179,-692.4439086914062,302.500244140625,0.5514094233512878,0.050000000745058,0.0482321232557296,290.8775634765625,297.1499938964844,293.1499938964844,0.0177574288100004,-644.2244262695312,304.12579345703125,0.5770290493965149,0.0670295432209968,0.0397904291749,290.7464904785156,297.1499938964844,293.1499938964844,0.0811823382973671,-2063.378173828125,304.03912353515625,0.7747219204902649,0.1441589742898941,0.1282349526882171,291.6366271972656,297.1499938964844,293.1499938964844,0.0077231395989656,-2655.319091796875,300.2522888183594,0.5514094233512878,0.050000000745058,0.2287924140691757,290.730712890625,291.1499938964844,258.7399597167969,258.0577392578125,279.14080810546875,291.6335144042969,290.7231750488281,1.0,0.1595603376626968,0.6380729675292969,0.6380729675292969,0.9969475269317628,1.0,-0.597778856754303,0.2272557765245437,0.370523065328598,0.0763709619641304,0.0,0.0,0.3372530341148376,24.366369247436523,48.0,-107.07771301269533,-6936.2236328125,36.92155838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7900695800781,308.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17798.0078125,18000.0,0.0,0.0,0.1402433216571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949666142463684,0.194969817996025,-3.208498355888878e-06,0.0,0.0001423291541868,0.0,0.0,5.939445018768311,0.0,0.0,0.0,0.2488869577646255,4.0,0.0,1.0
455700,291.002197265625,297.1499938964844,293.1499938964844,0.0362017266452312,-1173.8870849609375,304.0976867675781,0.6584768891334534,0.0898921936750412,0.0723977163434028,291.277587890625,297.1499938964844,293.1499938964844,0.0116224167868494,-710.6041870117188,302.8155212402344,0.5590648055076599,0.050000000745058,0.0481786504387855,290.906005859375,297.1499938964844,293.1499938964844,0.0347431860864162,-897.48388671875,304.09918212890625,0.6558385491371155,0.0902505218982696,0.0556477606296539,290.8152160644531,297.1499938964844,293.1499938964844,0.0948705896735191,-2334.40576171875,304.0344543457031,0.8170152306556702,0.1611044704914093,0.145010769367218,291.65118408203125,297.1499938964844,293.1499938964844,0.0079883383587002,-2717.61181640625,300.48095703125,0.5590648055076599,0.050000000745058,0.2285387814044952,290.7183837890625,291.1499938964844,258.74169921875,258.0563659667969,279.1231384277344,291.6476135253906,290.7116394042969,1.0,0.1644465327262878,0.6353822946548462,0.6353822946548462,0.996703326702118,1.0,-0.659730076789856,0.2513328492641449,0.4083972573280334,0.0843340381979942,0.0,0.0,0.3673076331615448,23.51679039001465,48.0,-69.4986801147461,-7584.49609375,42.71212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61676025390625,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17760.091796875,18000.0,0.0,0.0,0.1348359435796737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194795459508896,0.2194827944040298,-3.256221361880307e-06,0.0,0.0001368413359159,0.0,0.0,6.862140655517578,0.0,0.0,0.0,0.2540450394153595,4.0,0.0,1.0
455760,291.0554504394531,297.1499938964844,293.1499938964844,0.0522777698934078,-1442.4312744140625,304.0780944824219,0.708415150642395,0.10664863884449,0.0890393108129501,291.2862243652344,297.1499938964844,293.1499938964844,0.0123016284778714,-730.9635009765625,303.12518310546875,0.559178352355957,0.050000000745058,0.0481776595115661,290.9510803222656,297.1499938964844,293.1499938964844,0.0537285171449184,-1141.1829833984375,304.0741271972656,0.7126340270042419,0.1098341271281242,0.0704675316810607,290.8795166015625,297.1499938964844,293.1499938964844,0.1084287539124488,-2600.494873046875,304.0307922363281,0.8444476127624512,0.1780533790588379,0.161067321896553,291.6692199707031,297.1499938964844,293.1499938964844,0.0082714855670928,-2785.294921875,300.69110107421875,0.559178352355957,0.050000000745058,0.2285340726375579,290.6814880371094,291.1499938964844,258.74346923828125,258.05499267578125,279.1131286621094,291.6651916503906,290.6626281738281,1.0,0.1714962422847747,0.632757842540741,0.632757842540741,0.9968486428260804,1.0,-0.7167513370513916,0.2735020220279693,0.4432492852210998,0.0918426290154457,0.0,0.0,0.4020150601863861,23.98014259338379,36.0,-91.55841064453124,-8190.2548828125,50.16164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2558288574219,308.27850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17702.533203125,18000.0,0.0,0.0,0.1318458467721939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246996596455574,0.246999904513359,-3.3132466796814697e-06,0.0,0.0001338067813776,0.0,0.0,7.965315341949463,0.0,0.0,0.0,0.2603503763675689,4.0,0.0,1.0
455820,291.17584228515625,297.1499938964844,293.1499938964844,0.077358104288578,-1887.91796875,304.06085205078125,0.7908215522766113,0.1353238523006439,0.1159756481647491,291.306884765625,297.1499938964844,293.1499938964844,0.0137699274346232,-769.3994750976562,303.7341613769531,0.5759050846099854,0.050000000745058,0.0480739697813987,291.0577087402344,297.1499938964844,293.1499938964844,0.0829346626996994,-1549.7623291015625,304.05145263671875,0.8057804107666016,0.1439507752656936,0.0952706933021545,291.00067138671875,297.1499938964844,293.1499938964844,0.1361717581748962,-3124.308349609375,304.0244140625,0.9205753207206726,0.2110038548707962,0.1924436390399933,291.7138061523437,297.1499938964844,293.1499938964844,0.0088126678019762,-2907.3056640625,301.07733154296875,0.5759050846099854,0.050000000745058,0.2280422151088714,290.5946350097656,291.1499938964844,258.746826171875,258.052001953125,279.1087951660156,291.7093505859375,290.5915832519531,1.0,0.1780726909637451,0.6283017992973328,0.6283017992973328,0.99713933467865,1.0,-0.815788745880127,0.3120872974395752,0.5037014484405518,0.1057420372962951,0.0,0.0,0.4829180538654327,22.26806831359864,25.0,-44.45992660522461,-9421.7919921875,61.74394607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0826416015625,308.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17445.318359375,18000.0,0.0,0.0,0.133322387933731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327330082654953,0.3273335695266723,-3.5072414448222844e-06,0.0,0.0001353052794001,0.0,0.0,11.680168151855469,0.0,0.0,0.0,0.2813611924648285,4.0,0.0,1.0
455880,291.17584228515625,297.1499938964844,293.1499938964844,0.077358104288578,-1887.91796875,304.06085205078125,0.7908215522766113,0.1353238523006439,0.1159756481647491,291.306884765625,297.1499938964844,293.1499938964844,0.0137699274346232,-769.3994750976562,303.7341613769531,0.5759050846099854,0.050000000745058,0.0480739697813987,291.0577087402344,297.1499938964844,293.1499938964844,0.0829346626996994,-1549.7623291015625,304.05145263671875,0.8057804107666016,0.1439507752656936,0.0952706933021545,291.00067138671875,297.1499938964844,293.1499938964844,0.1361717581748962,-3124.308349609375,304.0244140625,0.9205753207206726,0.2110038548707962,0.1924436390399933,291.7138061523437,297.1499938964844,293.1499938964844,0.0088126678019762,-2907.3056640625,301.07733154296875,0.5759050846099854,0.050000000745058,0.2280422151088714,290.5946350097656,291.1499938964844,258.746826171875,258.052001953125,279.1087951660156,291.7093505859375,290.5915832519531,1.0,0.1780726909637451,0.6283017992973328,0.6283017992973328,0.99713933467865,1.0,-0.815788745880127,0.3120872974395752,0.5037014484405518,0.1057420372962951,0.0,0.0,0.4829180538654327,22.26806831359864,25.0,-44.45992660522461,-9421.7919921875,61.74394607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0826416015625,308.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17445.318359375,18000.0,0.0,0.0,0.133322387933731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327330082654953,0.3273335695266723,-3.5072414448222844e-06,0.0,0.0001353052794001,0.0,0.0,11.680168151855469,0.0,0.0,0.0,0.2813611924648285,4.0,0.0,1.0
455940,291.29638671875,297.1499938964844,293.1499938964844,0.0976945534348487,-2268.5205078125,304.0568542480469,0.8745839595794678,0.1608958691358566,0.1393920481204986,291.332275390625,297.1499938964844,293.1499938964844,0.0170414485037326,-855.6755981445312,304.13726806640625,0.6219233274459839,0.0631238594651222,0.0522825792431831,291.1673278808594,297.1499938964844,293.1499938964844,0.1073360219597816,-1904.612060546875,304.0437927246094,0.8980379104614258,0.1747342348098755,0.1171462163329124,291.1124572753906,297.1499938964844,293.1499938964844,0.1489870995283126,-3351.166748046875,304.04852294921875,0.9852622151374816,0.2427429556846618,0.2059641480445861,291.7649230957031,297.1499938964844,293.1499938964844,0.0092897759750485,-3000.00244140625,301.44976806640625,0.6037067770957947,0.050000000745058,0.2273613363504409,290.5927734375,291.1499938964844,258.75,258.0487060546875,279.1185302734375,291.7605285644531,290.5927734375,1.0,0.1808920353651046,0.6253780126571655,0.6253780126571655,0.9974300265312196,1.0,-0.8905760645866394,0.3413006365299225,0.5492753982543945,0.1174380257725715,0.0,0.0,0.557540774345398,19.391334533691406,45.0,3.69210696220398,-10352.5888671875,69.49813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520751953125,307.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17238.177734375,18000.0,0.0,0.0,0.1442614048719406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252652525901794,0.4252691268920898,-3.878925326716853e-06,0.0,0.0001464069937355,0.0,0.0,17.746219635009766,0.0,0.0,0.0,0.3117408156394958,4.0,0.0,1.0
456000,291.29638671875,297.1499938964844,293.1499938964844,0.0976945534348487,-2268.5205078125,304.0568542480469,0.8745839595794678,0.1608958691358566,0.1393920481204986,291.332275390625,297.1499938964844,293.1499938964844,0.0170414485037326,-855.6755981445312,304.13726806640625,0.6219233274459839,0.0631238594651222,0.0522825792431831,291.1673278808594,297.1499938964844,293.1499938964844,0.1073360219597816,-1904.612060546875,304.0437927246094,0.8980379104614258,0.1747342348098755,0.1171462163329124,291.1124572753906,297.1499938964844,293.1499938964844,0.1489870995283126,-3351.166748046875,304.04852294921875,0.9852622151374816,0.2427429556846618,0.2059641480445861,291.7649230957031,297.1499938964844,293.1499938964844,0.0092897759750485,-3000.00244140625,301.44976806640625,0.6037067770957947,0.050000000745058,0.2273613363504409,290.5927734375,291.1499938964844,258.75,258.0487060546875,279.1185302734375,291.7605285644531,290.5927734375,1.0,0.1808920353651046,0.6253780126571655,0.6253780126571655,0.9974300265312196,1.0,-0.8905760645866394,0.3413006365299225,0.5492753982543945,0.1174380257725715,0.0,0.0,0.557540774345398,19.391334533691406,45.0,3.69210696220398,-10352.5888671875,69.49813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520751953125,307.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17238.177734375,18000.0,0.0,0.0,0.1442614048719406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252652525901794,0.4252691268920898,-3.878925326716853e-06,0.0,0.0001464069937355,0.0,0.0,17.746219635009766,0.0,0.0,0.0,0.3117408156394958,4.0,0.0,1.0
456060,291.4128723144531,297.1499938964844,293.1499938964844,0.1166681945323944,-2616.265380859375,304.0563049316406,0.924015462398529,0.1842407584190368,0.1608219146728515,291.3971862792969,297.1499938964844,293.1499938964844,0.0417314432561397,-1351.9434814453125,304.1011657714844,0.7328649759292603,0.0961308106780052,0.0843893960118293,291.2745056152344,297.1499938964844,293.1499938964844,0.1308313161134719,-2232.73095703125,304.0400695800781,0.9574642181396484,0.2032372653484344,0.1374128013849258,291.1641845703125,297.1499938964844,293.1499938964844,0.1463596075773239,-3297.581298828125,304.08453369140625,0.9835808277130128,0.2838199138641357,0.2022766768932342,291.81756591796875,297.1499938964844,293.1499938964844,0.0097979381680488,-3092.934326171875,301.8004150390625,0.6062975525856018,0.050000000745058,0.2273028045892715,290.6003723144531,291.1499938964844,258.7528686523437,258.04498291015625,279.118408203125,291.8135070800781,290.5935974121094,1.0,0.1932323127985,0.6223028898239136,0.6223028898239136,0.998257577419281,1.0,-0.9746838212013244,0.3745562434196472,0.6001275777816772,0.1311260759830474,0.0,0.0,0.6297327876091003,19.991107940673828,63.0,-21.17220115661621,-11164.6123046875,85.73151397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88525390625,306.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17016.9140625,18000.0,0.0,0.0,0.1624054163694381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53482985496521,0.5348343253135681,-4.455021098692669e-06,0.0,0.0001648208562983,0.0,0.0,27.154985427856445,0.0,0.0,0.0,0.3510859608650207,4.0,0.0,1.0
456120,291.4128723144531,297.1499938964844,293.1499938964844,0.1166681945323944,-2616.265380859375,304.0563049316406,0.924015462398529,0.1842407584190368,0.1608219146728515,291.3971862792969,297.1499938964844,293.1499938964844,0.0417314432561397,-1351.9434814453125,304.1011657714844,0.7328649759292603,0.0961308106780052,0.0843893960118293,291.2745056152344,297.1499938964844,293.1499938964844,0.1308313161134719,-2232.73095703125,304.0400695800781,0.9574642181396484,0.2032372653484344,0.1374128013849258,291.1641845703125,297.1499938964844,293.1499938964844,0.1463596075773239,-3297.581298828125,304.08453369140625,0.9835808277130128,0.2838199138641357,0.2022766768932342,291.81756591796875,297.1499938964844,293.1499938964844,0.0097979381680488,-3092.934326171875,301.8004150390625,0.6062975525856018,0.050000000745058,0.2273028045892715,290.6003723144531,291.1499938964844,258.7528686523437,258.04498291015625,279.118408203125,291.8135070800781,290.5935974121094,1.0,0.1932323127985,0.6223028898239136,0.6223028898239136,0.998257577419281,1.0,-0.9746838212013244,0.3745562434196472,0.6001275777816772,0.1311260759830474,0.0,0.0,0.6297327876091003,19.991107940673828,63.0,-21.17220115661621,-11164.6123046875,85.73151397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88525390625,306.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17016.9140625,18000.0,0.0,0.0,0.1624054163694381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53482985496521,0.5348343253135681,-4.455021098692669e-06,0.0,0.0001648208562983,0.0,0.0,27.154985427856445,0.0,0.0,0.0,0.3510859608650207,4.0,0.0,1.0
456180,291.52410888671875,297.1499938964844,293.1499938964844,0.1361794173717498,-2963.38818359375,304.05499267578125,0.9371434450149536,0.2056918442249298,0.1805638968944549,291.4926452636719,297.1499938964844,293.1499938964844,0.0676402002573013,-1802.04443359375,304.0756530761719,0.7774412035942078,0.1212138310074806,0.1096411198377609,291.3777160644531,297.1499938964844,293.1499938964844,0.1552648246288299,-2562.29296875,304.0359802246094,0.9735374450683594,0.2298231124877929,0.1563444435596466,291.2245178222656,297.1499938964844,293.1499938964844,0.1700516641139984,-3723.27197265625,304.0658264160156,0.9928598403930664,0.32196706533432,0.2267031371593475,291.8710632324219,297.1499938964844,293.1499938964844,0.0104275783523917,-3215.3955078125,302.11053466796875,0.5889003872871399,0.050000000745058,0.2277009487152099,290.48541259765625,291.1499938964844,258.7553405761719,258.0408020019531,279.1141357421875,291.8672790527344,290.4678039550781,1.0,0.2126588970422744,0.6185041666030884,0.6185041666030884,0.9990851283073424,1.0,-1.081196665763855,0.4167323410511017,0.6644643545150757,0.1501752734184265,0.0,0.0,0.7248647809028625,23.39941596984864,81.0,-146.7810821533203,-12093.55859375,114.80704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,305.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,16511.693359375,18000.0,0.0,0.0,0.1866696774959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765493750572205,0.6765547394752502,-5.382858944358304e-06,0.0,0.0001894459855975,0.0,0.0,44.25989532470703,0.0,0.0,0.0,0.4084992408752441,4.0,0.0,1.0
456240,291.52410888671875,297.1499938964844,293.1499938964844,0.1361794173717498,-2963.38818359375,304.05499267578125,0.9371434450149536,0.2056918442249298,0.1805638968944549,291.4926452636719,297.1499938964844,293.1499938964844,0.0676402002573013,-1802.04443359375,304.0756530761719,0.7774412035942078,0.1212138310074806,0.1096411198377609,291.3777160644531,297.1499938964844,293.1499938964844,0.1552648246288299,-2562.29296875,304.0359802246094,0.9735374450683594,0.2298231124877929,0.1563444435596466,291.2245178222656,297.1499938964844,293.1499938964844,0.1700516641139984,-3723.27197265625,304.0658264160156,0.9928598403930664,0.32196706533432,0.2267031371593475,291.8710632324219,297.1499938964844,293.1499938964844,0.0104275783523917,-3215.3955078125,302.11053466796875,0.5889003872871399,0.050000000745058,0.2277009487152099,290.48541259765625,291.1499938964844,258.7553405761719,258.0408020019531,279.1141357421875,291.8672790527344,290.4678039550781,1.0,0.2126588970422744,0.6185041666030884,0.6185041666030884,0.9990851283073424,1.0,-1.081196665763855,0.4167323410511017,0.6644643545150757,0.1501752734184265,0.0,0.0,0.7248647809028625,23.39941596984864,81.0,-146.7810821533203,-12093.55859375,114.80704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2865295410156,305.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,16511.693359375,18000.0,0.0,0.0,0.1866696774959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765493750572205,0.6765547394752502,-5.382858944358304e-06,0.0,0.0001894459855975,0.0,0.0,44.25989532470703,0.0,0.0,0.0,0.4084992408752441,4.0,0.0,1.0
456300,291.5778503417969,297.1499938964844,293.1499938964844,0.1460762619972229,-3135.7392578125,304.05426025390625,0.931846797466278,0.2157306671142578,0.1898485422134399,291.5435791015625,297.1499938964844,293.1499938964844,0.0775613263249397,-1993.73779296875,304.0711669921875,0.7854876518249512,0.1322112530469894,0.1205620989203453,291.4278869628906,297.1499938964844,293.1499938964844,0.1677767485380172,-2726.962890625,304.0339660644531,0.970805287361145,0.2424181997776031,0.165346473455429,291.2691650390625,297.1499938964844,293.1499938964844,0.1895777434110641,-4066.03076171875,304.0455627441406,0.9974138140678406,0.3376016616821289,0.246353194117546,291.89874267578125,297.1499938964844,293.1499938964844,0.010778828524053,-3283.3193359375,302.2535095214844,0.5743542909622192,0.050000000745058,0.228076547384262,290.3988952636719,291.1499938964844,258.7563781738281,258.0385131835937,279.11199951171875,291.89508056640625,290.3787536621094,1.0,0.2246078699827194,0.6164455413818359,0.6164455413818359,0.9994989037513732,1.0,-1.140284776687622,0.4401798844337463,0.7001049518585205,0.161617249250412,0.0,0.0,0.7835158705711365,26.184144973754883,81.0,-199.17300415039065,-12597.306640625,134.9799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.516845703125,305.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,16215.275390625,18000.0,0.0,0.0,0.2008689194917678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644550800323486,0.7644611597061157,-6.085041604819708e-06,0.0,0.0002038564125541,0.0,0.0,58.39418411254883,0.0,0.0,0.0,0.4467636942863464,4.0,0.0,1.0
456360,291.6304626464844,297.1499938964844,293.1499938964844,0.1560872793197631,-3307.7998046875,304.053466796875,0.9203687310218812,0.2253150939941406,0.1987512707710266,291.5952453613281,297.1499938964844,293.1499938964844,0.0868425667285919,-2177.616943359375,304.0686340332031,0.7863124012947083,0.1424146145582199,0.1307010203599929,291.47723388671875,297.1499938964844,293.1499938964844,0.1805106699466705,-2892.0302734375,304.03192138671875,0.9622824788093568,0.2545453310012817,0.1740429848432541,291.3238830566406,297.1499938964844,293.1499938964844,0.2128117084503173,-4464.78564453125,304.0223083496094,0.9990000128746032,0.3506945073604584,0.2689042687416076,291.9273681640625,297.1499938964844,293.1499938964844,0.0111602675169706,-3356.285888671875,302.3884582519531,0.5568552017211914,0.050000000745058,0.2285965383052826,290.2952575683594,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.9237976074219,290.2724609375,1.0,0.23776675760746,0.6142164468765259,0.6142164468765259,0.9995990991592408,1.0,-1.201268434524536,0.4644670486450195,0.7368013858795166,0.1736416965723037,0.0,0.0,0.8507740497589111,29.81140899658203,99.0,-249.9371032714844,-13090.2451171875,159.35018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7797546386719,305.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,15983.0869140625,18000.0,0.0,0.0,0.2162510305643081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593879342079163,0.859394907951355,-6.968643447180512e-06,0.0,0.0002194672997575,0.0,0.0,77.34165954589844,0.0,0.0,0.0,0.4897560179233551,4.0,0.0,1.0
456420,291.7323913574219,297.1499938964844,293.1499938964844,0.1766581833362579,-3655.00341796875,304.05133056640625,0.8904619812965393,0.2431418299674987,0.2154300659894943,291.6996459960937,297.1499938964844,293.1499938964844,0.1045140773057937,-2529.645263671875,304.0663757324219,0.7751210927963257,0.1606402248144149,0.148940622806549,291.57354736328125,297.1499938964844,293.1499938964844,0.2068893611431121,-3226.825927734375,304.0272827148437,0.9334702491760254,0.2773952484130859,0.1905202120542526,291.4574890136719,297.1499938964844,293.1499938964844,0.2690688967704773,-5396.04736328125,303.9708557128906,0.9990000128746032,0.3699372112751007,0.3199130296707153,291.9877624511719,297.1499938964844,293.1499938964844,0.0120291588827967,-3519.55029296875,302.633056640625,0.5202489495277405,0.050000000745058,0.2300883531570434,290.028564453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9842834472656,289.9999084472656,1.0,0.2668432891368866,0.6093229055404663,0.6093229055404663,0.9997995495796204,1.0,-1.325973391532898,0.5144031643867493,0.8115702271461487,0.1983763575553894,0.0,0.0,1.0,39.66227722167969,102.0,-358.4306945800781,-13968.1171875,221.8463592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4617004394531,304.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,15997.669921875,18000.0,0.0,0.0,0.249631643295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0435372591018677,1.0435463190078735,-9.099877388507592e-06,0.0,0.0002533443912398,0.0,0.0,127.35832214355467,0.0,0.0,0.0,0.5761635899543762,4.0,0.0,1.0
