time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7323913574219,297.1499938964844,293.1499938964844,0.1766581833362579,-3655.00341796875,304.05133056640625,0.8904619812965393,0.2431418299674987,0.2154300659894943,291.6996459960937,297.1499938964844,293.1499938964844,0.1045140773057937,-2529.645263671875,304.0663757324219,0.7751210927963257,0.1606402248144149,0.148940622806549,291.57354736328125,297.1499938964844,293.1499938964844,0.2068893611431121,-3226.825927734375,304.0272827148437,0.9334702491760254,0.2773952484130859,0.1905202120542526,291.4574890136719,297.1499938964844,293.1499938964844,0.2690688967704773,-5396.04736328125,303.9708557128906,0.9990000128746032,0.3699372112751007,0.3199130296707153,291.9877624511719,297.1499938964844,293.1499938964844,0.0120291588827967,-3519.55029296875,302.633056640625,0.5202489495277405,0.050000000745058,0.2300883531570434,290.028564453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9842834472656,289.9999084472656,1.0,0.2668432891368866,0.6093229055404663,0.6093229055404663,0.9997995495796204,1.0,-1.325973391532898,0.5144031643867493,0.8115702271461487,0.1983763575553894,0.0,0.0,1.0,39.66227722167969,102.0,-358.4306945800781,-13968.1171875,221.8463592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4617004394531,304.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,15997.669921875,18000.0,0.0,0.0,0.249631643295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0435372591018677,1.0435463190078735,-9.099877388507592e-06,0.0,0.0002533443912398,0.0,0.0,127.35832214355467,0.0,0.0,0.0,0.5761635899543762,4.0,0.0,1.0
456540,291.8296203613281,297.1499938964844,293.1499938964844,0.1985023319721222,-4015.7177734375,304.0477600097656,0.8686084747314453,0.2593382596969604,0.2306177020072937,291.8046875,297.1499938964844,293.1499938964844,0.1219377964735031,-2868.17724609375,304.0652160644531,0.7643140554428101,0.1760905683040619,0.1645155102014541,291.6664428710937,297.1499938964844,293.1499938964844,0.2351369112730026,-3576.196044921875,304.02105712890625,0.9106211066246032,0.298493891954422,0.2057589739561081,291.6059875488281,297.1499938964844,293.1499938964844,0.320653349161148,-6215.3466796875,303.9466857910156,0.9943100214004515,0.3827067017555237,0.3598865270614624,292.0518493652344,297.1499938964844,293.1499938964844,0.0130540151149034,-3707.315185546875,302.8441467285156,0.4949904680252075,0.050000000745058,0.231756791472435,289.6584777832031,291.1499938964844,258.75946044921875,258.02447509765625,279.10797119140625,292.04852294921875,289.62310791015625,1.0,0.2921516001224518,0.6051475405693054,0.6051475405693054,1.0,1.0,-1.4300689697265625,0.5562393665313721,0.8738296031951904,0.2194742560386657,0.0,0.0,1.0,50.31371307373047,105.0,-491.8006591796875,-14393.755859375,288.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4837951660156,303.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17232.134765625,19080.0,0.0,0.0,0.2842684388160705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248708963394165,1.124881386756897,-1.0450024092278907e-05,0.0,0.0002884963469114,0.0,0.0,158.25828552246094,0.0,0.0,0.0,0.6304597854614258,4.0,0.0,1.0
456600,291.8296203613281,297.1499938964844,293.1499938964844,0.1985023319721222,-4015.7177734375,304.0477600097656,0.8686084747314453,0.2593382596969604,0.2306177020072937,291.8046875,297.1499938964844,293.1499938964844,0.1219377964735031,-2868.17724609375,304.0652160644531,0.7643140554428101,0.1760905683040619,0.1645155102014541,291.6664428710937,297.1499938964844,293.1499938964844,0.2351369112730026,-3576.196044921875,304.02105712890625,0.9106211066246032,0.298493891954422,0.2057589739561081,291.6059875488281,297.1499938964844,293.1499938964844,0.320653349161148,-6215.3466796875,303.9466857910156,0.9943100214004515,0.3827067017555237,0.3598865270614624,292.0518493652344,297.1499938964844,293.1499938964844,0.0130540151149034,-3707.315185546875,302.8441467285156,0.4949904680252075,0.050000000745058,0.231756791472435,289.6584777832031,291.1499938964844,258.75946044921875,258.02447509765625,279.10797119140625,292.04852294921875,289.62310791015625,1.0,0.2921516001224518,0.6051475405693054,0.6051475405693054,1.0,1.0,-1.4300689697265625,0.5562393665313721,0.8738296031951904,0.2194742560386657,0.0,0.0,1.0,50.31371307373047,105.0,-491.8006591796875,-14393.755859375,288.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4837951660156,303.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17232.134765625,19080.0,0.0,0.0,0.2842684388160705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248708963394165,1.124881386756897,-1.0450024092278907e-05,0.0,0.0002884963469114,0.0,0.0,158.25828552246094,0.0,0.0,0.0,0.6304597854614258,4.0,0.0,1.0
456660,291.9219665527344,297.1499938964844,293.1499938964844,0.2197124511003494,-4356.3583984375,304.0466003417969,0.8505730032920837,0.2740629017353058,0.2445152550935745,291.90478515625,297.1499938964844,293.1499938964844,0.1385122686624527,-3180.1669921875,304.06591796875,0.7538431286811829,0.1898733675479889,0.1782634705305099,291.7556457519531,297.1499938964844,293.1499938964844,0.2629860341548919,-3910.173828125,304.0177307128906,0.892998218536377,0.3179926574230194,0.2199028879404068,291.71929931640625,297.1499938964844,293.1499938964844,0.3490793704986572,-6630.33740234375,303.9669189453125,0.9707144498825072,0.3987714946269989,0.3741653561592102,292.11737060546875,297.1499938964844,293.1499938964844,0.0141339777037501,-3887.0009765625,303.0403137207031,0.474067360162735,0.050000000745058,0.2336369305849075,289.3191833496094,291.1499938964844,258.75946044921875,258.0174865722656,279.11822509765625,292.1141662597656,289.2940979003906,1.0,0.3132522702217102,0.6025049090385437,0.6025049090385437,1.0,1.0,-1.5007706880569458,0.5851221680641174,0.9156485795974731,0.2336029708385467,0.0,0.0,1.0,61.60806274414063,108.0,-453.7358093261719,-14741.20703125,349.2567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97003173828125,303.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18611.892578125,19080.0,0.0,0.0,0.3172558546066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866494417190552,1.1866611242294312,-1.1629221262410285e-05,0.0,0.0003219743666704,0.0,0.0,185.78985595703125,0.0,0.0,0.0,0.648629903793335,4.0,0.0,1.0
456720,291.9219665527344,297.1499938964844,293.1499938964844,0.2197124511003494,-4356.3583984375,304.0466003417969,0.8505730032920837,0.2740629017353058,0.2445152550935745,291.90478515625,297.1499938964844,293.1499938964844,0.1385122686624527,-3180.1669921875,304.06591796875,0.7538431286811829,0.1898733675479889,0.1782634705305099,291.7556457519531,297.1499938964844,293.1499938964844,0.2629860341548919,-3910.173828125,304.0177307128906,0.892998218536377,0.3179926574230194,0.2199028879404068,291.71929931640625,297.1499938964844,293.1499938964844,0.3490793704986572,-6630.33740234375,303.9669189453125,0.9707144498825072,0.3987714946269989,0.3741653561592102,292.11737060546875,297.1499938964844,293.1499938964844,0.0141339777037501,-3887.0009765625,303.0403137207031,0.474067360162735,0.050000000745058,0.2336369305849075,289.3191833496094,291.1499938964844,258.75946044921875,258.0174865722656,279.11822509765625,292.1141662597656,289.2940979003906,1.0,0.3132522702217102,0.6025049090385437,0.6025049090385437,1.0,1.0,-1.5007706880569458,0.5851221680641174,0.9156485795974731,0.2336029708385467,0.0,0.0,1.0,61.60806274414063,108.0,-453.7358093261719,-14741.20703125,349.2567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97003173828125,303.0010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18611.892578125,19080.0,0.0,0.0,0.3172558546066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866494417190552,1.1866611242294312,-1.1629221262410285e-05,0.0,0.0003219743666704,0.0,0.0,185.78985595703125,0.0,0.0,0.0,0.648629903793335,4.0,0.0,1.0
456780,292.00933837890625,297.1499938964844,293.1499938964844,0.2394842803478241,-4665.5947265625,304.0481872558594,0.842060923576355,0.2874529063701629,0.2570953369140625,291.9979248046875,297.1499938964844,293.1499938964844,0.1541951894760131,-3466.94482421875,304.0678405761719,0.7505160570144653,0.2025278657674789,0.190794438123703,291.8409729003906,297.1499938964844,293.1499938964844,0.2894501984119415,-4218.39404296875,304.017822265625,0.885641872882843,0.3360111117362976,0.2329243868589401,291.80963134765625,297.1499938964844,293.1499938964844,0.3788894116878509,-7065.6884765625,303.9781494140625,0.9585795998573304,0.4166857600212097,0.3911731243133545,292.18316650390625,297.1499938964844,293.1499938964844,0.0151614071801304,-4041.393310546875,303.2235717773437,0.4555318355560303,0.050000000745058,0.235173761844635,289.0438232421875,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1801147460937,289.0259704589844,1.0,0.3311907649040222,0.6003316640853882,0.6003316640853882,1.0,1.0,-1.568813443183899,0.6132158041000366,0.9555975794792176,0.247573971748352,0.0,0.0,1.0,71.09281921386719,111.0,-379.5048522949219,-15139.9423828125,409.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8826904296875,302.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18934.349609375,19080.0,0.0,0.0,0.3471448719501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006226778030396,1.2006345987319946,-1.1904709936061408e-05,0.0,0.0003523078921716,0.0,0.0,192.43069458007807,0.0,0.0,0.0,0.655695378780365,4.0,0.0,1.0
456840,292.00933837890625,297.1499938964844,293.1499938964844,0.2394842803478241,-4665.5947265625,304.0481872558594,0.842060923576355,0.2874529063701629,0.2570953369140625,291.9979248046875,297.1499938964844,293.1499938964844,0.1541951894760131,-3466.94482421875,304.0678405761719,0.7505160570144653,0.2025278657674789,0.190794438123703,291.8409729003906,297.1499938964844,293.1499938964844,0.2894501984119415,-4218.39404296875,304.017822265625,0.885641872882843,0.3360111117362976,0.2329243868589401,291.80963134765625,297.1499938964844,293.1499938964844,0.3788894116878509,-7065.6884765625,303.9781494140625,0.9585795998573304,0.4166857600212097,0.3911731243133545,292.18316650390625,297.1499938964844,293.1499938964844,0.0151614071801304,-4041.393310546875,303.2235717773437,0.4555318355560303,0.050000000745058,0.235173761844635,289.0438232421875,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1801147460937,289.0259704589844,1.0,0.3311907649040222,0.6003316640853882,0.6003316640853882,1.0,1.0,-1.568813443183899,0.6132158041000366,0.9555975794792176,0.247573971748352,0.0,0.0,1.0,71.09281921386719,111.0,-379.5048522949219,-15139.9423828125,409.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8826904296875,302.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18934.349609375,19080.0,0.0,0.0,0.3471448719501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2006226778030396,1.2006345987319946,-1.1904709936061408e-05,0.0,0.0003523078921716,0.0,0.0,192.43069458007807,0.0,0.0,0.0,0.655695378780365,4.0,0.0,1.0
456900,292.0510559082031,297.1499938964844,293.1499938964844,0.2485923320055008,-4805.21875,304.0501403808594,0.8396293520927429,0.2937084138393402,0.2629547417163849,292.0419616699219,297.1499938964844,293.1499938964844,0.1615434885025024,-3598.47998046875,304.0694274902344,0.7501842379570007,0.2084720730781555,0.19666787981987,291.882080078125,297.1499938964844,293.1499938964844,0.3018451929092407,-4359.64697265625,304.0193176269531,0.8839184045791626,0.3445243239402771,0.2390597760677337,291.8511657714844,297.1499938964844,293.1499938964844,0.3932292461395263,-7271.375,303.9833374023437,0.955107569694519,0.4255036413669586,0.3996740579605102,292.2154541015625,297.1499938964844,293.1499938964844,0.0156415905803442,-4107.14111328125,303.31182861328125,0.4481512904167175,0.050000000745058,0.235841155052185,288.9393005371094,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2125244140625,288.92547607421875,1.0,0.339199036359787,0.5993767380714417,0.5993767380714417,1.0,1.0,-1.6012729406356812,0.6267143487930298,0.9745585918426514,0.2543006837368011,0.0,0.0,1.0,75.2899398803711,111.0,-325.5769348144531,-15384.47265625,438.3013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9642028808594,302.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18998.9375,20160.0,0.0,0.0,0.3607932925224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203402042388916,1.203413963317871,-1.1959890798607375e-05,0.0,0.0003661593364086,0.0,0.0,193.7701873779297,0.0,0.0,0.0,0.6721006035804749,4.0,0.0,1.0
456960,292.0914611816406,297.1499938964844,293.1499938964844,0.2567438185214996,-4928.10546875,304.05352783203125,0.8379642963409424,0.2996973395347595,0.2685563564300537,292.0844116210937,297.1499938964844,293.1499938964844,0.1682567745447158,-3716.654296875,304.0718994140625,0.7503789663314819,0.2141684293746948,0.20229372382164,291.9220275878906,297.1499938964844,293.1499938964844,0.3131364583969116,-4486.12744140625,304.0225830078125,0.883022129535675,0.3527380228042602,0.2449702322483062,291.8911437988281,297.1499938964844,293.1499938964844,0.4062835276126861,-7455.447265625,303.98992919921875,0.9527625441551208,0.434104710817337,0.4079905152320862,292.2470092773437,297.1499938964844,293.1499938964844,0.0160676725208759,-4159.7607421875,303.399169921875,0.4420656859874725,0.050000000745058,0.2364529073238372,288.8760070800781,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.24420166015625,288.8698425292969,1.0,0.3466620445251465,0.5984950065612793,0.5984950065612793,1.0,1.0,-1.6325682401657104,0.6397798657417297,0.9927883744239808,0.2608152031898498,0.0,0.0,1.0,79.18182373046875,114.0,-234.8194274902344,-15745.5224609375,467.0728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09771728515625,303.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19733.83203125,20160.0,0.0,0.0,0.3737033605575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234585165977478,1.2345978021621704,-1.258774227608228e-05,0.0,0.0003792614152189,0.0,0.0,209.2271881103516,0.0,0.0,0.0,0.6747120022773743,4.0,0.0,1.0
457020,292.1682434082031,297.1499938964844,293.1499938964844,0.2713598906993866,-5144.78955078125,304.06134033203125,0.8361697196960449,0.3109358847141266,0.2790444195270538,292.1651916503906,297.1499938964844,293.1499938964844,0.1804517358541488,-3927.50634765625,304.0776062011719,0.751693844795227,0.2247820049524307,0.2127938419580459,291.9984741210937,297.1499938964844,293.1499938964844,0.3338035643100738,-4713.5400390625,304.0306396484375,0.8828871250152588,0.3683391511440277,0.2561699748039245,291.9672241210937,297.1499938964844,293.1499938964844,0.4301339089870453,-7786.19775390625,304.0035400390625,0.9503734707832336,0.4505667388439178,0.4239153861999511,292.3070678710937,297.1499938964844,293.1499938964844,0.0168424919247627,-4245.6181640625,303.56884765625,0.4326738715171814,0.050000000745058,0.2375371158123016,288.8103332519531,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045959472656,288.8080444335937,1.0,0.3601879775524139,0.5969056487083435,0.5969056487083435,1.0,1.0,-1.691636562347412,0.6645554304122925,1.0270812511444092,0.2731680572032928,0.0,0.0,1.0,86.19049072265625,117.0,-116.82044982910156,-16366.5869140625,523.0349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4975280761719,303.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20030.84765625,20160.0,0.0,0.0,0.397165983915329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469669580459597,1.2469797134399414,-1.2841495845350435e-05,0.0,0.0004030729760415,0.0,0.0,215.58563232421875,0.0,0.0,0.0,0.680961012840271,4.0,0.0,1.0
457080,292.1682434082031,297.1499938964844,293.1499938964844,0.2713598906993866,-5144.78955078125,304.06134033203125,0.8361697196960449,0.3109358847141266,0.2790444195270538,292.1651916503906,297.1499938964844,293.1499938964844,0.1804517358541488,-3927.50634765625,304.0776062011719,0.751693844795227,0.2247820049524307,0.2127938419580459,291.9984741210937,297.1499938964844,293.1499938964844,0.3338035643100738,-4713.5400390625,304.0306396484375,0.8828871250152588,0.3683391511440277,0.2561699748039245,291.9672241210937,297.1499938964844,293.1499938964844,0.4301339089870453,-7786.19775390625,304.0035400390625,0.9503734707832336,0.4505667388439178,0.4239153861999511,292.3070678710937,297.1499938964844,293.1499938964844,0.0168424919247627,-4245.6181640625,303.56884765625,0.4326738715171814,0.050000000745058,0.2375371158123016,288.8103332519531,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045959472656,288.8080444335937,1.0,0.3601879775524139,0.5969056487083435,0.5969056487083435,1.0,1.0,-1.691636562347412,0.6645554304122925,1.0270812511444092,0.2731680572032928,0.0,0.0,1.0,86.19049072265625,117.0,-116.82044982910156,-16366.5869140625,523.0349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4975280761719,303.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20030.84765625,20160.0,0.0,0.0,0.397165983915329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469669580459597,1.2469797134399414,-1.2841495845350435e-05,0.0,0.0004030729760415,0.0,0.0,215.58563232421875,0.0,0.0,0.0,0.680961012840271,4.0,0.0,1.0
457140,292.23974609375,297.1499938964844,293.1499938964844,0.2839363813400268,-5327.4296875,304.0699462890625,0.8356899619102478,0.3213067948818207,0.2886949479579925,292.2402038574219,297.1499938964844,293.1499938964844,0.1910550892353058,-4106.83984375,304.0840759277344,0.7536541819572449,0.2345137894153595,0.2223449647426605,292.070068359375,297.1499938964844,293.1499938964844,0.3521380424499511,-4910.98681640625,304.0398864746094,0.8841757774353027,0.3829897046089172,0.2666529417037964,292.0384521484375,297.1499938964844,293.1499938964844,0.4511277079582214,-8071.42431640625,304.0173645019531,0.9499925971031188,0.4660862386226654,0.43890380859375,292.3618469238281,297.1499938964844,293.1499938964844,0.0175365284085273,-4311.24267578125,303.7344055175781,0.4258041083812713,0.050000000745058,0.2384697943925857,288.8037109375,291.1499938964844,258.75,257.9794921875,279.13446044921875,292.3596496582031,288.8053283691406,1.0,0.3721822798252105,0.5954602360725403,0.5954602360725403,1.0,1.0,-1.7463949918746948,0.6876084804534912,1.0587865114212036,0.284638375043869,0.0,0.0,1.0,92.3472900390625,120.0,-25.64813041687012,-17014.01171875,576.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0217590332031,303.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,20121.248046875,21240.0,0.0,0.0,0.4175115823745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25071120262146,1.2507240772247314,-1.2918729225930292e-05,0.0,0.0004237211833242,0.0,0.0,217.53347778320312,0.0,0.0,0.0,0.6978504061698914,4.0,0.0,1.0
457200,292.23974609375,297.1499938964844,293.1499938964844,0.2839363813400268,-5327.4296875,304.0699462890625,0.8356899619102478,0.3213067948818207,0.2886949479579925,292.2402038574219,297.1499938964844,293.1499938964844,0.1910550892353058,-4106.83984375,304.0840759277344,0.7536541819572449,0.2345137894153595,0.2223449647426605,292.070068359375,297.1499938964844,293.1499938964844,0.3521380424499511,-4910.98681640625,304.0398864746094,0.8841757774353027,0.3829897046089172,0.2666529417037964,292.0384521484375,297.1499938964844,293.1499938964844,0.4511277079582214,-8071.42431640625,304.0173645019531,0.9499925971031188,0.4660862386226654,0.43890380859375,292.3618469238281,297.1499938964844,293.1499938964844,0.0175365284085273,-4311.24267578125,303.7344055175781,0.4258041083812713,0.050000000745058,0.2384697943925857,288.8037109375,291.1499938964844,258.75,257.9794921875,279.13446044921875,292.3596496582031,288.8053283691406,1.0,0.3721822798252105,0.5954602360725403,0.5954602360725403,1.0,1.0,-1.7463949918746948,0.6876084804534912,1.0587865114212036,0.284638375043869,0.0,0.0,1.0,92.3472900390625,120.0,-25.64813041687012,-17014.01171875,576.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0217590332031,303.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,20121.248046875,21240.0,0.0,0.0,0.4175115823745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25071120262146,1.2507240772247314,-1.2918729225930292e-05,0.0,0.0004237211833242,0.0,0.0,217.53347778320312,0.0,0.0,0.0,0.6978504061698914,4.0,0.0,1.0
457260,292.30621337890625,297.1499938964844,293.1499938964844,0.293840080499649,-5467.423828125,304.0801086425781,0.8359994888305664,0.3308814764022827,0.2975951731204986,292.3083190917969,297.1499938964844,293.1499938964844,0.1999258548021316,-4253.19580078125,304.0912475585937,0.7562170624732971,0.243744894862175,0.2313347160816192,292.1369323730469,297.1499938964844,293.1499938964844,0.3673170506954193,-5070.390625,304.05126953125,0.8863295912742615,0.3967887759208679,0.276509016752243,292.10516357421875,297.1499938964844,293.1499938964844,0.4681780934333801,-8297.06640625,304.0331115722656,0.9508540630340576,0.4807134568691253,0.4530142545700073,292.4111022949219,297.1499938964844,293.1499938964844,0.0180985797196626,-4350.35498046875,303.89715576171875,0.4205826222896576,0.050000000745058,0.2392800003290176,288.87945556640625,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4092102050781,288.8851318359375,1.0,0.3829798102378845,0.5940588712692261,0.5940588712692261,1.0,1.0,-1.797626495361328,0.7091846466064453,1.0884418487548828,0.2953362464904785,0.0,0.0,1.0,97.81517791748048,123.0,75.52890014648438,-17788.26953125,629.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.573974609375,304.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21027.171875,21240.0,0.0,0.0,0.4354003965854645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287631630897522,1.2876453399658203,-1.3692697393707933e-05,0.0,0.0004418760654516,0.0,0.0,237.37237548828125,0.0,0.0,0.0,0.7032968401908875,4.0,0.0,1.0
457320,292.30621337890625,297.1499938964844,293.1499938964844,0.293840080499649,-5467.423828125,304.0801086425781,0.8359994888305664,0.3308814764022827,0.2975951731204986,292.3083190917969,297.1499938964844,293.1499938964844,0.1999258548021316,-4253.19580078125,304.0912475585937,0.7562170624732971,0.243744894862175,0.2313347160816192,292.1369323730469,297.1499938964844,293.1499938964844,0.3673170506954193,-5070.390625,304.05126953125,0.8863295912742615,0.3967887759208679,0.276509016752243,292.10516357421875,297.1499938964844,293.1499938964844,0.4681780934333801,-8297.06640625,304.0331115722656,0.9508540630340576,0.4807134568691253,0.4530142545700073,292.4111022949219,297.1499938964844,293.1499938964844,0.0180985797196626,-4350.35498046875,303.89715576171875,0.4205826222896576,0.050000000745058,0.2392800003290176,288.87945556640625,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4092102050781,288.8851318359375,1.0,0.3829798102378845,0.5940588712692261,0.5940588712692261,1.0,1.0,-1.797626495361328,0.7091846466064453,1.0884418487548828,0.2953362464904785,0.0,0.0,1.0,97.81517791748048,123.0,75.52890014648438,-17788.26953125,629.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.573974609375,304.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21027.171875,21240.0,0.0,0.0,0.4354003965854645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287631630897522,1.2876453399658203,-1.3692697393707933e-05,0.0,0.0004418760654516,0.0,0.0,237.37237548828125,0.0,0.0,0.0,0.7032968401908875,4.0,0.0,1.0
457380,292.3680725097656,297.1499938964844,293.1499938964844,0.3026178479194641,-5590.34619140625,304.0887451171875,0.8366912603378296,0.3397131264209747,0.3057979643344879,292.37017822265625,297.1499938964844,293.1499938964844,0.2081525027751922,-4387.46875,304.0970764160156,0.7591089606285095,0.2525138258934021,0.2398671358823776,292.19927978515625,297.1499938964844,293.1499938964844,0.3812280297279358,-5215.03857421875,304.0609741210937,0.888906717300415,0.4098084270954132,0.2857933342456817,292.1676025390625,297.1499938964844,293.1499938964844,0.4836755990982055,-8500.6552734375,304.0461730957031,0.9523760676383972,0.4945151805877685,0.4663067460060119,292.4551696777344,297.1499938964844,293.1499938964844,0.0186447836458683,-4384.6865234375,304.0550842285156,0.4164285659790039,0.050000000745058,0.2399989962577819,288.9631042480469,291.1499938964844,258.73309326171875,257.9441833496094,279.1356506347656,292.4535217285156,288.96905517578125,1.0,0.3928330540657043,0.5926393270492554,0.5926393270492554,1.0,1.0,-1.845694899559021,0.7293720245361328,1.1163227558135986,0.305298775434494,0.0,0.0,1.0,102.76237487792967,126.0,106.89925384521484,-18447.439453125,679.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13336181640625,304.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,21177.494140625,21240.0,0.0,0.0,0.4509888589382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936559915542605,1.293669819831848,-1.382112441206118e-05,0.0,0.0004576963547151,0.0,0.0,240.71975708007807,0.0,0.0,0.0,0.7063312530517578,4.0,0.0,1.0
457440,292.3680725097656,297.1499938964844,293.1499938964844,0.3026178479194641,-5590.34619140625,304.0887451171875,0.8366912603378296,0.3397131264209747,0.3057979643344879,292.37017822265625,297.1499938964844,293.1499938964844,0.2081525027751922,-4387.46875,304.0970764160156,0.7591089606285095,0.2525138258934021,0.2398671358823776,292.19927978515625,297.1499938964844,293.1499938964844,0.3812280297279358,-5215.03857421875,304.0609741210937,0.888906717300415,0.4098084270954132,0.2857933342456817,292.1676025390625,297.1499938964844,293.1499938964844,0.4836755990982055,-8500.6552734375,304.0461730957031,0.9523760676383972,0.4945151805877685,0.4663067460060119,292.4551696777344,297.1499938964844,293.1499938964844,0.0186447836458683,-4384.6865234375,304.0550842285156,0.4164285659790039,0.050000000745058,0.2399989962577819,288.9631042480469,291.1499938964844,258.73309326171875,257.9441833496094,279.1356506347656,292.4535217285156,288.96905517578125,1.0,0.3928330540657043,0.5926393270492554,0.5926393270492554,1.0,1.0,-1.845694899559021,0.7293720245361328,1.1163227558135986,0.305298775434494,0.0,0.0,1.0,102.76237487792967,126.0,106.89925384521484,-18447.439453125,679.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13336181640625,304.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,21177.494140625,21240.0,0.0,0.0,0.4509888589382171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936559915542605,1.293669819831848,-1.382112441206118e-05,0.0,0.0004576963547151,0.0,0.0,240.71975708007807,0.0,0.0,0.0,0.7063312530517578,4.0,0.0,1.0
457500,292.3973999023437,297.1499938964844,293.1499938964844,0.3066099882125854,-5645.86669921875,304.0926208496094,0.8370897173881531,0.3438590764999389,0.3096513748168945,292.3990783691406,297.1499938964844,293.1499938964844,0.2120245546102523,-4450.1728515625,304.09967041015625,0.7605863213539124,0.2567166686058044,0.2439590245485305,292.2288513183594,297.1499938964844,293.1499938964844,0.3877402245998382,-5282.283203125,304.0653076171875,0.8902558088302612,0.4160418212413788,0.290236085653305,292.19732666015625,297.1499938964844,293.1499938964844,0.4908892214298248,-8594.92578125,304.05194091796875,0.953259289264679,0.5011250376701355,0.4726690351963043,292.4754333496094,297.1499938964844,293.1499938964844,0.0189137551933527,-4400.3984375,304.1322937011719,0.4146301746368408,0.050000000745058,0.2403328418731689,289.0068359375,291.1499938964844,258.7265625,257.9319152832031,279.1356201171875,292.4739074707031,289.0128173828125,1.0,0.3974654376506805,0.5919180512428284,0.5919180512428284,1.0,1.0,-1.8686113357543943,0.7389654517173767,1.1296459436416626,0.3100140690803528,0.0,0.0,1.0,105.0859146118164,126.0,114.35379791259766,-18763.783203125,704.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4093933105469,304.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,21206.134765625,22320.0,0.0,0.0,0.4579828381538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2948007583618164,1.2948145866394043,-1.3845594367012382e-05,0.0,0.0004647943715099,0.0,0.0,241.3593292236328,0.0,0.0,0.0,0.721907913684845,4.0,0.0,1.0
457560,292.4258728027344,297.1499938964844,293.1499938964844,0.3098450303077698,-5689.79736328125,304.09716796875,0.8391759991645813,0.3477971255779266,0.3132932484149933,292.4269104003906,297.1499938964844,293.1499938964844,0.2153711766004562,-4503.46630859375,304.1027526855469,0.7636553645133972,0.2607643604278564,0.2478796690702438,292.2575988769531,297.1499938964844,293.1499938964844,0.3933504819869995,-5339.22705078125,304.0705261230469,0.8935816884040833,0.4220651686191559,0.2945128083229065,292.2262268066406,297.1499938964844,293.1499938964844,0.4970051646232605,-8673.2763671875,304.05865478515625,0.9563921689987184,0.5075147747993469,0.4787977039813995,292.4950256347656,297.1499938964844,293.1499938964844,0.0200102068483829,-4518.2822265625,304.145263671875,0.4198803007602691,0.0537917427718639,0.2479854375123977,289.0698547363281,291.1499938964844,258.7192077636719,257.9183959960937,279.13238525390625,292.4934997558594,289.0777893066406,1.0,0.4022072851657867,0.5908260345458984,0.5908260345458984,1.0,1.0,-1.899351000785828,0.7518259286880493,1.1475250720977783,0.3160091936588287,0.0,0.0,1.0,106.42764282226562,129.0,144.48501586914062,-19225.66796875,733.2756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6623840332031,305.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,21941.39453125,22320.0,0.0,0.0,0.4646757841110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3238469362258911,1.3238614797592163,-1.4473757801169995e-05,0.0,0.0004715868562925,0.0,0.0,257.9697570800781,0.0,0.0,0.0,0.7233365178108215,4.0,0.0,1.0
457620,292.4803161621094,297.1499938964844,293.1499938964844,0.3172869682312011,-5793.728515625,304.1022644042969,0.8461849093437195,0.3551006615161896,0.3199439644813537,292.4795227050781,297.1499938964844,293.1499938964844,0.222715213894844,-4622.11962890625,304.1061706542969,0.7724658846855164,0.2684054374694824,0.2551784217357635,292.3132019042969,297.1499938964844,293.1499938964844,0.4058690369129181,-5468.47265625,304.07598876953125,0.9034794569015504,0.4333961606025696,0.3025128543376922,292.28192138671875,297.1499938964844,293.1499938964844,0.5110012292861938,-8857.171875,304.0655822753906,0.9660475254058838,0.5196219086647034,0.4903152287006378,292.5404663085937,297.1499938964844,293.1499938964844,0.0263136103749275,-5134.65478515625,304.13641357421875,0.450751930475235,0.0611948482692241,0.2829001843929291,289.1216125488281,291.1499938964844,258.7021484375,257.8878173828125,279.1253662109375,292.5386657714844,289.1229858398437,1.0,0.4127332270145416,0.5879230499267578,0.5879230499267578,1.0,1.0,-1.981470227241516,0.7859337329864502,1.195536494255066,0.3325284123420715,0.0,0.0,1.0,107.58429718017578,132.0,75.71929931640625,-20033.03125,804.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0760803222656,305.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,22211.291015625,22320.0,0.0,0.0,0.4776242077350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343504667282104,1.3343652486801147,-1.4704341992910486e-05,0.0,0.0004847278469242,0.0,0.0,264.158935546875,0.0,0.0,0.0,0.728620171546936,4.0,0.0,1.0
457680,292.4803161621094,297.1499938964844,293.1499938964844,0.3172869682312011,-5793.728515625,304.1022644042969,0.8461849093437195,0.3551006615161896,0.3199439644813537,292.4795227050781,297.1499938964844,293.1499938964844,0.222715213894844,-4622.11962890625,304.1061706542969,0.7724658846855164,0.2684054374694824,0.2551784217357635,292.3132019042969,297.1499938964844,293.1499938964844,0.4058690369129181,-5468.47265625,304.07598876953125,0.9034794569015504,0.4333961606025696,0.3025128543376922,292.28192138671875,297.1499938964844,293.1499938964844,0.5110012292861938,-8857.171875,304.0655822753906,0.9660475254058838,0.5196219086647034,0.4903152287006378,292.5404663085937,297.1499938964844,293.1499938964844,0.0263136103749275,-5134.65478515625,304.13641357421875,0.450751930475235,0.0611948482692241,0.2829001843929291,289.1216125488281,291.1499938964844,258.7021484375,257.8878173828125,279.1253662109375,292.5386657714844,289.1229858398437,1.0,0.4127332270145416,0.5879230499267578,0.5879230499267578,1.0,1.0,-1.981470227241516,0.7859337329864502,1.195536494255066,0.3325284123420715,0.0,0.0,1.0,107.58429718017578,132.0,75.71929931640625,-20033.03125,804.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0760803222656,305.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,22211.291015625,22320.0,0.0,0.0,0.4776242077350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343504667282104,1.3343652486801147,-1.4704341992910486e-05,0.0,0.0004847278469242,0.0,0.0,264.158935546875,0.0,0.0,0.0,0.728620171546936,4.0,0.0,1.0
457740,292.5314025878906,297.1499938964844,293.1499938964844,0.3250754773616791,-5903.2568359375,304.10516357421875,0.8494399785995483,0.3617076277732849,0.3260481655597687,292.5282897949219,297.1499938964844,293.1499938964844,0.2303341031074524,-4745.3583984375,304.1080627441406,0.7776203751564026,0.2755014896392822,0.2620447278022766,292.3667297363281,297.1499938964844,293.1499938964844,0.4187086224555969,-5601.0908203125,304.0792541503906,0.9090498089790344,0.4437428116798401,0.3098952174186706,292.3348693847656,297.1499938964844,293.1499938964844,0.5256960391998291,-9051.1044921875,304.0692138671875,0.9707863330841064,0.5308748483657837,0.5011134743690491,292.5896911621094,297.1499938964844,293.1499938964844,0.0318350456655025,-5612.05712890625,304.1318359375,0.4717216789722442,0.0666569173336029,0.3094226717948913,289.1277770996094,291.1499938964844,258.68218994140625,257.85284423828125,279.1259155273437,292.58795166015625,289.1278381347656,1.0,0.4232646822929382,0.5855087041854858,0.5855087041854858,1.0,1.0,-2.0507383346557617,0.8146869540214539,1.236051321029663,0.3464414775371551,0.0,0.0,1.0,110.51229095458984,135.0,24.0332260131836,-20677.171875,875.7675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.40899658203125,305.71490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22288.9921875,23400.0,0.0,0.0,0.4899060726165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337359070777893,1.3373738527297974,-1.4770724192203488e-05,0.0,0.0004971923772245,0.0,0.0,265.94976806640625,0.0,0.0,0.0,0.7451332211494446,4.0,0.0,1.0
457800,292.5314025878906,297.1499938964844,293.1499938964844,0.3250754773616791,-5903.2568359375,304.10516357421875,0.8494399785995483,0.3617076277732849,0.3260481655597687,292.5282897949219,297.1499938964844,293.1499938964844,0.2303341031074524,-4745.3583984375,304.1080627441406,0.7776203751564026,0.2755014896392822,0.2620447278022766,292.3667297363281,297.1499938964844,293.1499938964844,0.4187086224555969,-5601.0908203125,304.0792541503906,0.9090498089790344,0.4437428116798401,0.3098952174186706,292.3348693847656,297.1499938964844,293.1499938964844,0.5256960391998291,-9051.1044921875,304.0692138671875,0.9707863330841064,0.5308748483657837,0.5011134743690491,292.5896911621094,297.1499938964844,293.1499938964844,0.0318350456655025,-5612.05712890625,304.1318359375,0.4717216789722442,0.0666569173336029,0.3094226717948913,289.1277770996094,291.1499938964844,258.68218994140625,257.85284423828125,279.1259155273437,292.58795166015625,289.1278381347656,1.0,0.4232646822929382,0.5855087041854858,0.5855087041854858,1.0,1.0,-2.0507383346557617,0.8146869540214539,1.236051321029663,0.3464414775371551,0.0,0.0,1.0,110.51229095458984,135.0,24.0332260131836,-20677.171875,875.7675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.40899658203125,305.71490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22288.9921875,23400.0,0.0,0.0,0.4899060726165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337359070777893,1.3373738527297974,-1.4770724192203488e-05,0.0,0.0004971923772245,0.0,0.0,265.94976806640625,0.0,0.0,0.0,0.7451332211494446,4.0,0.0,1.0
457860,292.5795288085937,297.1499938964844,293.1499938964844,0.3315457999706268,-5992.74365234375,304.1092834472656,0.8504858016967773,0.3676162958145141,0.331559270620346,292.57379150390625,297.1499938964844,293.1499938964844,0.2370165586471557,-4851.88623046875,304.1108703613281,0.7805548906326294,0.2820247709751129,0.268410861492157,292.4179992675781,297.1499938964844,293.1499938964844,0.4298089444637298,-5713.86181640625,304.08428955078125,0.9119710326194764,0.4531916677951813,0.3166591823101043,292.3854064941406,297.1499938964844,293.1499938964844,0.5384986996650696,-9217.27734375,304.0747375488281,0.9729273915290833,0.5412783622741699,0.5111440420150757,292.6377868652344,297.1499938964844,293.1499938964844,0.0364232547581195,-5986.16748046875,304.1302795410156,0.4823546707630157,0.071097120642662,0.3307346701622009,289.1573791503906,291.1499938964844,258.65966796875,257.81402587890625,279.12841796875,292.6361999511719,289.15802001953125,1.0,0.4333842694759369,0.5834711194038391,0.5834711194038391,1.0,1.0,-2.110773086547852,0.8396241664886475,1.271148920059204,0.3584750294685364,0.0,0.0,1.0,114.29788208007812,138.0,30.50643539428711,-21353.578125,945.0317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6625671386719,305.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,23204.8671875,23400.0,0.0,0.0,0.5018083453178406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723249435424805,1.3723405599594116,-1.5553196135442704e-05,0.0,0.0005092716892249,0.0,0.0,287.3602294921875,0.0,0.0,0.0,0.7494893074035645,4.0,0.0,1.0
457920,292.5795288085937,297.1499938964844,293.1499938964844,0.3315457999706268,-5992.74365234375,304.1092834472656,0.8504858016967773,0.3676162958145141,0.331559270620346,292.57379150390625,297.1499938964844,293.1499938964844,0.2370165586471557,-4851.88623046875,304.1108703613281,0.7805548906326294,0.2820247709751129,0.268410861492157,292.4179992675781,297.1499938964844,293.1499938964844,0.4298089444637298,-5713.86181640625,304.08428955078125,0.9119710326194764,0.4531916677951813,0.3166591823101043,292.3854064941406,297.1499938964844,293.1499938964844,0.5384986996650696,-9217.27734375,304.0747375488281,0.9729273915290833,0.5412783622741699,0.5111440420150757,292.6377868652344,297.1499938964844,293.1499938964844,0.0364232547581195,-5986.16748046875,304.1302795410156,0.4823546707630157,0.071097120642662,0.3307346701622009,289.1573791503906,291.1499938964844,258.65966796875,257.81402587890625,279.12841796875,292.6361999511719,289.15802001953125,1.0,0.4333842694759369,0.5834711194038391,0.5834711194038391,1.0,1.0,-2.110773086547852,0.8396241664886475,1.271148920059204,0.3584750294685364,0.0,0.0,1.0,114.29788208007812,138.0,30.50643539428711,-21353.578125,945.0317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6625671386719,305.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,23204.8671875,23400.0,0.0,0.0,0.5018083453178406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723249435424805,1.3723405599594116,-1.5553196135442704e-05,0.0,0.0005092716892249,0.0,0.0,287.3602294921875,0.0,0.0,0.0,0.7494893074035645,4.0,0.0,1.0
457980,292.6246337890625,297.1499938964844,293.1499938964844,0.3381369709968567,-6084.47216796875,304.1118469238281,0.8504151701927185,0.3729167580604553,0.3365196287631988,292.6161804199219,297.1499938964844,293.1499938964844,0.2437609434127807,-4959.48291015625,304.1126708984375,0.7822985053062439,0.2880226075649261,0.2742839455604553,292.46636962890625,297.1499938964844,293.1499938964844,0.4410958290100097,-5828.728515625,304.0873413085937,0.913488745689392,0.4619207382202148,0.3229039311408996,292.4331970214844,297.1499938964844,293.1499938964844,0.5516855120658875,-9389.05078125,304.07781982421875,0.9738450050354004,0.5509544610977173,0.5204739570617676,292.68292236328125,297.1499938964844,293.1499938964844,0.0405348315834999,-6317.77587890625,304.1300354003906,0.4892391860485077,0.0749193727970123,0.3489999771118164,289.15533447265625,291.1499938964844,258.6348876953125,257.7717590332031,279.1308898925781,292.68145751953125,289.1549987792969,1.0,0.4429515600204468,0.5816858410835266,0.5816858410835266,1.0,1.0,-2.164430856704712,0.8619117140769958,1.3025192022323608,0.3692103028297424,0.0,0.0,1.0,118.39653778076172,141.0,3.747136116027832,-21847.634765625,1012.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8887634277344,306.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23345.6015625,23400.0,0.0,0.0,0.5130378603935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776191473007202,1.3776347637176514,-1.5673431335017085e-05,0.0,0.0005206681671552,0.0,0.0,290.6988525390625,0.0,0.0,0.0,0.7521471977233887,4.0,0.0,1.0
458040,292.6246337890625,297.1499938964844,293.1499938964844,0.3381369709968567,-6084.47216796875,304.1118469238281,0.8504151701927185,0.3729167580604553,0.3365196287631988,292.6161804199219,297.1499938964844,293.1499938964844,0.2437609434127807,-4959.48291015625,304.1126708984375,0.7822985053062439,0.2880226075649261,0.2742839455604553,292.46636962890625,297.1499938964844,293.1499938964844,0.4410958290100097,-5828.728515625,304.0873413085937,0.913488745689392,0.4619207382202148,0.3229039311408996,292.4331970214844,297.1499938964844,293.1499938964844,0.5516855120658875,-9389.05078125,304.07781982421875,0.9738450050354004,0.5509544610977173,0.5204739570617676,292.68292236328125,297.1499938964844,293.1499938964844,0.0405348315834999,-6317.77587890625,304.1300354003906,0.4892391860485077,0.0749193727970123,0.3489999771118164,289.15533447265625,291.1499938964844,258.6348876953125,257.7717590332031,279.1308898925781,292.68145751953125,289.1549987792969,1.0,0.4429515600204468,0.5816858410835266,0.5816858410835266,1.0,1.0,-2.164430856704712,0.8619117140769958,1.3025192022323608,0.3692103028297424,0.0,0.0,1.0,118.39653778076172,141.0,3.747136116027832,-21847.634765625,1012.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8887634277344,306.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23345.6015625,23400.0,0.0,0.0,0.5130378603935242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776191473007202,1.3776347637176514,-1.5673431335017085e-05,0.0,0.0005206681671552,0.0,0.0,290.6988525390625,0.0,0.0,0.0,0.7521471977233887,4.0,0.0,1.0
458100,292.6460876464844,297.1499938964844,293.1499938964844,0.3413203954696655,-6128.693359375,304.1130065917969,0.8501425385475159,0.3753610253334045,0.3388139605522156,292.6362609863281,297.1499938964844,293.1499938964844,0.2470402866601944,-5011.61376953125,304.1134948730469,0.7828978896141052,0.2908414602279663,0.2770491540431976,292.48944091796875,297.1499938964844,293.1499938964844,0.4466259479522705,-5884.81005859375,304.08868408203125,0.913946807384491,0.4660528302192688,0.325860857963562,292.4560241699219,297.1499938964844,293.1499938964844,0.5581815838813782,-9473.3916015625,304.0791320800781,0.9740577936172484,0.5555511116981506,0.5249083638191223,292.7041931152344,297.1499938964844,293.1499938964844,0.0424309894442558,-6470.759765625,304.1302185058594,0.4919929802417755,0.0766600891947746,0.3573135435581207,289.14990234375,291.1499938964844,258.6217346191406,257.7494812011719,279.1319274902344,292.7027893066406,289.1493835449219,1.0,0.4475190043449402,0.5808603763580322,0.5808603763580322,1.0,1.0,-2.189372539520264,0.8722624778747559,1.3171100616455078,0.3741887807846069,0.0,0.0,1.0,120.4808349609375,141.0,-5.467141151428223,-22074.123046875,1045.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99871826171875,306.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,23371.27734375,24480.0,0.0,0.0,0.51835036277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785828351974487,1.3785985708236694,-1.5695366528234445e-05,0.0,0.000526059709955,0.0,0.0,291.3093566894531,0.0,0.0,0.0,0.7676311135292053,4.0,0.0,1.0
458160,292.6668395996094,297.1499938964844,293.1499938964844,0.3437467813491821,-6161.44677734375,304.1153259277344,0.849755585193634,0.3776687085628509,0.3409889340400696,292.6556396484375,297.1499938964844,293.1499938964844,0.2497612982988357,-5054.04638671875,304.1152038574219,0.7833609580993652,0.2935441732406616,0.2797055244445801,292.51177978515625,297.1499938964844,293.1499938964844,0.4511996209621429,-5930.20068359375,304.091552734375,0.9142606854438782,0.4700337946414947,0.3287144601345062,292.47821044921875,297.1499938964844,293.1499938964844,0.5635249018669128,-9541.1005859375,304.08233642578125,0.9741564393043518,0.5599870085716248,0.5291957855224609,292.7245788574219,297.1499938964844,293.1499938964844,0.0441140159964561,-6605.27880859375,304.1307678222656,0.4944341480731964,0.0783044323325157,0.3651745617389679,289.1671447753906,291.1499938964844,258.6081237792969,257.7265319824219,279.1328430175781,292.7232666015625,289.1689758300781,1.0,0.451942890882492,0.5800705552101135,0.5800705552101135,1.0,1.0,-2.213196039199829,0.8821386694908142,1.3310574293136597,0.3789341449737549,0.0,0.0,1.0,122.56836700439452,144.0,22.98086929321289,-22404.64453125,1077.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0906066894531,306.28369140625,278.1499938964844,0.0,18000.0,313.1499938964844,24122.166015625,24480.0,0.0,0.0,0.5236392617225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064741134643557,1.406490445137024,-1.6336882254108787e-05,0.0,0.0005314272711984,0.0,0.0,309.3507385253906,0.0,0.0,0.0,0.7683895230293274,4.0,0.0,1.0
