time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.70635986328125,297.1499938964844,293.1499938964844,0.3489300906658172,-6232.51123046875,304.11822509765625,0.8486869931221008,0.381890594959259,0.3449794352054596,292.6923522949219,297.1499938964844,293.1499938964844,0.2554346621036529,-5143.1484375,304.1173095703125,0.7839358448982239,0.2986167073249817,0.2846986353397369,292.5542907714844,297.1499938964844,293.1499938964844,0.4608502686023712,-6026.8779296875,304.0948791503906,0.9145237803459167,0.4775762557983398,0.3341187536716461,292.5205993652344,297.1499938964844,293.1499938964844,0.574874222278595,-9686.5712890625,304.0859069824219,0.9740657806396484,0.5684045553207397,0.5373290181159973,292.76275634765625,297.1499938964844,293.1499938964844,0.0473279953002929,-6865.82861328125,304.1318054199219,0.498572289943695,0.081332542002201,0.3796877264976501,289.17340087890625,291.1499938964844,258.5797424316406,257.6788024902344,279.13433837890625,292.7615966796875,289.17333984375,1.0,0.4603652954101562,0.578581690788269,0.578581690788269,1.0,1.0,-2.2576825618743896,0.900540292263031,1.357142210006714,0.3877584338188171,0.0,0.0,1.0,126.72894287109376,147.0,7.746606349945068,-22829.595703125,1141.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2609558105469,306.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,24382.28515625,24480.0,0.0,0.0,0.5338311195373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160078763961792,1.4160244464874268,-1.6559113646508195e-05,0.0,0.0005417707143351,0.0,0.0,315.6843566894531,0.0,0.0,0.0,0.7731712460517883,4.0,0.0,1.0
458280,292.70635986328125,297.1499938964844,293.1499938964844,0.3489300906658172,-6232.51123046875,304.11822509765625,0.8486869931221008,0.381890594959259,0.3449794352054596,292.6923522949219,297.1499938964844,293.1499938964844,0.2554346621036529,-5143.1484375,304.1173095703125,0.7839358448982239,0.2986167073249817,0.2846986353397369,292.5542907714844,297.1499938964844,293.1499938964844,0.4608502686023712,-6026.8779296875,304.0948791503906,0.9145237803459167,0.4775762557983398,0.3341187536716461,292.5205993652344,297.1499938964844,293.1499938964844,0.574874222278595,-9686.5712890625,304.0859069824219,0.9740657806396484,0.5684045553207397,0.5373290181159973,292.76275634765625,297.1499938964844,293.1499938964844,0.0473279953002929,-6865.82861328125,304.1318054199219,0.498572289943695,0.081332542002201,0.3796877264976501,289.17340087890625,291.1499938964844,258.5797424316406,257.6788024902344,279.13433837890625,292.7615966796875,289.17333984375,1.0,0.4603652954101562,0.578581690788269,0.578581690788269,1.0,1.0,-2.2576825618743896,0.900540292263031,1.357142210006714,0.3877584338188171,0.0,0.0,1.0,126.72894287109376,147.0,7.746606349945068,-22829.595703125,1141.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2609558105469,306.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,24382.28515625,24480.0,0.0,0.0,0.5338311195373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160078763961792,1.4160244464874268,-1.6559113646508195e-05,0.0,0.0005417707143351,0.0,0.0,315.6843566894531,0.0,0.0,0.0,0.7731712460517883,4.0,0.0,1.0
458340,292.7433166503906,297.1499938964844,293.1499938964844,0.3539137244224548,-6300.9013671875,304.1204833984375,0.8473325967788696,0.3856304287910461,0.3485318720340729,292.7265625,297.1499938964844,293.1499938964844,0.2609423995018005,-5229.47509765625,304.1190185546875,0.7841474413871765,0.3032740354537964,0.2892948389053345,292.593994140625,297.1499938964844,293.1499938964844,0.470372200012207,-6122.1123046875,304.0973815917969,0.9144434928894044,0.4846155047416687,0.3391665816307068,292.5603942871094,297.1499938964844,293.1499938964844,0.586125910282135,-9830.615234375,304.0885009765625,0.9737111330032348,0.5762802362442017,0.5449424982070923,292.7977294921875,297.1499938964844,293.1499938964844,0.0502543561160564,-7106.42822265625,304.13299560546875,0.501920223236084,0.084048107266426,0.3927592635154724,289.16583251953125,291.1499938964844,258.54998779296875,257.6290283203125,279.1354675292969,292.7966613769531,289.1654663085937,1.0,0.4682472050189972,0.5771896839141846,0.5771896839141846,1.0,1.0,-2.2983832359313965,0.9173113703727722,1.381071925163269,0.3957750797271728,0.0,0.0,1.0,130.83432006835938,150.0,-5.966877460479736,-23204.177734375,1202.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4349365234375,306.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24453.47265625,25560.0,0.0,0.0,0.5432993173599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418605923652649,1.4186224937438965,-1.661993155721575e-05,0.0,0.000551379751414,0.0,0.0,317.4251403808594,0.0,0.0,0.0,0.7894738912582397,4.0,0.0,1.0
458400,292.7433166503906,297.1499938964844,293.1499938964844,0.3539137244224548,-6300.9013671875,304.1204833984375,0.8473325967788696,0.3856304287910461,0.3485318720340729,292.7265625,297.1499938964844,293.1499938964844,0.2609423995018005,-5229.47509765625,304.1190185546875,0.7841474413871765,0.3032740354537964,0.2892948389053345,292.593994140625,297.1499938964844,293.1499938964844,0.470372200012207,-6122.1123046875,304.0973815917969,0.9144434928894044,0.4846155047416687,0.3391665816307068,292.5603942871094,297.1499938964844,293.1499938964844,0.586125910282135,-9830.615234375,304.0885009765625,0.9737111330032348,0.5762802362442017,0.5449424982070923,292.7977294921875,297.1499938964844,293.1499938964844,0.0502543561160564,-7106.42822265625,304.13299560546875,0.501920223236084,0.084048107266426,0.3927592635154724,289.16583251953125,291.1499938964844,258.54998779296875,257.6290283203125,279.1354675292969,292.7966613769531,289.1654663085937,1.0,0.4682472050189972,0.5771896839141846,0.5771896839141846,1.0,1.0,-2.2983832359313965,0.9173113703727722,1.381071925163269,0.3957750797271728,0.0,0.0,1.0,130.83432006835938,150.0,-5.966877460479736,-23204.177734375,1202.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4349365234375,306.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24453.47265625,25560.0,0.0,0.0,0.5432993173599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418605923652649,1.4186224937438965,-1.661993155721575e-05,0.0,0.000551379751414,0.0,0.0,317.4251403808594,0.0,0.0,0.0,0.7894738912582397,4.0,0.0,1.0
458460,292.7780456542969,297.1499938964844,293.1499938964844,0.3574049174785614,-6347.28515625,304.1244506835937,0.8457139730453491,0.3888921439647674,0.3516595065593719,292.75848388671875,297.1499938964844,293.1499938964844,0.2653290331363678,-5296.8466796875,304.1220092773437,0.7840263247489929,0.3075277507305145,0.2935103178024292,292.6311950683594,297.1499938964844,293.1499938964844,0.4780573844909668,-6197.3203125,304.1020202636719,0.91404390335083,0.4911514520645141,0.3438674509525299,292.597900390625,297.1499938964844,293.1499938964844,0.5951797962188721,-9943.748046875,304.09381103515625,0.9731066823005676,0.5836080312728882,0.5520476698875427,292.8297424316406,297.1499938964844,293.1499938964844,0.0526886098086833,-7306.56591796875,304.1346130371094,0.5045944452285767,0.0864782929420471,0.4045301377773285,289.1932373046875,291.1499938964844,258.51922607421875,257.57763671875,279.1364440917969,292.82879638671875,289.1937866210937,1.0,0.475618839263916,0.5758812427520752,0.5758812427520752,1.0,1.0,-2.3355283737182617,0.9325442314147948,1.4029841423034668,0.4030312299728393,0.0,0.0,1.0,134.88430786132812,153.0,20.488489151000977,-23679.603515625,1260.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57489013671875,306.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,25379.0,25560.0,0.0,0.0,0.5524736046791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519599676132202,1.4519773721694946,-1.7410651707905345e-05,0.0,0.0005606904742307,0.0,0.0,340.3456115722656,0.0,0.0,0.0,0.792927622795105,4.0,0.0,1.0
458520,292.7780456542969,297.1499938964844,293.1499938964844,0.3574049174785614,-6347.28515625,304.1244506835937,0.8457139730453491,0.3888921439647674,0.3516595065593719,292.75848388671875,297.1499938964844,293.1499938964844,0.2653290331363678,-5296.8466796875,304.1220092773437,0.7840263247489929,0.3075277507305145,0.2935103178024292,292.6311950683594,297.1499938964844,293.1499938964844,0.4780573844909668,-6197.3203125,304.1020202636719,0.91404390335083,0.4911514520645141,0.3438674509525299,292.597900390625,297.1499938964844,293.1499938964844,0.5951797962188721,-9943.748046875,304.09381103515625,0.9731066823005676,0.5836080312728882,0.5520476698875427,292.8297424316406,297.1499938964844,293.1499938964844,0.0526886098086833,-7306.56591796875,304.1346130371094,0.5045944452285767,0.0864782929420471,0.4045301377773285,289.1932373046875,291.1499938964844,258.51922607421875,257.57763671875,279.1364440917969,292.82879638671875,289.1937866210937,1.0,0.475618839263916,0.5758812427520752,0.5758812427520752,1.0,1.0,-2.3355283737182617,0.9325442314147948,1.4029841423034668,0.4030312299728393,0.0,0.0,1.0,134.88430786132812,153.0,20.488489151000977,-23679.603515625,1260.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57489013671875,306.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,25379.0,25560.0,0.0,0.0,0.5524736046791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519599676132202,1.4519773721694946,-1.7410651707905345e-05,0.0,0.0005606904742307,0.0,0.0,340.3456115722656,0.0,0.0,0.0,0.792927622795105,4.0,0.0,1.0
458580,292.81060791015625,297.1499938964844,293.1499938964844,0.361053466796875,-6396.6572265625,304.1268615722656,0.8438580632209778,0.3917111754417419,0.3543817102909088,292.7882995605469,297.1499938964844,293.1499938964844,0.2698164582252502,-5366.27734375,304.12384033203125,0.7836000323295593,0.3113963603973388,0.2973580062389374,292.6660461425781,297.1499938964844,293.1499938964844,0.4860675632953644,-6276.4228515625,304.1046447753906,0.913359522819519,0.4972274899482727,0.3482389748096466,292.6332092285156,297.1499938964844,293.1499938964844,0.6046711206436157,-10063.66796875,304.0967102050781,0.97227281332016,0.5904355049133301,0.5586670637130737,292.85906982421875,297.1499938964844,293.1499938964844,0.0549599640071392,-7496.921875,304.1359558105469,0.5066646933555603,0.088641308248043,0.415083646774292,289.1953125,291.1499938964844,258.4877319335937,257.52508544921875,279.13726806640625,292.85821533203125,289.1953430175781,1.0,0.4825048148632049,0.5746495723724365,0.5746495723724365,1.0,1.0,-2.369303941726685,0.946319818496704,1.42298424243927,0.4095659255981445,0.0,0.0,1.0,138.87661743164062,156.0,6.602558135986328,-24004.166015625,1316.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7170104980469,306.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,25511.912109375,25560.0,0.0,0.0,0.5610707998275757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456687092781067,1.4567046165466309,-1.7524202121421695e-05,0.0,0.000569415569771,0.0,0.0,343.6806030273437,0.0,0.0,0.0,0.7952948212623596,4.0,0.0,1.0
458640,292.81060791015625,297.1499938964844,293.1499938964844,0.361053466796875,-6396.6572265625,304.1268615722656,0.8438580632209778,0.3917111754417419,0.3543817102909088,292.7882995605469,297.1499938964844,293.1499938964844,0.2698164582252502,-5366.27734375,304.12384033203125,0.7836000323295593,0.3113963603973388,0.2973580062389374,292.6660461425781,297.1499938964844,293.1499938964844,0.4860675632953644,-6276.4228515625,304.1046447753906,0.913359522819519,0.4972274899482727,0.3482389748096466,292.6332092285156,297.1499938964844,293.1499938964844,0.6046711206436157,-10063.66796875,304.0967102050781,0.97227281332016,0.5904355049133301,0.5586670637130737,292.85906982421875,297.1499938964844,293.1499938964844,0.0549599640071392,-7496.921875,304.1359558105469,0.5066646933555603,0.088641308248043,0.415083646774292,289.1953125,291.1499938964844,258.4877319335937,257.52508544921875,279.13726806640625,292.85821533203125,289.1953430175781,1.0,0.4825048148632049,0.5746495723724365,0.5746495723724365,1.0,1.0,-2.369303941726685,0.946319818496704,1.42298424243927,0.4095659255981445,0.0,0.0,1.0,138.87661743164062,156.0,6.602558135986328,-24004.166015625,1316.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7170104980469,306.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,25511.912109375,25560.0,0.0,0.0,0.5610707998275757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456687092781067,1.4567046165466309,-1.7524202121421695e-05,0.0,0.000569415569771,0.0,0.0,343.6806030273437,0.0,0.0,0.0,0.7952948212623596,4.0,0.0,1.0
458700,292.8261413574219,297.1499938964844,293.1499938964844,0.3627464771270752,-6419.53662109375,304.12799072265625,0.8428535461425781,0.3929611146450043,0.3555999398231506,292.802490234375,297.1499938964844,293.1499938964844,0.2719534337520599,-5399.26708984375,304.1247253417969,0.7832842469215393,0.3131910562515259,0.2991496622562408,292.6826171875,297.1499938964844,293.1499938964844,0.4899494051933288,-6314.669921875,304.1058349609375,0.9129279255867004,0.5001026391983032,0.3503109812736511,292.6500549316406,297.1499938964844,293.1499938964844,0.6092839241027832,-10121.8193359375,304.0980224609375,0.9717830419540404,0.5936732888221741,0.5618104934692383,292.872802734375,297.1499938964844,293.1499938964844,0.0560053773224353,-7585.31982421875,304.1365966796875,0.5074958801269531,0.0896291956305503,0.4199331104755401,289.1943359375,291.1499938964844,258.4718322753906,257.49853515625,279.1376342773437,292.8719787597656,289.1943664550781,1.0,0.4857758283615112,0.5740603804588318,0.5740603804588318,1.0,1.0,-2.385012149810791,0.9526976346969604,1.432314395904541,0.4125814735889435,0.0,0.0,1.0,140.84979248046875,156.0,2.3659067153930664,-24155.783203125,1343.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7924499511719,306.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,25535.162109375,26640.0,0.0,0.0,0.5651070475578308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4575124979019165,1.4575300216674805,-1.754406730469782e-05,0.0,0.0005735118174925,0.0,0.0,344.2651672363281,0.0,0.0,0.0,0.8107081055641174,4.0,0.0,1.0
458760,292.8412170410156,297.1499938964844,293.1499938964844,0.3636325001716614,-6430.4365234375,304.1304016113281,0.8417966961860657,0.3941024541854858,0.3567236661911011,292.81622314453125,297.1499938964844,293.1499938964844,0.2734756469726562,-5421.9208984375,304.1265563964844,0.7829001545906067,0.3148928582668304,0.3008548021316528,292.6986999511719,297.1499938964844,293.1499938964844,0.4927878379821777,-6341.591796875,304.1087341308594,0.9124350547790528,0.502863347530365,0.3523072898387909,292.6664428710937,297.1499938964844,293.1499938964844,0.6126343607902527,-10162.2626953125,304.1014099121094,0.971241295337677,0.596785843372345,0.564842939376831,292.8859558105469,297.1499938964844,293.1499938964844,0.0568580627441406,-7656.08447265625,304.1374816894531,0.5081989169120789,0.0905573144555091,0.424512505531311,289.21759033203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8851623535156,289.2195739746094,1.0,0.4889366328716278,0.5734889507293701,0.5734889507293701,1.0,1.0,-2.399954319000244,0.9587453603744508,1.4412089586257937,0.4154349565505981,0.0,0.0,1.0,142.80979919433594,159.0,33.70817565917969,-24416.931640625,1369.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8531494140625,306.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26299.802734375,26640.0,0.0,0.0,0.5691520571708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4844001531600952,1.484418272972107,-1.8197331883129664e-05,0.0,0.0005776169709861,0.0,0.0,363.6716003417969,0.0,0.0,0.0,0.8108851909637451,4.0,0.0,1.0
458820,292.8699035644531,297.1499938964844,293.1499938964844,0.3658864200115204,-6460.1220703125,304.1331481933594,0.8395312428474426,0.3961018621921539,0.35869961977005,292.8424072265625,297.1499938964844,293.1499938964844,0.2768699824810028,-5473.59765625,304.1286926269531,0.7819321155548096,0.3180395066738128,0.3040136396884918,292.7294616699219,297.1499938964844,293.1499938964844,0.4991578459739685,-6403.5234375,304.11181640625,0.9112570881843568,0.5080612897872925,0.3560666143894195,292.6979064941406,297.1499938964844,293.1499938964844,0.6201967597007751,-10256.244140625,304.1049499511719,0.969986379146576,0.6026551127433777,0.5705604553222656,292.9106140136719,297.1499938964844,293.1499938964844,0.0585472732782363,-7799.22802734375,304.1388244628906,0.5092363953590393,0.0922407731413841,0.4328867793083191,289.234619140625,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.909912109375,289.2351379394531,1.0,0.4949363768100738,0.5724003911018372,0.5724003911018372,1.0,1.0,-2.4275708198547363,0.9698678851127625,1.4577029943466189,0.4206637144088745,0.0,0.0,1.0,146.69456481933594,162.0,22.80656623840332,-24709.591796875,1419.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9713134765625,307.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,26551.033203125,26640.0,0.0,0.0,0.5769239664077759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931286573410034,1.4931471347808838,-1.8411968994769268e-05,0.0,0.0005855044582858,0.0,0.0,370.1248168945313,0.0,0.0,0.0,0.815250813961029,4.0,0.0,1.0
458880,292.8699035644531,297.1499938964844,293.1499938964844,0.3658864200115204,-6460.1220703125,304.1331481933594,0.8395312428474426,0.3961018621921539,0.35869961977005,292.8424072265625,297.1499938964844,293.1499938964844,0.2768699824810028,-5473.59765625,304.1286926269531,0.7819321155548096,0.3180395066738128,0.3040136396884918,292.7294616699219,297.1499938964844,293.1499938964844,0.4991578459739685,-6403.5234375,304.11181640625,0.9112570881843568,0.5080612897872925,0.3560666143894195,292.6979064941406,297.1499938964844,293.1499938964844,0.6201967597007751,-10256.244140625,304.1049499511719,0.969986379146576,0.6026551127433777,0.5705604553222656,292.9106140136719,297.1499938964844,293.1499938964844,0.0585472732782363,-7799.22802734375,304.1388244628906,0.5092363953590393,0.0922407731413841,0.4328867793083191,289.234619140625,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.909912109375,289.2351379394531,1.0,0.4949363768100738,0.5724003911018372,0.5724003911018372,1.0,1.0,-2.4275708198547363,0.9698678851127625,1.4577029943466189,0.4206637144088745,0.0,0.0,1.0,146.69456481933594,162.0,22.80656623840332,-24709.591796875,1419.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9713134765625,307.0163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,26551.033203125,26640.0,0.0,0.0,0.5769239664077759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931286573410034,1.4931471347808838,-1.8411968994769268e-05,0.0,0.0005855044582858,0.0,0.0,370.1248168945313,0.0,0.0,0.0,0.815250813961029,4.0,0.0,1.0
458940,292.8965148925781,297.1499938964844,293.1499938964844,0.3680260181427002,-6488.5771484375,304.1351928710937,0.8371599912643433,0.3978030085563659,0.3603932559490204,292.86676025390625,297.1499938964844,293.1499938964844,0.2801322340965271,-5523.3681640625,304.1303405761719,0.7807788252830505,0.3208900392055511,0.3068826198577881,292.7582702636719,297.1499938964844,293.1499938964844,0.5053930282592773,-6464.259765625,304.1141357421875,0.909911811351776,0.5128685235977173,0.3595505058765411,292.7275085449219,297.1499938964844,293.1499938964844,0.6276311874389648,-10348.8837890625,304.1075744628906,0.968576192855835,0.6081013679504395,0.5758735537528992,292.9332580566406,297.1499938964844,293.1499938964844,0.0600676052272319,-7929.49609375,304.1400146484375,0.5098508596420288,0.093710608780384,0.4402814507484436,289.2413635253906,291.1499938964844,258.3920593261719,257.36505126953125,279.1394348144531,292.9326171875,289.2417297363281,1.0,0.500537097454071,0.5713779330253601,0.5713779330253601,1.0,1.0,-2.4525067806243896,0.9798437356948853,1.4726630449295044,0.4253286123275757,0.0,0.0,1.0,150.5118408203125,165.0,13.032045364379885,-24966.75,1467.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1027526855469,307.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,26616.873046875,27720.0,0.0,0.0,0.5840650200843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954078197479248,1.4954262971878052,-1.846821760409512e-05,0.0,0.0005927517195232,0.0,0.0,371.822265625,0.0,0.0,0.0,0.8313904404640198,4.0,0.0,1.0
459000,292.8965148925781,297.1499938964844,293.1499938964844,0.3680260181427002,-6488.5771484375,304.1351928710937,0.8371599912643433,0.3978030085563659,0.3603932559490204,292.86676025390625,297.1499938964844,293.1499938964844,0.2801322340965271,-5523.3681640625,304.1303405761719,0.7807788252830505,0.3208900392055511,0.3068826198577881,292.7582702636719,297.1499938964844,293.1499938964844,0.5053930282592773,-6464.259765625,304.1141357421875,0.909911811351776,0.5128685235977173,0.3595505058765411,292.7275085449219,297.1499938964844,293.1499938964844,0.6276311874389648,-10348.8837890625,304.1075744628906,0.968576192855835,0.6081013679504395,0.5758735537528992,292.9332580566406,297.1499938964844,293.1499938964844,0.0600676052272319,-7929.49609375,304.1400146484375,0.5098508596420288,0.093710608780384,0.4402814507484436,289.2413635253906,291.1499938964844,258.3920593261719,257.36505126953125,279.1394348144531,292.9326171875,289.2417297363281,1.0,0.500537097454071,0.5713779330253601,0.5713779330253601,1.0,1.0,-2.4525067806243896,0.9798437356948853,1.4726630449295044,0.4253286123275757,0.0,0.0,1.0,150.5118408203125,165.0,13.032045364379885,-24966.75,1467.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1027526855469,307.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,26616.873046875,27720.0,0.0,0.0,0.5840650200843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954078197479248,1.4954262971878052,-1.846821760409512e-05,0.0,0.0005927517195232,0.0,0.0,371.822265625,0.0,0.0,0.0,0.8313904404640198,4.0,0.0,1.0
459060,292.9212341308594,297.1499938964844,293.1499938964844,0.3688366413116455,-6497.744140625,304.1387023925781,0.8346901535987854,0.3992120027542114,0.3618297278881073,292.88946533203125,297.1499938964844,293.1499938964844,0.2823335826396942,-5555.71875,304.1331787109375,0.7794567346572876,0.3234609961509704,0.3094877600669861,292.7854919433594,297.1499938964844,293.1499938964844,0.5097981095314026,-6505.64306640625,304.11865234375,0.908395290374756,0.5172730088233948,0.3627588450908661,292.755615234375,297.1499938964844,293.1499938964844,0.6328665614128113,-10411.5234375,304.11285400390625,0.9669942259788512,0.6131056547164917,0.5807802081108093,292.9540710449219,297.1499938964844,293.1499938964844,0.0612015910446643,-8024.775390625,304.1414489746094,0.51008540391922,0.0949835479259491,0.4467794299125671,289.2825927734375,291.1499938964844,258.3607788085937,257.3123474121094,279.1401062011719,292.9534912109375,289.28375244140625,1.0,0.5057681798934937,0.5704218745231628,0.5704218745231628,1.0,1.0,-2.474920749664306,0.9887478351593018,1.4861730337142944,0.4294716417789459,0.0,0.0,1.0,154.27276611328125,168.0,39.28741836547852,-25332.173828125,1512.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2065734863281,307.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27550.873046875,27720.0,0.0,0.0,0.5910037159919739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5273722410202026,1.5273914337158203,-1.9266173694632016e-05,0.0,0.0005997936241328,0.0,0.0,396.1788635253906,0.0,0.0,0.0,0.8340670466423035,4.0,0.0,1.0
459120,292.9212341308594,297.1499938964844,293.1499938964844,0.3688366413116455,-6497.744140625,304.1387023925781,0.8346901535987854,0.3992120027542114,0.3618297278881073,292.88946533203125,297.1499938964844,293.1499938964844,0.2823335826396942,-5555.71875,304.1331787109375,0.7794567346572876,0.3234609961509704,0.3094877600669861,292.7854919433594,297.1499938964844,293.1499938964844,0.5097981095314026,-6505.64306640625,304.11865234375,0.908395290374756,0.5172730088233948,0.3627588450908661,292.755615234375,297.1499938964844,293.1499938964844,0.6328665614128113,-10411.5234375,304.11285400390625,0.9669942259788512,0.6131056547164917,0.5807802081108093,292.9540710449219,297.1499938964844,293.1499938964844,0.0612015910446643,-8024.775390625,304.1414489746094,0.51008540391922,0.0949835479259491,0.4467794299125671,289.2825927734375,291.1499938964844,258.3607788085937,257.3123474121094,279.1401062011719,292.9534912109375,289.28375244140625,1.0,0.5057681798934937,0.5704218745231628,0.5704218745231628,1.0,1.0,-2.474920749664306,0.9887478351593018,1.4861730337142944,0.4294716417789459,0.0,0.0,1.0,154.27276611328125,168.0,39.28741836547852,-25332.173828125,1512.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2065734863281,307.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27550.873046875,27720.0,0.0,0.0,0.5910037159919739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5273722410202026,1.5273914337158203,-1.9266173694632016e-05,0.0,0.0005997936241328,0.0,0.0,396.1788635253906,0.0,0.0,0.0,0.8340670466423035,4.0,0.0,1.0
459180,292.9442749023437,297.1499938964844,293.1499938964844,0.3699921369552612,-6512.6474609375,304.1405334472656,0.8321171402931213,0.4003321826457977,0.3630098402500152,292.91070556640625,297.1499938964844,293.1499938964844,0.2847625315189361,-5592.3359375,304.1347351074219,0.7779702544212341,0.325755774974823,0.3118342757225036,292.8110656738281,297.1499938964844,293.1499938964844,0.5146528482437134,-6552.4169921875,304.1210021972656,0.9067290425300598,0.5213175415992737,0.3657077550888061,292.7821350097656,297.1499938964844,293.1499938964844,0.6386697292327881,-10483.03515625,304.11553955078125,0.9652442336082458,0.6177156567573547,0.5853011608123779,292.97314453125,297.1499938964844,293.1499938964844,0.0622898414731025,-8118.22998046875,304.1424865722656,0.5099772810935974,0.0960737764835357,0.4524430930614471,289.2988586425781,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9726257324219,289.2995910644531,1.0,0.5106518268585205,0.5695343017578125,0.5695343017578125,1.0,1.0,-2.494938850402832,0.9966436624526978,1.4982953071594238,0.4331257045269012,0.0,0.0,1.0,157.98268127441406,171.0,26.352352142333984,-25556.9453125,1554.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3176574707031,307.3298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,27676.943359375,27720.0,0.0,0.0,0.59744793176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5316356420516968,1.531654953956604,-1.9373881514184177e-05,0.0,0.0006063337204977,0.0,0.0,399.50579833984375,0.0,0.0,0.0,0.8361965417861938,4.0,0.0,1.0
459240,292.9442749023437,297.1499938964844,293.1499938964844,0.3699921369552612,-6512.6474609375,304.1405334472656,0.8321171402931213,0.4003321826457977,0.3630098402500152,292.91070556640625,297.1499938964844,293.1499938964844,0.2847625315189361,-5592.3359375,304.1347351074219,0.7779702544212341,0.325755774974823,0.3118342757225036,292.8110656738281,297.1499938964844,293.1499938964844,0.5146528482437134,-6552.4169921875,304.1210021972656,0.9067290425300598,0.5213175415992737,0.3657077550888061,292.7821350097656,297.1499938964844,293.1499938964844,0.6386697292327881,-10483.03515625,304.11553955078125,0.9652442336082458,0.6177156567573547,0.5853011608123779,292.97314453125,297.1499938964844,293.1499938964844,0.0622898414731025,-8118.22998046875,304.1424865722656,0.5099772810935974,0.0960737764835357,0.4524430930614471,289.2988586425781,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9726257324219,289.2995910644531,1.0,0.5106518268585205,0.5695343017578125,0.5695343017578125,1.0,1.0,-2.494938850402832,0.9966436624526978,1.4982953071594238,0.4331257045269012,0.0,0.0,1.0,157.98268127441406,171.0,26.352352142333984,-25556.9453125,1554.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3176574707031,307.3298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,27676.943359375,27720.0,0.0,0.0,0.59744793176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5316356420516968,1.531654953956604,-1.9373881514184177e-05,0.0,0.0006063337204977,0.0,0.0,399.50579833984375,0.0,0.0,0.0,0.8361965417861938,4.0,0.0,1.0
459300,292.9553527832031,297.1499938964844,293.1499938964844,0.3704745173454284,-6518.83203125,304.141357421875,0.8307799696922302,0.4007629156112671,0.3634918630123138,292.9208679199219,297.1499938964844,293.1499938964844,0.2858915627002716,-5609.34228515625,304.13543701171875,0.7771575450897217,0.3267876207828522,0.3129033744335174,292.8232727050781,297.1499938964844,293.1499938964844,0.5169800519943237,-6574.83447265625,304.1220397949219,0.9058473110198976,0.5232111811637878,0.3670929670333862,292.7948303222656,297.1499938964844,293.1499938964844,0.6414610147476196,-10517.435546875,304.1167297363281,0.9643090963363647,0.6198810338973999,0.5874305963516235,292.98211669921875,297.1499938964844,293.1499938964844,0.062780313193798,-8160.5302734375,304.1429443359375,0.5098056197166443,0.0965550020337104,0.4549838304519653,289.3052673339844,291.1499938964844,258.31549072265625,257.2354431152344,279.1411437988281,292.9815979003906,289.30596923828125,1.0,0.5129696726799011,0.5691173076629639,0.5691173076629639,1.0,1.0,-2.504078865051269,1.0002288818359375,1.503849983215332,0.4347791373729706,0.0,0.0,1.0,159.82156372070312,171.0,22.519336700439453,-25661.90234375,1574.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3786315917969,307.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,27698.1015625,28800.0,0.0,0.0,0.600440263748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532349944114685,1.5323693752288818,-1.9391958630876616e-05,0.0,0.0006093705305829,0.0,0.0,400.0650329589844,0.0,0.0,0.0,0.8515532612800598,4.0,0.0,1.0
459360,292.9661865234375,297.1499938964844,293.1499938964844,0.370173692703247,-6513.44921875,304.1434936523437,0.8293984532356262,0.4011006355285644,0.3638941049575805,292.9308166503906,297.1499938964844,293.1499938964844,0.2864059209823608,-5616.16748046875,304.1371765136719,0.7762911915779114,0.3277391493320465,0.3138989210128784,292.8351745605469,297.1499938964844,293.1499938964844,0.5182648301124573,-6586.11474609375,304.12481689453125,0.9049301147460938,0.5250131487846375,0.3684189915657043,292.8072509765625,297.1499938964844,293.1499938964844,0.6429920792579651,-10534.4189453125,304.1200256347656,0.9633275270462036,0.6219455003738403,0.589472770690918,292.9906921386719,297.1499938964844,293.1499938964844,0.0630991235375404,-8186.26171875,304.1436462402344,0.5095602869987488,0.0969961732625961,0.4573453962802887,289.3352355957031,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.9902038574219,289.33758544921875,1.0,0.5152085423469543,0.5687194466590881,0.5687194466590881,1.0,1.0,-2.512643575668335,1.0035762786865234,1.5090672969818115,0.436320036649704,0.0,0.0,1.0,161.6540069580078,174.0,52.27814102172852,-25874.59765625,1593.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4256286621094,307.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28475.01953125,28800.0,0.0,0.0,0.6034639477729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558354139328003,1.558374285697937,-2.0055711502209302e-05,0.0,0.0006124391802586,0.0,0.0,420.7802734375,0.0,0.0,0.0,0.8512189984321594,4.0,0.0,1.0
459420,292.98699951171875,297.1499938964844,293.1499938964844,0.3701579868793487,-6512.02294921875,304.1456604003906,0.8265065550804138,0.4015368819236755,0.3644683063030243,292.94989013671875,297.1499938964844,293.1499938964844,0.2878718078136444,-5637.61669921875,304.13897705078125,0.7744016647338867,0.3294185996055603,0.3156717419624328,292.8580017089844,297.1499938964844,293.1499938964844,0.5216895937919617,-6618.4921875,304.12744140625,0.9029898047447203,0.528360903263092,0.3708842396736145,292.8310852050781,297.1499938964844,293.1499938964844,0.6470985412597656,-10584.029296875,304.12310791015625,0.9612124562263488,0.6257914304733276,0.5932774543762207,293.0068054199219,297.1499938964844,293.1499938964844,0.0638022795319557,-8245.83203125,304.14459228515625,0.5088571310043335,0.0977615043520927,0.4615395665168762,289.3644104003906,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0063781738281,289.3655090332031,1.0,0.5194504857063293,0.567984938621521,0.567984938621521,1.0,1.0,-2.5280377864837646,1.0095605850219729,1.518477201461792,0.4390656948089599,0.0,0.0,1.0,165.29966735839844,177.0,40.69820022583008,-26078.095703125,1630.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5188293457031,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,28718.36328125,28800.0,0.0,0.0,0.6092462539672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5664104223251345,1.566430687904358,-2.0263611077098176e-05,0.0,0.0006183075020089,0.0,0.0,427.3399963378906,0.0,0.0,0.0,0.8552378416061401,4.0,0.0,1.0
459480,292.98699951171875,297.1499938964844,293.1499938964844,0.3701579868793487,-6512.02294921875,304.1456604003906,0.8265065550804138,0.4015368819236755,0.3644683063030243,292.94989013671875,297.1499938964844,293.1499938964844,0.2878718078136444,-5637.61669921875,304.13897705078125,0.7744016647338867,0.3294185996055603,0.3156717419624328,292.8580017089844,297.1499938964844,293.1499938964844,0.5216895937919617,-6618.4921875,304.12744140625,0.9029898047447203,0.528360903263092,0.3708842396736145,292.8310852050781,297.1499938964844,293.1499938964844,0.6470985412597656,-10584.029296875,304.12310791015625,0.9612124562263488,0.6257914304733276,0.5932774543762207,293.0068054199219,297.1499938964844,293.1499938964844,0.0638022795319557,-8245.83203125,304.14459228515625,0.5088571310043335,0.0977615043520927,0.4615395665168762,289.3644104003906,291.1499938964844,258.2731018066406,257.162353515625,279.14227294921875,293.0063781738281,289.3655090332031,1.0,0.5194504857063293,0.567984938621521,0.567984938621521,1.0,1.0,-2.5280377864837646,1.0095605850219729,1.518477201461792,0.4390656948089599,0.0,0.0,1.0,165.29966735839844,177.0,40.69820022583008,-26078.095703125,1630.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5188293457031,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,28718.36328125,28800.0,0.0,0.0,0.6092462539672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5664104223251345,1.566430687904358,-2.0263611077098176e-05,0.0,0.0006183075020089,0.0,0.0,427.3399963378906,0.0,0.0,0.0,0.8552378416061401,4.0,0.0,1.0
459540,293.0065612792969,297.1499938964844,293.1499938964844,0.3700560629367828,-6509.7392578125,304.14727783203125,0.823505163192749,0.4016938209533691,0.3647885322570801,292.96795654296875,297.1499938964844,293.1499938964844,0.2892239987850189,-5657.556640625,304.140380859375,0.7723618149757385,0.3308229446411133,0.3171821534633636,292.87939453125,297.1499938964844,293.1499938964844,0.5250615477561951,-6650.65087890625,304.1293334960937,0.9009690880775452,0.5314137935638428,0.3731381595134735,292.85357666015625,297.1499938964844,293.1499938964844,0.651159942150116,-10633.603515625,304.12530517578125,0.9589636325836182,0.6293049454689026,0.596767246723175,293.0216064453125,297.1499938964844,293.1499938964844,0.0644168704748153,-8298.3720703125,304.1453552246094,0.5079217553138733,0.0983837470412254,0.4650780260562897,289.3841247558594,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0212097167969,289.3851013183594,1.0,0.523399293422699,0.5673304796218872,0.5673304796218872,1.0,1.0,-2.541391611099243,1.0147205591201782,1.526671051979065,0.4414258301258087,0.0,0.0,1.0,168.8992919921875,180.0,31.105356216430664,-26252.95703125,1664.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62677001953125,307.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28779.66015625,29880.0,0.0,0.0,0.6144782304763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568433165550232,1.5684534311294556,-2.031597978202626e-05,0.0,0.0006236172630451,0.0,0.0,428.9977111816406,0.0,0.0,0.0,0.8712468147277832,4.0,0.0,1.0
459600,293.0065612792969,297.1499938964844,293.1499938964844,0.3700560629367828,-6509.7392578125,304.14727783203125,0.823505163192749,0.4016938209533691,0.3647885322570801,292.96795654296875,297.1499938964844,293.1499938964844,0.2892239987850189,-5657.556640625,304.140380859375,0.7723618149757385,0.3308229446411133,0.3171821534633636,292.87939453125,297.1499938964844,293.1499938964844,0.5250615477561951,-6650.65087890625,304.1293334960937,0.9009690880775452,0.5314137935638428,0.3731381595134735,292.85357666015625,297.1499938964844,293.1499938964844,0.651159942150116,-10633.603515625,304.12530517578125,0.9589636325836182,0.6293049454689026,0.596767246723175,293.0216064453125,297.1499938964844,293.1499938964844,0.0644168704748153,-8298.3720703125,304.1453552246094,0.5079217553138733,0.0983837470412254,0.4650780260562897,289.3841247558594,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0212097167969,289.3851013183594,1.0,0.523399293422699,0.5673304796218872,0.5673304796218872,1.0,1.0,-2.541391611099243,1.0147205591201782,1.526671051979065,0.4414258301258087,0.0,0.0,1.0,168.8992919921875,180.0,31.105356216430664,-26252.95703125,1664.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62677001953125,307.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28779.66015625,29880.0,0.0,0.0,0.6144782304763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568433165550232,1.5684534311294556,-2.031597978202626e-05,0.0,0.0006236172630451,0.0,0.0,428.9977111816406,0.0,0.0,0.0,0.8712468147277832,4.0,0.0,1.0
459660,293.0251770019531,297.1499938964844,293.1499938964844,0.3686896860599518,-6489.11474609375,304.150390625,0.8203691244125366,0.40155228972435,0.3648498654365539,292.9851379394531,297.1499938964844,293.1499938964844,0.2895465195178985,-5660.802734375,304.1430053710937,0.7701702117919922,0.3319533765316009,0.3184379041194916,292.8995361328125,297.1499938964844,293.1499938964844,0.5267704725265503,-6665.462890625,304.1332702636719,0.8988431692123413,0.5341894030570984,0.3752014636993408,292.8752136230469,297.1499938964844,293.1499938964844,0.6531405448913574,-10655.1455078125,304.1300964355469,0.9565456509590148,0.6324331760406494,0.5999112129211426,293.03521728515625,297.1499938964844,293.1499938964844,0.0647256076335907,-8321.923828125,304.1463928222656,0.5067808032035828,0.0988757237792015,0.4680262804031372,289.4360656738281,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03472900390625,289.43768310546875,1.0,0.5270737409591675,0.5667568445205688,0.5667568445205688,1.0,1.0,-2.552774906158448,1.0190914869308472,1.5336834192276,0.4434224665164947,0.0,0.0,1.0,172.4656982421875,183.0,54.94012069702149,-26534.0390625,1695.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7094116210937,307.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29721.060546875,29880.0,0.0,0.0,0.6195759773254395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991778373718262,1.5991989374160769,-2.1120258679729886e-05,0.0,0.0006287908763624,0.0,0.0,454.7234497070313,0.0,0.0,0.0,0.8732419610023499,4.0,0.0,1.0
459720,293.0251770019531,297.1499938964844,293.1499938964844,0.3686896860599518,-6489.11474609375,304.150390625,0.8203691244125366,0.40155228972435,0.3648498654365539,292.9851379394531,297.1499938964844,293.1499938964844,0.2895465195178985,-5660.802734375,304.1430053710937,0.7701702117919922,0.3319533765316009,0.3184379041194916,292.8995361328125,297.1499938964844,293.1499938964844,0.5267704725265503,-6665.462890625,304.1332702636719,0.8988431692123413,0.5341894030570984,0.3752014636993408,292.8752136230469,297.1499938964844,293.1499938964844,0.6531405448913574,-10655.1455078125,304.1300964355469,0.9565456509590148,0.6324331760406494,0.5999112129211426,293.03521728515625,297.1499938964844,293.1499938964844,0.0647256076335907,-8321.923828125,304.1463928222656,0.5067808032035828,0.0988757237792015,0.4680262804031372,289.4360656738281,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03472900390625,289.43768310546875,1.0,0.5270737409591675,0.5667568445205688,0.5667568445205688,1.0,1.0,-2.552774906158448,1.0190914869308472,1.5336834192276,0.4434224665164947,0.0,0.0,1.0,172.4656982421875,183.0,54.94012069702149,-26534.0390625,1695.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7094116210937,307.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29721.060546875,29880.0,0.0,0.0,0.6195759773254395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991778373718262,1.5991989374160769,-2.1120258679729886e-05,0.0,0.0006287908763624,0.0,0.0,454.7234497070313,0.0,0.0,0.0,0.8732419610023499,4.0,0.0,1.0
459780,293.0428466796875,297.1499938964844,293.1499938964844,0.3676713407039642,-6474.2099609375,304.1519470214844,0.8170884251594543,0.4011307060718536,0.3646551370620727,293.00152587890625,297.1499938964844,293.1499938964844,0.2900985479354858,-5668.36962890625,304.1444091796875,0.7678267359733582,0.3328036367893219,0.3194305896759033,292.9183654785156,297.1499938964844,293.1499938964844,0.5290691256523132,-6687.12109375,304.135009765625,0.8966227173805237,0.5367102026939392,0.3770822584629059,292.8956604003906,297.1499938964844,293.1499938964844,0.6557826995849609,-10686.841796875,304.13232421875,0.95397287607193,0.6352414488792419,0.6027340292930603,293.0477294921875,297.1499938964844,293.1499938964844,0.0650584697723388,-8349.341796875,304.14703369140625,0.5054606199264526,0.0992476418614387,0.4704274237155914,289.4635925292969,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.04718017578125,289.4648132324219,1.0,0.5304867029190063,0.5662733912467957,0.5662733912467957,1.0,1.0,-2.5622718334198,1.022724747657776,1.5395472049713137,0.4450850784778595,0.0,0.0,1.0,175.99868774414062,186.0,42.18987274169922,-26683.056640625,1724.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8009033203125,307.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,29841.091796875,29880.0,0.0,0.0,0.6242440938949585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030553579330444,1.603076696395874,-2.1222806026344188e-05,0.0,0.0006335283978842,0.0,0.0,458.0392761230469,0.0,0.0,0.0,0.8751738667488098,4.0,0.0,1.0
459840,293.0428466796875,297.1499938964844,293.1499938964844,0.3676713407039642,-6474.2099609375,304.1519470214844,0.8170884251594543,0.4011307060718536,0.3646551370620727,293.00152587890625,297.1499938964844,293.1499938964844,0.2900985479354858,-5668.36962890625,304.1444091796875,0.7678267359733582,0.3328036367893219,0.3194305896759033,292.9183654785156,297.1499938964844,293.1499938964844,0.5290691256523132,-6687.12109375,304.135009765625,0.8966227173805237,0.5367102026939392,0.3770822584629059,292.8956604003906,297.1499938964844,293.1499938964844,0.6557826995849609,-10686.841796875,304.13232421875,0.95397287607193,0.6352414488792419,0.6027340292930603,293.0477294921875,297.1499938964844,293.1499938964844,0.0650584697723388,-8349.341796875,304.14703369140625,0.5054606199264526,0.0992476418614387,0.4704274237155914,289.4635925292969,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.04718017578125,289.4648132324219,1.0,0.5304867029190063,0.5662733912467957,0.5662733912467957,1.0,1.0,-2.5622718334198,1.022724747657776,1.5395472049713137,0.4450850784778595,0.0,0.0,1.0,175.99868774414062,186.0,42.18987274169922,-26683.056640625,1724.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8009033203125,307.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,29841.091796875,29880.0,0.0,0.0,0.6242440938949585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030553579330444,1.603076696395874,-2.1222806026344188e-05,0.0,0.0006335283978842,0.0,0.0,458.0392761230469,0.0,0.0,0.0,0.8751738667488098,4.0,0.0,1.0
459900,293.0513610839844,297.1499938964844,293.1499938964844,0.3670862913131714,-6465.75732421875,304.15264892578125,0.8153942227363586,0.4008156955242157,0.3644656836986542,293.00946044921875,297.1499938964844,293.1499938964844,0.2902946174144745,-5670.96435546875,304.1450500488281,0.766603946685791,0.333125501871109,0.3198295533657074,292.9273681640625,297.1499938964844,293.1499938964844,0.530158281326294,-6697.41015625,304.1357421875,0.8954856395721436,0.5378784537315369,0.377959132194519,292.90545654296875,297.1499938964844,293.1499938964844,0.6570253372192383,-10701.796875,304.1332702636719,0.9526430368423462,0.6365373730659485,0.6040431261062622,293.0535888671875,297.1499938964844,293.1499938964844,0.0651943981647491,-8360.4736328125,304.1473083496094,0.504744291305542,0.0993923842906951,0.4714389443397522,289.4757995605469,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0531005859375,289.4769897460937,1.0,0.5321008563041687,0.5660693049430847,0.5660693049430847,1.0,1.0,-2.56636643409729,1.0242937803268433,1.5420725345611572,0.4458087980747223,0.0,0.0,1.0,177.7506103515625,186.0,38.47938919067383,-26752.08984375,1738.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.852294921875,307.8654479980469,278.1499938964844,0.0,18000.0,313.1499938964844,29860.533203125,30960.0,0.0,0.0,0.6263755559921265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6036826372146606,1.603703856468201,-2.1239415218587965e-05,0.0,0.0006356915691867,0.0,0.0,458.5771179199219,0.0,0.0,0.0,0.8904863595962524,4.0,0.0,1.0
459960,293.0596923828125,297.1499938964844,293.1499938964844,0.3657784461975097,-6446.59033203125,304.154541015625,0.8136570453643799,0.400425910949707,0.3642138838768005,293.0172424316406,297.1499938964844,293.1499938964844,0.289903461933136,-5663.875,304.14666748046875,0.7653465270996094,0.3333762884140014,0.3201648592948913,292.9361267089844,297.1499938964844,293.1499938964844,0.5302541255950928,-6697.140625,304.13818359375,0.8943275809288025,0.5389783978462219,0.3787930607795715,292.9150390625,297.1499938964844,293.1499938964844,0.6570610404014587,-10700.1591796875,304.1362609863281,0.9512810707092284,0.6377533674240112,0.6052845120429993,293.0591735839844,297.1499938964844,293.1499938964844,0.0651772022247314,-8356.5390625,304.1478271484375,0.5039944648742676,0.0995118394494056,0.4723369181156158,289.5103454589844,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.05877685546875,289.51300048828125,1.0,0.5336573123931885,0.565888524055481,0.565888524055481,1.0,1.0,-2.570040225982666,1.0257030725479126,1.544337034225464,0.4464634358882904,0.0,0.0,1.0,179.49569702148438,189.0,66.25055694580078,-26924.333984375,1751.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8903503417969,307.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,30648.419921875,30960.0,0.0,0.0,0.6285504102706909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6288965940475464,1.6289185285568235,-2.1912541342317127e-05,0.0,0.0006378987454809,0.0,0.0,480.5491333007813,0.0,0.0,0.0,0.8896952271461487,4.0,0.0,1.0
