time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0758972167969,297.1499938964844,293.1499938964844,0.363794207572937,-6418.181640625,304.15631103515625,0.8100218176841736,0.3994308412075043,0.3635109066963196,293.0324401855469,297.1499938964844,293.1499938964844,0.2895883917808532,-5657.9462890625,304.1482849121094,0.7627102732658386,0.3336601853370666,0.3206290006637573,292.9529113769531,297.1499938964844,293.1499938964844,0.5314196944236755,-6707.583984375,304.14013671875,0.891933262348175,0.5409936308860779,0.3803234696388244,292.9334716796875,297.1499938964844,293.1499938964844,0.6582921147346497,-10713.9990234375,304.13873291015625,0.9484406113624572,0.6399659514427185,0.6075472235679626,293.0697021484375,297.1499938964844,293.1499938964844,0.065256655216217,-8360.9794921875,304.1484069824219,0.5023950934410095,0.0996777787804603,0.473802238702774,289.5487976074219,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.069580078125,289.55029296875,1.0,0.5365965366363525,0.5656099319458008,0.5656099319458008,1.0,1.0,-2.576072931289673,1.028035044670105,1.548037886619568,0.4475663304328918,0.0,0.0,1.0,182.971435546875,192.0,54.214656829833984,-27058.029296875,1774.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9668273925781,308.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,30884.466796875,30960.0,0.0,0.0,0.6326749324798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636374831199646,1.6363970041275024,-2.211420542153064e-05,0.0,0.0006420846330001,0.0,0.0,487.1982727050781,0.0,0.0,0.0,0.8934168219566345,4.0,0.0,1.0
460080,293.0758972167969,297.1499938964844,293.1499938964844,0.363794207572937,-6418.181640625,304.15631103515625,0.8100218176841736,0.3994308412075043,0.3635109066963196,293.0324401855469,297.1499938964844,293.1499938964844,0.2895883917808532,-5657.9462890625,304.1482849121094,0.7627102732658386,0.3336601853370666,0.3206290006637573,292.9529113769531,297.1499938964844,293.1499938964844,0.5314196944236755,-6707.583984375,304.14013671875,0.891933262348175,0.5409936308860779,0.3803234696388244,292.9334716796875,297.1499938964844,293.1499938964844,0.6582921147346497,-10713.9990234375,304.13873291015625,0.9484406113624572,0.6399659514427185,0.6075472235679626,293.0697021484375,297.1499938964844,293.1499938964844,0.065256655216217,-8360.9794921875,304.1484069824219,0.5023950934410095,0.0996777787804603,0.473802238702774,289.5487976074219,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.069580078125,289.55029296875,1.0,0.5365965366363525,0.5656099319458008,0.5656099319458008,1.0,1.0,-2.576072931289673,1.028035044670105,1.548037886619568,0.4475663304328918,0.0,0.0,1.0,182.971435546875,192.0,54.214656829833984,-27058.029296875,1774.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9668273925781,308.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,30884.466796875,30960.0,0.0,0.0,0.6326749324798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636374831199646,1.6363970041275024,-2.211420542153064e-05,0.0,0.0006420846330001,0.0,0.0,487.1982727050781,0.0,0.0,0.0,0.8934168219566345,4.0,0.0,1.0
460140,293.09136962890625,297.1499938964844,293.1499938964844,0.3617449104785919,-6389.1171875,304.1576232910156,0.8061813116073608,0.3981696665287018,0.3625687956809997,293.04705810546875,297.1499938964844,293.1499938964844,0.2891610264778137,-5650.52978515625,304.1495666503906,0.7599486708641052,0.3336693942546844,0.3208326399326324,292.9685974121094,297.1499938964844,293.1499938964844,0.5326352119445801,-6718.83984375,304.1413879394531,0.889488697052002,0.5427983999252319,0.3817050457000732,292.9508361816406,297.1499938964844,293.1499938964844,0.6595743894577026,-10729.0673828125,304.1403503417969,0.945506989955902,0.6419332027435303,0.6095743179321289,293.079345703125,297.1499938964844,293.1499938964844,0.0653017610311508,-8362.9560546875,304.1488647460937,0.5006951093673706,0.0997561439871788,0.4748648107051849,289.5783386230469,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0798645019531,289.5797424316406,1.0,0.539320170879364,0.5654463768005371,0.5654463768005371,1.0,1.0,-2.580559492111206,1.0298171043395996,1.5507423877716064,0.4484471380710602,0.0,0.0,1.0,186.4119415283203,195.0,44.79013442993164,-27168.08203125,1796.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0580749511719,308.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30941.837890625,32040.0,0.0,0.0,0.6363152265548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.638187289237976,1.6382094621658323,-2.2163219909998588e-05,0.0,0.0006457790732383,0.0,0.0,488.8189392089844,0.0,0.0,0.0,0.909318745136261,4.0,0.0,1.0
460200,293.09136962890625,297.1499938964844,293.1499938964844,0.3617449104785919,-6389.1171875,304.1576232910156,0.8061813116073608,0.3981696665287018,0.3625687956809997,293.04705810546875,297.1499938964844,293.1499938964844,0.2891610264778137,-5650.52978515625,304.1495666503906,0.7599486708641052,0.3336693942546844,0.3208326399326324,292.9685974121094,297.1499938964844,293.1499938964844,0.5326352119445801,-6718.83984375,304.1413879394531,0.889488697052002,0.5427983999252319,0.3817050457000732,292.9508361816406,297.1499938964844,293.1499938964844,0.6595743894577026,-10729.0673828125,304.1403503417969,0.945506989955902,0.6419332027435303,0.6095743179321289,293.079345703125,297.1499938964844,293.1499938964844,0.0653017610311508,-8362.9560546875,304.1488647460937,0.5006951093673706,0.0997561439871788,0.4748648107051849,289.5783386230469,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0798645019531,289.5797424316406,1.0,0.539320170879364,0.5654463768005371,0.5654463768005371,1.0,1.0,-2.580559492111206,1.0298171043395996,1.5507423877716064,0.4484471380710602,0.0,0.0,1.0,186.4119415283203,195.0,44.79013442993164,-27168.08203125,1796.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0580749511719,308.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30941.837890625,32040.0,0.0,0.0,0.6363152265548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.638187289237976,1.6382094621658323,-2.2163219909998588e-05,0.0,0.0006457790732383,0.0,0.0,488.8189392089844,0.0,0.0,0.0,0.909318745136261,4.0,0.0,1.0
460260,293.1062927246094,297.1499938964844,293.1499938964844,0.3585518300533294,-6343.28955078125,304.16033935546875,0.8021245002746582,0.3966266214847564,0.3613809943199157,293.0612487792969,297.1499938964844,293.1499938964844,0.2877623438835144,-5627.36767578125,304.1519775390625,0.7570552229881287,0.3334015905857086,0.3207787871360779,292.9837951660156,297.1499938964844,293.1499938964844,0.5323061943054199,-6713.98388671875,304.14471435546875,0.8869581818580627,0.5443164706230164,0.3829117119312286,292.96734619140625,297.1499938964844,293.1499938964844,0.6590112447738647,-10719.322265625,304.1443786621094,0.9424583911895752,0.6436298489570618,0.6113580465316772,293.0881652832031,297.1499938964844,293.1499938964844,0.065104104578495,-8341.515625,304.1495666503906,0.4989053010940552,0.0997559949755668,0.475573867559433,289.6376342773437,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0880432128906,289.6395568847656,1.0,0.5418409705162048,0.5653613805770874,0.5653613805770874,1.0,1.0,-2.583514213562012,1.0310152769088743,1.5524989366531372,0.4490711092948913,0.0,0.0,1.0,189.83218383789065,198.0,66.22997283935547,-27379.556640625,1815.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.125732421875,308.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,31889.86328125,32040.0,0.0,0.0,0.6398681402206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678519248962402,1.6678749322891235,-2.2973159502726048e-05,0.0,0.0006493848050013,0.0,0.0,515.8577880859375,0.0,0.0,0.0,0.910710334777832,4.0,0.0,1.0
460320,293.1062927246094,297.1499938964844,293.1499938964844,0.3585518300533294,-6343.28955078125,304.16033935546875,0.8021245002746582,0.3966266214847564,0.3613809943199157,293.0612487792969,297.1499938964844,293.1499938964844,0.2877623438835144,-5627.36767578125,304.1519775390625,0.7570552229881287,0.3334015905857086,0.3207787871360779,292.9837951660156,297.1499938964844,293.1499938964844,0.5323061943054199,-6713.98388671875,304.14471435546875,0.8869581818580627,0.5443164706230164,0.3829117119312286,292.96734619140625,297.1499938964844,293.1499938964844,0.6590112447738647,-10719.322265625,304.1443786621094,0.9424583911895752,0.6436298489570618,0.6113580465316772,293.0881652832031,297.1499938964844,293.1499938964844,0.065104104578495,-8341.515625,304.1495666503906,0.4989053010940552,0.0997559949755668,0.475573867559433,289.6376342773437,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0880432128906,289.6395568847656,1.0,0.5418409705162048,0.5653613805770874,0.5653613805770874,1.0,1.0,-2.583514213562012,1.0310152769088743,1.5524989366531372,0.4490711092948913,0.0,0.0,1.0,189.83218383789065,198.0,66.22997283935547,-27379.556640625,1815.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.125732421875,308.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,31889.86328125,32040.0,0.0,0.0,0.6398681402206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678519248962402,1.6678749322891235,-2.2973159502726048e-05,0.0,0.0006493848050013,0.0,0.0,515.8577880859375,0.0,0.0,0.0,0.910710334777832,4.0,0.0,1.0
460380,293.1206359863281,297.1499938964844,293.1499938964844,0.3557173609733581,-6303.21630859375,304.1615905761719,0.7979341745376587,0.3948254585266113,0.3599557876586914,293.0749816894531,297.1499938964844,293.1499938964844,0.2865983843803406,-5608.556640625,304.1532592773437,0.7540362477302551,0.3328663408756256,0.3204705715179443,292.9985046386719,297.1499938964844,293.1499938964844,0.5325194001197815,-6715.38134765625,304.1461181640625,0.8843115568161011,0.5455458760261536,0.3839039206504822,292.98291015625,297.1499938964844,293.1499938964844,0.6592261791229248,-10721.1484375,304.1458740234375,0.939305543899536,0.645099401473999,0.6129148602485657,293.09625244140625,297.1499938964844,293.1499938964844,0.0649749562144279,-8327.76953125,304.1499328613281,0.4970350861549377,0.0996833443641662,0.4759550392627716,289.6734924316406,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.095458984375,289.6750793457031,1.0,0.5441642999649048,0.5653912425041199,0.5653912425041199,1.0,1.0,-2.584953546524048,1.03167724609375,1.5532761812210083,0.4494778513908386,0.0,0.0,1.0,193.23341369628903,201.0,53.82091522216797,-27467.9296875,1833.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2027587890625,308.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,32004.474609375,32040.0,0.0,0.0,0.6430445313453674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6714025735855105,1.6714255809783936,-2.307107570231892e-05,0.0,0.000652608461678,0.0,0.0,519.159423828125,0.0,0.0,0.0,0.9124755263328552,4.0,0.0,1.0
460440,293.1206359863281,297.1499938964844,293.1499938964844,0.3557173609733581,-6303.21630859375,304.1615905761719,0.7979341745376587,0.3948254585266113,0.3599557876586914,293.0749816894531,297.1499938964844,293.1499938964844,0.2865983843803406,-5608.556640625,304.1532592773437,0.7540362477302551,0.3328663408756256,0.3204705715179443,292.9985046386719,297.1499938964844,293.1499938964844,0.5325194001197815,-6715.38134765625,304.1461181640625,0.8843115568161011,0.5455458760261536,0.3839039206504822,292.98291015625,297.1499938964844,293.1499938964844,0.6592261791229248,-10721.1484375,304.1458740234375,0.939305543899536,0.645099401473999,0.6129148602485657,293.09625244140625,297.1499938964844,293.1499938964844,0.0649749562144279,-8327.76953125,304.1499328613281,0.4970350861549377,0.0996833443641662,0.4759550392627716,289.6734924316406,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.095458984375,289.6750793457031,1.0,0.5441642999649048,0.5653912425041199,0.5653912425041199,1.0,1.0,-2.584953546524048,1.03167724609375,1.5532761812210083,0.4494778513908386,0.0,0.0,1.0,193.23341369628903,201.0,53.82091522216797,-27467.9296875,1833.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2027587890625,308.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,32004.474609375,32040.0,0.0,0.0,0.6430445313453674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6714025735855105,1.6714255809783936,-2.307107570231892e-05,0.0,0.000652608461678,0.0,0.0,519.159423828125,0.0,0.0,0.0,0.9124755263328552,4.0,0.0,1.0
460500,293.1275939941406,297.1499938964844,293.1499938964844,0.3542379140853882,-6282.3271484375,304.16217041015625,0.7958003282546997,0.3938303291797638,0.3591591119766235,293.0816650390625,297.1499938964844,293.1499938964844,0.2859428226947784,-5598.04736328125,304.1538391113281,0.7524880170822144,0.3324994444847107,0.3202231228351593,293.0055236816406,297.1499938964844,293.1499938964844,0.5325726270675659,-6715.6005859375,304.146728515625,0.8829684853553772,0.5460789203643799,0.3843401372432709,292.9903259277344,297.1499938964844,293.1499938964844,0.6592941284179688,-10721.6513671875,304.1465148925781,0.9377057552337646,0.6457551717758179,0.6136193871498108,293.1000061035156,297.1499938964844,293.1499938964844,0.0648956969380378,-8319.6982421875,304.15008544921875,0.496077299118042,0.0996227413415908,0.4760332107543945,289.6899719238281,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.0990600585937,289.6915283203125,1.0,0.545256495475769,0.5654559135437012,0.5654559135437012,1.0,1.0,-2.5851640701293945,1.0318422317504885,1.5533219575881958,0.449621707201004,0.0,0.0,1.0,194.92214965820312,201.0,50.28857421875,-27507.9140625,1840.8001708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2467956542969,308.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32022.431640625,33120.0,0.0,0.0,0.644452691078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719582080841064,1.6719812154769895,-2.3086417058948427e-05,0.0,0.0006540375179611,0.0,0.0,519.6773071289062,0.0,0.0,0.0,0.9277517199516296,4.0,0.0,1.0
460560,293.1344299316406,297.1499938964844,293.1499938964844,0.3521023690700531,-6251.59912109375,304.1638488769531,0.79364013671875,0.3927686810493469,0.3583067655563354,293.0882873535156,297.1499938964844,293.1499938964844,0.2847400605678558,-5578.47119140625,304.15533447265625,0.7509146332740784,0.3320662379264831,0.3199153244495392,293.0124206542969,297.1499938964844,293.1499938964844,0.5316892862319946,-6705.86474609375,304.14892578125,0.8816141486167908,0.5465553998947144,0.3847406506538391,292.99761962890625,297.1499938964844,293.1499938964844,0.6582354307174683,-10706.6357421875,304.1490783691406,0.936088800430298,0.6463496685028076,0.6142737865447998,293.1036071777344,297.1499938964844,293.1499938964844,0.0646802112460136,-8298.1689453125,304.15045166015625,0.4951068162918091,0.0995478332042694,0.4760468006134033,289.7274780273437,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1026306152344,289.7303771972656,1.0,0.5463060736656189,0.5655550956726074,0.5655550956726074,1.0,1.0,-2.585054636001587,1.0319063663482666,1.5531482696533203,0.449732095003128,0.0,0.0,1.0,196.6051025390625,204.0,76.1696548461914,-27644.93359375,1848.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2782897949219,308.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,32820.2734375,33120.0,0.0,0.0,0.6459108591079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6964610815048218,1.6964848041534424,-2.376804877712857e-05,0.0,0.0006555174477398,0.0,0.0,542.8619384765625,0.0,0.0,0.0,0.9265498518943788,4.0,0.0,1.0
460620,293.1477355957031,297.1499938964844,293.1499938964844,0.3484624624252319,-6199.994140625,304.165283203125,0.7892335057258606,0.3904676139354706,0.3564292788505554,293.10125732421875,297.1499938964844,293.1499938964844,0.2828043103218078,-5547.552734375,304.1567687988281,0.747683048248291,0.3310013711452484,0.3191097676753998,293.025634765625,297.1499938964844,293.1499938964844,0.5309200882911682,-6697.560546875,304.1505126953125,0.8788628578186035,0.5473599433898926,0.3854288160800934,293.0115966796875,297.1499938964844,293.1499938964844,0.6573266386985779,-10694.228515625,304.1508483886719,0.9327890872955322,0.6473737359046936,0.6154138445854187,293.1103515625,297.1499938964844,293.1499938964844,0.0643886104226112,-8269.5927734375,304.1507873535156,0.493124783039093,0.0993562117218971,0.4758869707584381,289.77294921875,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1096496582031,289.7747802734375,1.0,0.5482766032218933,0.565864622592926,0.565864622592926,1.0,1.0,-2.583836555480957,1.0317248106002808,1.5521118640899658,0.4498496651649475,0.0,0.0,1.0,199.9573211669922,207.0,64.2899398803711,-27721.47265625,1861.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34246826171875,308.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,33049.8046875,33120.0,0.0,0.0,0.6486310362815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7034450769424438,1.7034690380096436,-2.3964146748767234e-05,0.0,0.0006582780624739,0.0,0.0,549.5941162109375,0.0,0.0,0.0,0.9300175309181212,4.0,0.0,1.0
460680,293.1477355957031,297.1499938964844,293.1499938964844,0.3484624624252319,-6199.994140625,304.165283203125,0.7892335057258606,0.3904676139354706,0.3564292788505554,293.10125732421875,297.1499938964844,293.1499938964844,0.2828043103218078,-5547.552734375,304.1567687988281,0.747683048248291,0.3310013711452484,0.3191097676753998,293.025634765625,297.1499938964844,293.1499938964844,0.5309200882911682,-6697.560546875,304.1505126953125,0.8788628578186035,0.5473599433898926,0.3854288160800934,293.0115966796875,297.1499938964844,293.1499938964844,0.6573266386985779,-10694.228515625,304.1508483886719,0.9327890872955322,0.6473737359046936,0.6154138445854187,293.1103515625,297.1499938964844,293.1499938964844,0.0643886104226112,-8269.5927734375,304.1507873535156,0.493124783039093,0.0993562117218971,0.4758869707584381,289.77294921875,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1096496582031,289.7747802734375,1.0,0.5482766032218933,0.565864622592926,0.565864622592926,1.0,1.0,-2.583836555480957,1.0317248106002808,1.5521118640899658,0.4498496651649475,0.0,0.0,1.0,199.9573211669922,207.0,64.2899398803711,-27721.47265625,1861.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34246826171875,308.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,33049.8046875,33120.0,0.0,0.0,0.6486310362815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7034450769424438,1.7034690380096436,-2.3964146748767234e-05,0.0,0.0006582780624739,0.0,0.0,549.5941162109375,0.0,0.0,0.0,0.9300175309181212,4.0,0.0,1.0
460740,293.1601867675781,297.1499938964844,293.1499938964844,0.3448524475097656,-6148.9658203125,304.16619873046875,0.7847873568534851,0.3879971206188202,0.3543897569179535,293.1138000488281,297.1499938964844,293.1499938964844,0.2807866930961609,-5515.54736328125,304.1578674316406,0.7443695664405823,0.3296883404254913,0.3180674910545349,293.0379943847656,297.1499938964844,293.1499938964844,0.5302556157112122,-6690.5947265625,304.1514587402344,0.8761054277420044,0.5480048060417175,0.3860025405883789,293.0246887207031,297.1499938964844,293.1499938964844,0.6565557718276978,-10684.0751953125,304.15185546875,0.9294652342796326,0.6482208967208862,0.6163828372955322,293.11651611328125,297.1499938964844,293.1499938964844,0.0640933662652969,-8241.259765625,304.1510009765625,0.491096556186676,0.0991102382540702,0.4754799306392669,289.81005859375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1165466308594,289.811767578125,1.0,0.5500916242599487,0.5663254857063293,0.5663254857063293,1.0,1.0,-2.5814993381500244,1.0312271118164062,1.5502721071243286,0.4498780965805053,0.0,0.0,1.0,203.2750244140625,210.0,55.187381744384766,-27778.58203125,1872.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4208984375,308.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,33103.65625,34200.0,0.0,0.0,0.6509223580360413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705079436302185,1.7051033973693848,-2.401015262876172e-05,0.0,0.0006606034003198,0.0,0.0,551.1775512695312,0.0,0.0,0.0,0.9458291530609132,4.0,0.0,1.0
460800,293.1601867675781,297.1499938964844,293.1499938964844,0.3448524475097656,-6148.9658203125,304.16619873046875,0.7847873568534851,0.3879971206188202,0.3543897569179535,293.1138000488281,297.1499938964844,293.1499938964844,0.2807866930961609,-5515.54736328125,304.1578674316406,0.7443695664405823,0.3296883404254913,0.3180674910545349,293.0379943847656,297.1499938964844,293.1499938964844,0.5302556157112122,-6690.5947265625,304.1514587402344,0.8761054277420044,0.5480048060417175,0.3860025405883789,293.0246887207031,297.1499938964844,293.1499938964844,0.6565557718276978,-10684.0751953125,304.15185546875,0.9294652342796326,0.6482208967208862,0.6163828372955322,293.11651611328125,297.1499938964844,293.1499938964844,0.0640933662652969,-8241.259765625,304.1510009765625,0.491096556186676,0.0991102382540702,0.4754799306392669,289.81005859375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1165466308594,289.811767578125,1.0,0.5500916242599487,0.5663254857063293,0.5663254857063293,1.0,1.0,-2.5814993381500244,1.0312271118164062,1.5502721071243286,0.4498780965805053,0.0,0.0,1.0,203.2750244140625,210.0,55.187381744384766,-27778.58203125,1872.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4208984375,308.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,33103.65625,34200.0,0.0,0.0,0.6509223580360413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705079436302185,1.7051033973693848,-2.401015262876172e-05,0.0,0.0006606034003198,0.0,0.0,551.1775512695312,0.0,0.0,0.0,0.9458291530609132,4.0,0.0,1.0
460860,293.1730651855469,297.1499938964844,293.1499938964844,0.3401775062084198,-6081.98583984375,304.1685485839844,0.7800998687744141,0.3851320445537567,0.3520839214324951,293.1270446777344,297.1499938964844,293.1499938964844,0.2777819633483886,-5467.357421875,304.16021728515625,0.7407891750335693,0.3279269933700561,0.3166874647140503,293.0504455566406,297.1499938964844,293.1499938964844,0.5281130075454712,-6668.123046875,304.1544494628906,0.873151421546936,0.5483167171478271,0.3863961398601532,293.0379638671875,297.1499938964844,293.1499938964844,0.6540136337280273,-10649.884765625,304.1553649902344,0.9258975386619568,0.6487084627151489,0.6170870661735535,293.1229858398437,297.1499938964844,293.1499938964844,0.0635100677609443,-8185.73486328125,304.1516418457031,0.4887835681438446,0.0986496582627296,0.474429577589035,289.8753356933594,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1242980957031,289.8776550292969,1.0,0.5517203211784363,0.5669906735420227,0.5669906735420227,1.0,1.0,-2.5771305561065674,1.0300605297088623,1.5470701456069946,0.4496927261352539,0.0,0.0,1.0,206.68321228027344,213.0,75.90335083007812,-27925.287109375,1880.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47802734375,308.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,34057.59375,34200.0,0.0,0.0,0.6531517505645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7337760925292969,1.733801007270813,-2.4825143555062823e-05,0.0,0.0006628659903071,0.0,0.0,579.47802734375,0.0,0.0,0.0,0.9466801285743712,4.0,0.0,1.0
460920,293.1730651855469,297.1499938964844,293.1499938964844,0.3401775062084198,-6081.98583984375,304.1685485839844,0.7800998687744141,0.3851320445537567,0.3520839214324951,293.1270446777344,297.1499938964844,293.1499938964844,0.2777819633483886,-5467.357421875,304.16021728515625,0.7407891750335693,0.3279269933700561,0.3166874647140503,293.0504455566406,297.1499938964844,293.1499938964844,0.5281130075454712,-6668.123046875,304.1544494628906,0.873151421546936,0.5483167171478271,0.3863961398601532,293.0379638671875,297.1499938964844,293.1499938964844,0.6540136337280273,-10649.884765625,304.1553649902344,0.9258975386619568,0.6487084627151489,0.6170870661735535,293.1229858398437,297.1499938964844,293.1499938964844,0.0635100677609443,-8185.73486328125,304.1516418457031,0.4887835681438446,0.0986496582627296,0.474429577589035,289.8753356933594,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1242980957031,289.8776550292969,1.0,0.5517203211784363,0.5669906735420227,0.5669906735420227,1.0,1.0,-2.5771305561065674,1.0300605297088623,1.5470701456069946,0.4496927261352539,0.0,0.0,1.0,206.68321228027344,213.0,75.90335083007812,-27925.287109375,1880.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47802734375,308.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,34057.59375,34200.0,0.0,0.0,0.6531517505645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7337760925292969,1.733801007270813,-2.4825143555062823e-05,0.0,0.0006628659903071,0.0,0.0,579.47802734375,0.0,0.0,0.0,0.9466801285743712,4.0,0.0,1.0
460980,293.18658447265625,297.1499938964844,293.1499938964844,0.3355192840099334,-6015.568359375,304.1701354980469,0.7749738693237305,0.3818044066429138,0.3493465185165405,293.1413269042969,297.1499938964844,293.1499938964844,0.2746340036392212,-5417.298828125,304.1620483398437,0.7367357015609741,0.3256111145019531,0.314780592918396,293.0629272460937,297.1499938964844,293.1499938964844,0.5262999534606934,-6649.591796875,304.1559753417969,0.8698687553405762,0.5483092069625854,0.3865504264831543,293.0513000488281,297.1499938964844,293.1499938964844,0.6518921256065369,-10622.2138671875,304.1571044921875,0.9219340085983276,0.6488422751426697,0.6174361705780029,293.12994384765625,297.1499938964844,293.1499938964844,0.0627925395965576,-8119.7919921875,304.1522827148437,0.4858855307102203,0.0979207083582878,0.4721367061138153,289.922119140625,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.13330078125,289.9242858886719,1.0,0.5530620813369751,0.567908763885498,0.567908763885498,1.0,1.0,-2.5694026947021484,1.0276944637298584,1.54170823097229,0.449027419090271,0.0,0.0,1.0,210.2505340576172,216.0,68.17444610595703,-27947.921875,1884.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,308.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,34167.2578125,34200.0,0.0,0.0,0.6549983620643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7370446920394895,1.737069606781006,-2.4918832423281856e-05,0.0,0.0006647401023656,0.0,0.0,582.7615356445312,0.0,0.0,0.0,0.9483017921447754,4.0,0.0,1.0
461040,293.18658447265625,297.1499938964844,293.1499938964844,0.3355192840099334,-6015.568359375,304.1701354980469,0.7749738693237305,0.3818044066429138,0.3493465185165405,293.1413269042969,297.1499938964844,293.1499938964844,0.2746340036392212,-5417.298828125,304.1620483398437,0.7367357015609741,0.3256111145019531,0.314780592918396,293.0629272460937,297.1499938964844,293.1499938964844,0.5262999534606934,-6649.591796875,304.1559753417969,0.8698687553405762,0.5483092069625854,0.3865504264831543,293.0513000488281,297.1499938964844,293.1499938964844,0.6518921256065369,-10622.2138671875,304.1571044921875,0.9219340085983276,0.6488422751426697,0.6174361705780029,293.12994384765625,297.1499938964844,293.1499938964844,0.0627925395965576,-8119.7919921875,304.1522827148437,0.4858855307102203,0.0979207083582878,0.4721367061138153,289.922119140625,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.13330078125,289.9242858886719,1.0,0.5530620813369751,0.567908763885498,0.567908763885498,1.0,1.0,-2.5694026947021484,1.0276944637298584,1.54170823097229,0.449027419090271,0.0,0.0,1.0,210.2505340576172,216.0,68.17444610595703,-27947.921875,1884.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,308.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,34167.2578125,34200.0,0.0,0.0,0.6549983620643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7370446920394895,1.737069606781006,-2.4918832423281856e-05,0.0,0.0006647401023656,0.0,0.0,582.7615356445312,0.0,0.0,0.0,0.9483017921447754,4.0,0.0,1.0
461100,293.1932067871094,297.1499938964844,293.1499938964844,0.3330662846565246,-5980.53125,304.1709289550781,0.7723553776741028,0.3800393640995025,0.3478696644306183,293.1485595703125,297.1499938964844,293.1499938964844,0.2728904485702514,-5389.56787109375,304.1630249023437,0.7346156239509583,0.3243014514446258,0.3136686682701111,293.0689697265625,297.1499938964844,293.1499938964844,0.5252763628959656,-6639.16796875,304.1567687988281,0.8681983351707458,0.5482223033905029,0.3865657448768616,293.05780029296875,297.1499938964844,293.1499938964844,0.6506921648979187,-10606.6015625,304.1579895019531,0.9199200868606568,0.6488144397735596,0.6175159811973572,293.1334228515625,297.1499938964844,293.1499938964844,0.0623685270547866,-8081.1845703125,304.15264892578125,0.4842956960201263,0.0974913164973259,0.4706622064113617,289.94561767578125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1379699707031,289.9478759765625,1.0,0.5536287426948547,0.5684483647346497,0.5684483647346497,1.0,1.0,-2.5646355152130127,1.026201605796814,1.5384340286254885,0.4485728442668915,0.0,0.0,1.0,212.02960205078125,216.0,67.24626159667969,-27954.552734375,1885.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5912170410156,308.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,34184.0859375,35280.0,0.0,0.0,0.6557307243347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7375458478927612,1.7375707626342771,-2.493321153451689e-05,0.0,0.0006654833559878,0.0,0.0,583.2660522460938,0.0,0.0,0.0,0.9635503888130188,4.0,0.0,1.0
461160,293.1996765136719,297.1499938964844,293.1499938964844,0.3300186693668365,-5936.41357421875,304.17266845703125,0.7697361707687378,0.3782252967357635,0.3463464081287384,293.1557006835937,297.1499938964844,293.1499938964844,0.2706166207790375,-5352.94970703125,304.164794921875,0.7324643135070801,0.3229159116744995,0.3124784231185913,293.0749206542969,297.1499938964844,293.1499938964844,0.5233456492424011,-6619.07080078125,304.1590576171875,0.8665305972099304,0.5480810403823853,0.386545717716217,293.064208984375,297.1499938964844,293.1499938964844,0.6483921408653259,-10575.80859375,304.1607360839844,0.9179142713546752,0.6487234830856323,0.6175408959388733,293.1368408203125,297.1499938964844,293.1499938964844,0.0617949105799198,-8028.23388671875,304.1531982421875,0.4826353788375854,0.0970303043723106,0.4690315723419189,289.989501953125,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1426696777344,289.9930725097656,1.0,0.5541352033615112,0.5690343976020813,0.5690343976020813,1.0,1.0,-2.559422492980957,1.0245611667633057,1.534861445426941,0.4480631351470947,0.0,0.0,1.0,213.791259765625,219.0,93.61531829833984,-28050.837890625,1885.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6235046386719,308.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,34990.9453125,35280.0,0.0,0.0,0.6564916372299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7614010572433472,1.7614266872406006,-2.562254303484224e-05,0.0,0.0006662555970251,0.0,0.0,607.62109375,0.0,0.0,0.0,0.9619748592376708,4.0,0.0,1.0
461220,293.2119140625,297.1499938964844,293.1499938964844,0.3245033025741577,-5857.208984375,304.1742858886719,0.7645236253738403,0.3744798898696899,0.343181163072586,293.1695556640625,297.1499938964844,293.1499938964844,0.2664555311203003,-5286.529296875,304.1667785644531,0.7280962467193604,0.3199631869792938,0.3099084496498108,293.0863647460937,297.1499938964844,293.1499938964844,0.520346999168396,-6588.6259765625,304.1609802246094,0.8632133603096008,0.547662615776062,0.3863992691040039,293.0765991210937,297.1499938964844,293.1499938964844,0.6448207497596741,-10529.427734375,304.1630554199219,0.9139490127563475,0.6483821272850037,0.6174224615097046,293.1434326171875,297.1499938964844,293.1499938964844,0.0607255659997463,-7931.375,304.1539001464844,0.479099690914154,0.0960288420319557,0.4653791487216949,290.0514831542969,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1520690917969,290.0541687011719,1.0,0.5549830198287964,0.5703343152999878,0.5703343152999878,1.0,1.0,-2.547826051712036,1.0208954811096191,1.526930570602417,0.4468980133533478,0.0,0.0,1.0,217.2541046142578,222.0,86.26114654541016,-28060.62109375,1883.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6930236816406,308.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,35214.3828125,35280.0,0.0,0.0,0.657768189907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7679502964019775,1.76797616481781,-2.581343505880796e-05,0.0,0.0006675511249341,0.0,0.0,614.4241333007812,0.0,0.0,0.0,0.965219795703888,4.0,0.0,1.0
461280,293.2119140625,297.1499938964844,293.1499938964844,0.3245033025741577,-5857.208984375,304.1742858886719,0.7645236253738403,0.3744798898696899,0.343181163072586,293.1695556640625,297.1499938964844,293.1499938964844,0.2664555311203003,-5286.529296875,304.1667785644531,0.7280962467193604,0.3199631869792938,0.3099084496498108,293.0863647460937,297.1499938964844,293.1499938964844,0.520346999168396,-6588.6259765625,304.1609802246094,0.8632133603096008,0.547662615776062,0.3863992691040039,293.0765991210937,297.1499938964844,293.1499938964844,0.6448207497596741,-10529.427734375,304.1630554199219,0.9139490127563475,0.6483821272850037,0.6174224615097046,293.1434326171875,297.1499938964844,293.1499938964844,0.0607255659997463,-7931.375,304.1539001464844,0.479099690914154,0.0960288420319557,0.4653791487216949,290.0514831542969,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1520690917969,290.0541687011719,1.0,0.5549830198287964,0.5703343152999878,0.5703343152999878,1.0,1.0,-2.547826051712036,1.0208954811096191,1.526930570602417,0.4468980133533478,0.0,0.0,1.0,217.2541046142578,222.0,86.26114654541016,-28060.62109375,1883.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6930236816406,308.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,35214.3828125,35280.0,0.0,0.0,0.657768189907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7679502964019775,1.76797616481781,-2.581343505880796e-05,0.0,0.0006675511249341,0.0,0.0,614.4241333007812,0.0,0.0,0.0,0.965219795703888,4.0,0.0,1.0
461340,293.2232666015625,297.1499938964844,293.1499938964844,0.3190183043479919,-5778.390625,304.1753234863281,0.7593886852264404,0.3706065714359283,0.3398951292037964,293.18267822265625,297.1499938964844,293.1499938964844,0.2622115314006805,-5218.82275390625,304.1682434082031,0.7236571311950684,0.3168045878410339,0.3071343004703522,293.0970458984375,297.1499938964844,293.1499938964844,0.5173713564872742,-6558.66162109375,304.16229248046875,0.8599621057510376,0.5471046566963196,0.3861499428749084,293.0882568359375,297.1499938964844,293.1499938964844,0.641269326210022,-10483.7587890625,304.16461181640625,0.910115659236908,0.6478787064552307,0.6171424984931946,293.14959716796875,297.1499938964844,293.1499938964844,0.0596054904162883,-7830.97998046875,304.15447998046875,0.4752488136291504,0.094943843781948,0.4613147675991058,290.1076965332031,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1612854003906,290.1103515625,1.0,0.5556480288505554,0.5717840790748596,0.5717840790748596,1.0,1.0,-2.5350263118743896,1.0168449878692627,1.5181812047958374,0.445589542388916,0.0,0.0,1.0,220.6288909912109,225.0,80.77034759521484,-28054.052734375,1878.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789001464844,308.989501953125,278.1499938964844,0.0,18000.0,313.3099975585937,35265.18359375,36000.0,0.0,0.0,0.6601680517196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.769436001777649,1.7694618701934814,-2.5856839783955365e-05,0.0,0.000669986649882,0.0,0.0,615.9744262695312,0.0,0.0,0.0,0.9759561419487,4.0,0.0,1.0
461400,293.2232666015625,297.1499938964844,293.1499938964844,0.3190183043479919,-5778.390625,304.1753234863281,0.7593886852264404,0.3706065714359283,0.3398951292037964,293.18267822265625,297.1499938964844,293.1499938964844,0.2622115314006805,-5218.82275390625,304.1682434082031,0.7236571311950684,0.3168045878410339,0.3071343004703522,293.0970458984375,297.1499938964844,293.1499938964844,0.5173713564872742,-6558.66162109375,304.16229248046875,0.8599621057510376,0.5471046566963196,0.3861499428749084,293.0882568359375,297.1499938964844,293.1499938964844,0.641269326210022,-10483.7587890625,304.16461181640625,0.910115659236908,0.6478787064552307,0.6171424984931946,293.14959716796875,297.1499938964844,293.1499938964844,0.0596054904162883,-7830.97998046875,304.15447998046875,0.4752488136291504,0.094943843781948,0.4613147675991058,290.1076965332031,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1612854003906,290.1103515625,1.0,0.5556480288505554,0.5717840790748596,0.5717840790748596,1.0,1.0,-2.5350263118743896,1.0168449878692627,1.5181812047958374,0.445589542388916,0.0,0.0,1.0,220.6288909912109,225.0,80.77034759521484,-28054.052734375,1878.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789001464844,308.989501953125,278.1499938964844,0.0,18000.0,313.3099975585937,35265.18359375,36000.0,0.0,0.0,0.6601680517196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.769436001777649,1.7694618701934814,-2.5856839783955365e-05,0.0,0.000669986649882,0.0,0.0,615.9744262695312,0.0,0.0,0.0,0.9759561419487,4.0,0.0,1.0
461460,293.2338562011719,297.1499938964844,293.1499938964844,0.3128638565540313,-5689.1083984375,304.1770935058594,0.7543195486068726,0.3666030466556549,0.3364928364753723,293.19512939453125,297.1499938964844,293.1499938964844,0.2573263943195343,-5140.234375,304.1702880859375,0.7190986275672913,0.3134543597698211,0.3041766881942749,293.107177734375,297.1499938964844,293.1499938964844,0.5132918953895569,-6517.0654296875,304.1649475097656,0.8567572832107544,0.546396791934967,0.3857992887496948,293.09930419921875,297.1499938964844,293.1499938964844,0.636367678642273,-10419.7509765625,304.1678466796875,0.9064151048660278,0.647199273109436,0.6167027950286865,293.15533447265625,297.1499938964844,293.1499938964844,0.0582940578460693,-7713.22119140625,304.1551513671875,0.4709860980510711,0.093791514635086,0.4569286108016968,290.1863098144531,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.1702880859375,290.18963623046875,1.0,0.5561627745628357,0.5733702182769775,0.5733702182769775,1.0,1.0,-2.5211660861968994,1.0124499797821045,1.5087159872055054,0.4441487193107605,0.0,0.0,1.0,223.9408264160156,228.0,99.18215942382812,-28125.322265625,1872.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,309.1212463378906,278.1499938964844,0.0,18000.0,313.3099975585937,35908.140625,36000.0,0.0,0.0,0.66107177734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7881321907043457,1.788158655166626,-2.640614366100636e-05,0.0,0.000670903827995,0.0,0.0,635.7071533203125,0.0,0.0,0.0,0.9762754440307616,4.0,0.0,1.0
461520,293.2338562011719,297.1499938964844,293.1499938964844,0.3128638565540313,-5689.1083984375,304.1770935058594,0.7543195486068726,0.3666030466556549,0.3364928364753723,293.19512939453125,297.1499938964844,293.1499938964844,0.2573263943195343,-5140.234375,304.1702880859375,0.7190986275672913,0.3134543597698211,0.3041766881942749,293.107177734375,297.1499938964844,293.1499938964844,0.5132918953895569,-6517.0654296875,304.1649475097656,0.8567572832107544,0.546396791934967,0.3857992887496948,293.09930419921875,297.1499938964844,293.1499938964844,0.636367678642273,-10419.7509765625,304.1678466796875,0.9064151048660278,0.647199273109436,0.6167027950286865,293.15533447265625,297.1499938964844,293.1499938964844,0.0582940578460693,-7713.22119140625,304.1551513671875,0.4709860980510711,0.093791514635086,0.4569286108016968,290.1863098144531,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.1702880859375,290.18963623046875,1.0,0.5561627745628357,0.5733702182769775,0.5733702182769775,1.0,1.0,-2.5211660861968994,1.0124499797821045,1.5087159872055054,0.4441487193107605,0.0,0.0,1.0,223.9408264160156,228.0,99.18215942382812,-28125.322265625,1872.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,309.1212463378906,278.1499938964844,0.0,18000.0,313.3099975585937,35908.140625,36000.0,0.0,0.0,0.66107177734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7881321907043457,1.788158655166626,-2.640614366100636e-05,0.0,0.000670903827995,0.0,0.0,635.7071533203125,0.0,0.0,0.0,0.9762754440307616,4.0,0.0,1.0
461580,293.2436828613281,297.1499938964844,293.1499938964844,0.3069083094596863,-5602.744140625,304.177978515625,0.7493127584457397,0.3624861538410187,0.3329828381538391,293.2068786621094,297.1499938964844,293.1499938964844,0.2525223791599273,-5063.02685546875,304.1715087890625,0.7143520712852478,0.3099254667758941,0.3010458350181579,293.1166381835937,297.1499938964844,293.1499938964844,0.5094656348228455,-6478.49462890625,304.16632080078125,0.8535906672477722,0.5455611348152161,0.3853532373905182,293.1097412109375,297.1499938964844,293.1499938964844,0.6317560076713562,-10360.3720703125,304.1695861816406,0.9028651118278505,0.6463685631752014,0.616110622882843,293.1606140136719,297.1499938964844,293.1499938964844,0.0569906644523143,-7597.58935546875,304.1556091308594,0.4661670327186584,0.0925807133316993,0.4522667825222015,290.25421142578125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1790771484375,290.2574157714844,1.0,0.556548535823822,0.5750826597213745,0.5750826597213745,1.0,1.0,-2.5063393115997314,1.0077341794967651,1.4986051321029663,0.4425768256187439,0.0,0.0,1.0,227.2046813964844,231.0,95.67507934570312,-28123.16796875,1865.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,309.23260498046875,278.1499938964844,0.0,18000.0,313.3099975585937,35979.54296875,36000.0,0.0,0.0,0.6615094542503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790196418762207,1.7902228832244873,-2.6467143470654264e-05,0.0,0.0006713480106554,0.0,0.0,637.9113159179688,0.0,0.0,0.0,0.9772964715957642,4.0,0.0,1.0
461640,293.2436828613281,297.1499938964844,293.1499938964844,0.3069083094596863,-5602.744140625,304.177978515625,0.7493127584457397,0.3624861538410187,0.3329828381538391,293.2068786621094,297.1499938964844,293.1499938964844,0.2525223791599273,-5063.02685546875,304.1715087890625,0.7143520712852478,0.3099254667758941,0.3010458350181579,293.1166381835937,297.1499938964844,293.1499938964844,0.5094656348228455,-6478.49462890625,304.16632080078125,0.8535906672477722,0.5455611348152161,0.3853532373905182,293.1097412109375,297.1499938964844,293.1499938964844,0.6317560076713562,-10360.3720703125,304.1695861816406,0.9028651118278505,0.6463685631752014,0.616110622882843,293.1606140136719,297.1499938964844,293.1499938964844,0.0569906644523143,-7597.58935546875,304.1556091308594,0.4661670327186584,0.0925807133316993,0.4522667825222015,290.25421142578125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1790771484375,290.2574157714844,1.0,0.556548535823822,0.5750826597213745,0.5750826597213745,1.0,1.0,-2.5063393115997314,1.0077341794967651,1.4986051321029663,0.4425768256187439,0.0,0.0,1.0,227.2046813964844,231.0,95.67507934570312,-28123.16796875,1865.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,309.23260498046875,278.1499938964844,0.0,18000.0,313.3099975585937,35979.54296875,36000.0,0.0,0.0,0.6615094542503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790196418762207,1.7902228832244873,-2.6467143470654264e-05,0.0,0.0006713480106554,0.0,0.0,637.9113159179688,0.0,0.0,0.0,0.9772964715957642,4.0,0.0,1.0
461700,293.2483215332031,297.1499938964844,293.1499938964844,0.3039225935935974,-5559.33837890625,304.1783142089844,0.7468340992927551,0.3603886067867279,0.3311920464038849,293.2125244140625,297.1499938964844,293.1499938964844,0.250082403421402,-5023.73291015625,304.1720275878906,0.7118823528289795,0.3080970048904419,0.2994190752506256,293.1211242675781,297.1499938964844,293.1499938964844,0.5075193643569946,-6458.9052734375,304.1669006347656,0.8520239591598511,0.5451000928878784,0.3850997388362884,293.1147155761719,297.1499938964844,293.1499938964844,0.6294057965278625,-10330.1748046875,304.1702880859375,0.901139497756958,0.6459022164344788,0.6157659888267517,293.1631164550781,297.1499938964844,293.1499938964844,0.0563237406313419,-7538.763671875,304.1557922363281,0.4634917676448822,0.0919555723667144,0.449843019247055,290.28759765625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1833801269531,290.29083251953125,1.0,0.5566991567611694,0.5759832262992859,0.5759832262992859,1.0,1.0,-2.498602867126465,1.0052679777145386,1.4933348894119265,0.4417453110218048,0.0,0.0,1.0,228.82083129882807,231.0,94.59596252441406,-28118.212890625,1860.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04266357421875,309.2892761230469,278.1499938964844,0.0,18000.0,313.7900085449219,35990.15234375,36000.0,0.0,0.0,0.666343092918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7905030250549316,1.790529489517212,-2.647621113283094e-05,0.0,0.0006762535776942,0.0,0.0,638.2390747070312,0.0,0.0,0.0,0.977448344230652,4.0,0.0,1.0
461760,293.2527770996094,297.1499938964844,293.1499938964844,0.3008244037628174,-5514.08935546875,304.1788024902344,0.7443705201148987,0.3582662642002105,0.3293789029121399,293.2179870605469,297.1499938964844,293.1499938964844,0.2475300431251526,-4982.45556640625,304.17266845703125,0.7093303203582764,0.3062281310558319,0.2977539002895355,293.12548828125,297.1499938964844,293.1499938964844,0.5053748488426208,-6437.185546875,304.167724609375,0.8504670858383179,0.5446105003356934,0.3848269879817962,293.1195373535156,297.1499938964844,293.1499938964844,0.6268126368522644,-10296.609375,304.1713256835937,0.8994184732437134,0.6454020738601685,0.6153905987739563,293.16552734375,297.1499938964844,293.1499938964844,0.0556229762732982,-7476.9609375,304.156005859375,0.4606799781322479,0.091318592429161,0.4473645985126495,290.32489013671875,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1875915527344,290.32891845703125,1.0,0.5568250417709351,0.5769118666648865,0.5769118666648865,1.0,1.0,-2.490667819976806,1.0027341842651367,1.4879335165023804,0.4408844411373138,0.0,0.0,1.0,230.42881774902344,234.0,101.486572265625,-28142.71875,1856.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,309.3793640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35995.2890625,36000.0,0.0,0.0,0.6668150424957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7906514406204224,1.7906779050827026,-2.6480598535272293e-05,0.0,0.0006767325103282,0.0,0.0,638.3977661132812,0.0,0.0,0.0,0.97752183675766,4.0,0.0,1.0
