time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.26123046875,297.1499938964844,293.1499938964844,0.2943527698516845,-5419.068359375,304.17999267578125,0.73947674036026,0.3539455533027649,0.3256838023662567,293.228515625,297.1499938964844,293.1499938964844,0.2421420365571975,-4894.8916015625,304.174072265625,0.7040196657180786,0.3023675680160522,0.2943067848682403,293.1338195800781,297.1499938964844,293.1499938964844,0.5005647540092468,-6388.2841796875,304.1698303222656,0.8473712801933289,0.5435364842414856,0.384216696023941,293.1288146972656,297.1499938964844,293.1499938964844,0.620979905128479,-10220.7880859375,304.1739196777344,0.8959776163101196,0.644288182258606,0.6145354509353638,293.1700134277344,297.1499938964844,293.1499938964844,0.0541356094181537,-7346.06103515625,304.156494140625,0.4550713300704956,0.0900101512670517,0.4422493875026703,290.4100341796875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1958923339844,290.4142761230469,1.0,0.5570051670074463,0.5788527131080627,0.5788527131080627,1.0,1.0,-2.4741809368133545,0.9974507689476012,1.476730227470398,0.4390663206577301,0.0,0.0,1.0,233.6275329589844,222.0,114.03803253173828,-28180.587890625,1845.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,309.555908203125,278.1499938964844,0.0,18000.0,313.7900085449219,35998.9453125,36000.0,0.0,0.0,0.6672465801239014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907570600509644,1.7907835245132446,-2.6483723559067585e-05,0.0,0.000677170464769,0.0,0.0,638.5107421875,0.0,0.0,0.0,0.9775741696357728,4.0,0.0,1.0
461880,293.26123046875,297.1499938964844,293.1499938964844,0.2943527698516845,-5419.068359375,304.17999267578125,0.73947674036026,0.3539455533027649,0.3256838023662567,293.228515625,297.1499938964844,293.1499938964844,0.2421420365571975,-4894.8916015625,304.174072265625,0.7040196657180786,0.3023675680160522,0.2943067848682403,293.1338195800781,297.1499938964844,293.1499938964844,0.5005647540092468,-6388.2841796875,304.1698303222656,0.8473712801933289,0.5435364842414856,0.384216696023941,293.1288146972656,297.1499938964844,293.1499938964844,0.620979905128479,-10220.7880859375,304.1739196777344,0.8959776163101196,0.644288182258606,0.6145354509353638,293.1700134277344,297.1499938964844,293.1499938964844,0.0541356094181537,-7346.06103515625,304.156494140625,0.4550713300704956,0.0900101512670517,0.4422493875026703,290.4100341796875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1958923339844,290.4142761230469,1.0,0.5570051670074463,0.5788527131080627,0.5788527131080627,1.0,1.0,-2.4741809368133545,0.9974507689476012,1.476730227470398,0.4390663206577301,0.0,0.0,1.0,233.6275329589844,222.0,114.03803253173828,-28180.587890625,1845.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,309.555908203125,278.1499938964844,0.0,18000.0,313.7900085449219,35998.9453125,36000.0,0.0,0.0,0.6672465801239014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907570600509644,1.7907835245132446,-2.6483723559067585e-05,0.0,0.000677170464769,0.0,0.0,638.5107421875,0.0,0.0,0.0,0.9775741696357728,4.0,0.0,1.0
461940,293.2687683105469,297.1499938964844,293.1499938964844,0.2875567078590393,-5318.705078125,304.1813049316406,0.7381176948547363,0.3495961725711822,0.3217058479785919,293.23828125,297.1499938964844,293.1499938964844,0.2363767325878143,-4800.70703125,304.1756591796875,0.7023653984069824,0.298399955034256,0.2904939949512481,293.1414489746094,297.1499938964844,293.1499938964844,0.4952242076396942,-6333.85791015625,304.172119140625,0.8485020995140076,0.5423985123634338,0.3833657205104828,293.1374206542969,297.1499938964844,293.1499938964844,0.6145247220993042,-10136.6591796875,304.1766967773437,0.8973374962806702,0.6430817246437073,0.6133296489715576,293.1739501953125,297.1499938964844,293.1499938964844,0.0523915439844131,-7194.14013671875,304.1572265625,0.4529843330383301,0.0887084379792213,0.4359088838100433,290.4989929199219,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2037658691406,290.50347900390625,1.0,0.5526081323623657,0.5809633135795593,0.5809633135795593,1.0,1.0,-2.454735279083252,0.9909672141075134,1.4637680053710938,0.4367110133171081,0.0,0.0,1.0,230.53616333007807,210.0,121.94083404541016,-28187.61328125,1804.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48846435546875,309.7264099121094,278.1499938964844,0.0,18000.0,314.2699890136719,35999.76171875,36000.0,0.0,0.0,0.6718787550926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790780544281006,1.790807008743286,-2.648441841301974e-05,0.0,0.000681871548295,0.0,0.0,638.5359497070312,0.0,0.0,0.0,0.977585792541504,4.0,0.0,1.0
462000,293.2687683105469,297.1499938964844,293.1499938964844,0.2875567078590393,-5318.705078125,304.1813049316406,0.7381176948547363,0.3495961725711822,0.3217058479785919,293.23828125,297.1499938964844,293.1499938964844,0.2363767325878143,-4800.70703125,304.1756591796875,0.7023653984069824,0.298399955034256,0.2904939949512481,293.1414489746094,297.1499938964844,293.1499938964844,0.4952242076396942,-6333.85791015625,304.172119140625,0.8485020995140076,0.5423985123634338,0.3833657205104828,293.1374206542969,297.1499938964844,293.1499938964844,0.6145247220993042,-10136.6591796875,304.1766967773437,0.8973374962806702,0.6430817246437073,0.6133296489715576,293.1739501953125,297.1499938964844,293.1499938964844,0.0523915439844131,-7194.14013671875,304.1572265625,0.4529843330383301,0.0887084379792213,0.4359088838100433,290.4989929199219,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2037658691406,290.50347900390625,1.0,0.5526081323623657,0.5809633135795593,0.5809633135795593,1.0,1.0,-2.454735279083252,0.9909672141075134,1.4637680053710938,0.4367110133171081,0.0,0.0,1.0,230.53616333007807,210.0,121.94083404541016,-28187.61328125,1804.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48846435546875,309.7264099121094,278.1499938964844,0.0,18000.0,314.2699890136719,35999.76171875,36000.0,0.0,0.0,0.6718787550926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790780544281006,1.790807008743286,-2.648441841301974e-05,0.0,0.000681871548295,0.0,0.0,638.5359497070312,0.0,0.0,0.0,0.977585792541504,4.0,0.0,1.0
462060,293.2752685546875,297.1499938964844,293.1499938964844,0.280344545841217,-5211.3701171875,304.1828918457031,0.7390007972717285,0.3452699780464172,0.3176033794879913,293.2471008300781,297.1499938964844,293.1499938964844,0.2301739007234573,-4698.62255859375,304.1774597167969,0.7030422687530518,0.294372022151947,0.2864690721035003,293.14825439453125,297.1499938964844,293.1499938964844,0.4890615344047546,-6270.71337890625,304.175048828125,0.8523737192153931,0.5412351489067078,0.3823857009410858,293.14520263671875,297.1499938964844,293.1499938964844,0.6070526838302612,-10038.6875,304.1802978515625,0.901781439781189,0.6418169736862183,0.611918568611145,293.1770935058594,297.1499938964844,293.1499938964844,0.050471544265747,-7027.72021484375,304.15802001953125,0.4532161951065063,0.087463304400444,0.4290848672389984,290.6029052734375,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2109375,290.6083679199219,1.0,0.5458739399909973,0.5831961035728455,0.5831961035728455,1.0,1.0,-2.4339003562927246,0.983940064907074,1.4499603509902954,0.4340706467628479,0.0,0.0,1.0,223.5858764648437,198.0,141.30955505371094,-28236.080078125,1746.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,309.9556579589844,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9453125,36000.0,0.0,0.0,0.6721735000610352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907859086990356,1.790812373161316,-2.6484576665097848e-05,0.0,0.0006821706774644,0.0,0.0,638.5416259765625,0.0,0.0,0.0,0.9775884747505188,4.0,0.0,1.0
462120,293.2752685546875,297.1499938964844,293.1499938964844,0.280344545841217,-5211.3701171875,304.1828918457031,0.7390007972717285,0.3452699780464172,0.3176033794879913,293.2471008300781,297.1499938964844,293.1499938964844,0.2301739007234573,-4698.62255859375,304.1774597167969,0.7030422687530518,0.294372022151947,0.2864690721035003,293.14825439453125,297.1499938964844,293.1499938964844,0.4890615344047546,-6270.71337890625,304.175048828125,0.8523737192153931,0.5412351489067078,0.3823857009410858,293.14520263671875,297.1499938964844,293.1499938964844,0.6070526838302612,-10038.6875,304.1802978515625,0.901781439781189,0.6418169736862183,0.611918568611145,293.1770935058594,297.1499938964844,293.1499938964844,0.050471544265747,-7027.72021484375,304.15802001953125,0.4532161951065063,0.087463304400444,0.4290848672389984,290.6029052734375,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2109375,290.6083679199219,1.0,0.5458739399909973,0.5831961035728455,0.5831961035728455,1.0,1.0,-2.4339003562927246,0.983940064907074,1.4499603509902954,0.4340706467628479,0.0,0.0,1.0,223.5858764648437,198.0,141.30955505371094,-28236.080078125,1746.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,309.9556579589844,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9453125,36000.0,0.0,0.0,0.6721735000610352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907859086990356,1.790812373161316,-2.6484576665097848e-05,0.0,0.0006821706774644,0.0,0.0,638.5416259765625,0.0,0.0,0.0,0.9775884747505188,4.0,0.0,1.0
462180,293.2808837890625,297.1499938964844,293.1499938964844,0.2730079889297485,-5101.5810546875,304.18414306640625,0.7412692904472351,0.3409537374973297,0.3134343922138214,293.255126953125,297.1499938964844,293.1499938964844,0.2237980812788009,-4593.1103515625,304.1789245605469,0.7051255106925964,0.2902811467647552,0.2823041081428528,293.1543884277344,297.1499938964844,293.1499938964844,0.4825020134449005,-6203.50732421875,304.1775817871094,0.8580175042152405,0.5400341749191284,0.3813204765319824,293.1523742675781,297.1499938964844,293.1499938964844,0.5990647673606873,-9934.0283203125,304.1834716796875,0.9083294868469238,0.6404856443405151,0.6103636622428894,293.1795959472656,297.1499938964844,293.1499938964844,0.0484942309558391,-6857.42529296875,304.1586303710937,0.4549366533756256,0.0862671211361885,0.4221097528934479,290.71319580078125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2176208496094,290.7187194824219,1.0,0.5377238392829895,0.5855291485786438,0.5855291485786438,1.0,1.0,-2.4123611450195312,0.9766413569450378,1.4357197284698486,0.4312883913516998,0.0,0.0,1.0,214.5655670166016,186.0,150.1166534423828,-28261.107421875,1679.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410705566406,310.1692199707031,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.6717401742935181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907871007919312,1.7908135652542114,-2.648461304488592e-05,0.0,0.0006817308603785,0.0,0.0,638.5429077148438,0.0,0.0,0.0,0.9775890707969666,4.0,0.0,1.0
462240,293.2808837890625,297.1499938964844,293.1499938964844,0.2730079889297485,-5101.5810546875,304.18414306640625,0.7412692904472351,0.3409537374973297,0.3134343922138214,293.255126953125,297.1499938964844,293.1499938964844,0.2237980812788009,-4593.1103515625,304.1789245605469,0.7051255106925964,0.2902811467647552,0.2823041081428528,293.1543884277344,297.1499938964844,293.1499938964844,0.4825020134449005,-6203.50732421875,304.1775817871094,0.8580175042152405,0.5400341749191284,0.3813204765319824,293.1523742675781,297.1499938964844,293.1499938964844,0.5990647673606873,-9934.0283203125,304.1834716796875,0.9083294868469238,0.6404856443405151,0.6103636622428894,293.1795959472656,297.1499938964844,293.1499938964844,0.0484942309558391,-6857.42529296875,304.1586303710937,0.4549366533756256,0.0862671211361885,0.4221097528934479,290.71319580078125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2176208496094,290.7187194824219,1.0,0.5377238392829895,0.5855291485786438,0.5855291485786438,1.0,1.0,-2.4123611450195312,0.9766413569450378,1.4357197284698486,0.4312883913516998,0.0,0.0,1.0,214.5655670166016,186.0,150.1166534423828,-28261.107421875,1679.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410705566406,310.1692199707031,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.6717401742935181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907871007919312,1.7908135652542114,-2.648461304488592e-05,0.0,0.0006817308603785,0.0,0.0,638.5429077148438,0.0,0.0,0.0,0.9775890707969666,4.0,0.0,1.0
462300,293.2834167480469,297.1499938964844,293.1499938964844,0.2693690955638885,-5046.935546875,304.1845397949219,0.7427940368652344,0.3387982845306396,0.3113350868225097,293.2588806152344,297.1499938964844,293.1499938964844,0.220611110329628,-4540.17822265625,304.179443359375,0.7065473198890686,0.2882116138935089,0.2801806628704071,293.1572265625,297.1499938964844,293.1499938964844,0.4791984856128692,-6169.6982421875,304.1785888671875,0.8613622784614563,0.5394209027290344,0.3807652294635772,293.1557006835937,297.1499938964844,293.1499938964844,0.5950301289558411,-9881.265625,304.1847229003906,0.912353813648224,0.6397987008094788,0.6095470786094666,293.1806640625,297.1499938964844,293.1499938964844,0.0475067235529422,-6772.82763671875,304.15887451171875,0.4562234580516815,0.085682675242424,0.4186027646064758,290.7679443359375,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2207946777344,290.7734375,1.0,0.5333009958267212,0.5867282152175903,0.5867282152175903,1.0,1.0,-2.4014267921447754,0.9729278683662416,1.4284989833831787,0.4298608303070068,0.0,0.0,1.0,209.58859252929688,186.0,151.206787109375,-28265.056640625,1644.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0416259765625,310.2692565917969,278.1499938964844,0.0,18000.0,314.75,35999.9921875,36000.0,0.0,0.0,0.676087498664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907873392105105,1.7908138036727903,-2.648461850185413e-05,0.0,0.0006861428846605,0.0,0.0,638.5431518554688,0.0,0.0,0.0,0.9775891304016112,4.0,0.0,1.0
462360,293.2857971191406,297.1499938964844,293.1499938964844,0.2656776010990143,-4991.2685546875,304.1849975585937,0.7445404529571533,0.3366436958312988,0.3092291355133056,293.2624816894531,297.1499938964844,293.1499938964844,0.2173669189214706,-4486.0732421875,304.17999267578125,0.7081753611564636,0.2861256897449493,0.2780339121818542,293.1599426269531,297.1499938964844,293.1499938964844,0.4757533967494964,-6134.3349609375,304.1796569824219,0.8650135397911072,0.538797914981842,0.3801980912685394,293.1589050292969,297.1499938964844,293.1499938964844,0.5908166170120239,-9825.9931640625,304.1860656738281,0.9168212413787842,0.6390970945358276,0.6087095141410828,293.1816101074219,297.1499938964844,293.1499938964844,0.0465038865804672,-6687.00830078125,304.1590881347656,0.4577535986900329,0.0851049199700355,0.4150916039943695,290.8255920410156,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2238464355469,290.83184814453125,1.0,0.5287083983421326,0.5879470705986023,0.5879470705986023,1.0,1.0,-2.3904123306274414,0.9691820740699768,1.4212303161621094,0.4284134805202484,0.0,0.0,1.0,204.40660095214844,174.0,158.1009063720703,-28293.95703125,1608.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1739196777344,310.3977355957031,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.6760493516921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907873392105105,1.7908138036727903,-2.6484620320843533e-05,0.0,0.0006861041183583,0.0,0.0,638.543212890625,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
462420,293.2900695800781,297.1499938964844,293.1499938964844,0.2581989169120788,-4877.875,304.1857604980469,0.7486498951911926,0.3323335349559784,0.3050010204315185,293.2692565917969,297.1499938964844,293.1499938964844,0.2107613384723663,-4375.29638671875,304.1809997558594,0.7119084596633911,0.2819016575813293,0.273674726486206,293.1650390625,297.1499938964844,293.1499938964844,0.4685236513614654,-6059.93701171875,304.1817932128906,0.8731772303581238,0.5375126004219055,0.3790258765220642,293.1649780273437,297.1499938964844,293.1499938964844,0.5819536447525024,-9709.4580078125,304.18878173828125,0.9269130229949952,0.6376383900642395,0.6069684028625488,293.18328857421875,297.1499938964844,293.1499938964844,0.0444693379104137,-6513.20068359375,304.159423828125,0.4614880383014679,0.083964042365551,0.4080652594566345,290.9486999511719,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297668457031,290.9549560546875,1.0,0.5191192626953125,0.5904420614242554,0.5904420614242554,1.0,1.0,-2.3681554794311523,0.9615948796272278,1.4065606594085691,0.4254593849182129,0.0,0.0,1.0,193.61854553222656,162.0,167.3320770263672,-28330.80859375,1535.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4189453125,310.6378173828125,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6754001379013062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0006854452658444,0.0,0.0,638.5432739257812,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
462480,293.2900695800781,297.1499938964844,293.1499938964844,0.2581989169120788,-4877.875,304.1857604980469,0.7486498951911926,0.3323335349559784,0.3050010204315185,293.2692565917969,297.1499938964844,293.1499938964844,0.2107613384723663,-4375.29638671875,304.1809997558594,0.7119084596633911,0.2819016575813293,0.273674726486206,293.1650390625,297.1499938964844,293.1499938964844,0.4685236513614654,-6059.93701171875,304.1817932128906,0.8731772303581238,0.5375126004219055,0.3790258765220642,293.1649780273437,297.1499938964844,293.1499938964844,0.5819536447525024,-9709.4580078125,304.18878173828125,0.9269130229949952,0.6376383900642395,0.6069684028625488,293.18328857421875,297.1499938964844,293.1499938964844,0.0444693379104137,-6513.20068359375,304.159423828125,0.4614880383014679,0.083964042365551,0.4080652594566345,290.9486999511719,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297668457031,290.9549560546875,1.0,0.5191192626953125,0.5904420614242554,0.5904420614242554,1.0,1.0,-2.3681554794311523,0.9615948796272278,1.4065606594085691,0.4254593849182129,0.0,0.0,1.0,193.61854553222656,162.0,167.3320770263672,-28330.80859375,1535.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4189453125,310.6378173828125,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6754001379013062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0006854452658444,0.0,0.0,638.5432739257812,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
462540,293.2937927246094,297.1499938964844,293.1499938964844,0.2509002685546875,-4766.63232421875,304.1860046386719,0.753564715385437,0.3280291557312011,0.3007627427577972,293.2755126953125,297.1499938964844,293.1499938964844,0.2042540907859802,-4265.5595703125,304.1814880371094,0.7161467671394348,0.2776122093200683,0.2692385613918304,293.1697082519531,297.1499938964844,293.1499938964844,0.4613757133483886,-5986.41015625,304.1830749511719,0.8824567198753357,0.5361831188201904,0.3778111934661865,293.1706237792969,297.1499938964844,293.1499938964844,0.5731632709503174,-9594.033203125,304.19049072265625,0.9382609724998474,0.6361178755760193,0.6051521897315979,293.1846923828125,297.1499938964844,293.1499938964844,0.0424701124429702,-6343.08349609375,304.1596069335937,0.46595498919487,0.0828357264399528,0.4010391235351562,291.06842041015625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2353515625,291.0744934082031,1.0,0.5091156959533691,0.5930063128471375,0.5930063128471375,1.0,1.0,-2.345653295516968,0.953896462917328,1.391756892204285,0.4224311411380768,0.0,0.0,1.0,182.48385620117188,150.0,166.3335418701172,-28339.580078125,1462.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.635009765625,310.8526916503906,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.6789178848266602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0006890153745189,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
462600,293.2937927246094,297.1499938964844,293.1499938964844,0.2509002685546875,-4766.63232421875,304.1860046386719,0.753564715385437,0.3280291557312011,0.3007627427577972,293.2755126953125,297.1499938964844,293.1499938964844,0.2042540907859802,-4265.5595703125,304.1814880371094,0.7161467671394348,0.2776122093200683,0.2692385613918304,293.1697082519531,297.1499938964844,293.1499938964844,0.4613757133483886,-5986.41015625,304.1830749511719,0.8824567198753357,0.5361831188201904,0.3778111934661865,293.1706237792969,297.1499938964844,293.1499938964844,0.5731632709503174,-9594.033203125,304.19049072265625,0.9382609724998474,0.6361178755760193,0.6051521897315979,293.1846923828125,297.1499938964844,293.1499938964844,0.0424701124429702,-6343.08349609375,304.1596069335937,0.46595498919487,0.0828357264399528,0.4010391235351562,291.06842041015625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2353515625,291.0744934082031,1.0,0.5091156959533691,0.5930063128471375,0.5930063128471375,1.0,1.0,-2.345653295516968,0.953896462917328,1.391756892204285,0.4224311411380768,0.0,0.0,1.0,182.48385620117188,150.0,166.3335418701172,-28339.580078125,1462.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.635009765625,310.8526916503906,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.6789178848266602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0006890153745189,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
462660,293.2969970703125,297.1499938964844,293.1499938964844,0.2435857057571411,-4654.27685546875,304.1861877441406,0.7593342661857605,0.3237345814704895,0.2965255081653595,293.2812805175781,297.1499938964844,293.1499938964844,0.1976887881755828,-4153.9599609375,304.18194580078125,0.7208890318870544,0.2732622027397156,0.2647367119789123,293.17401123046875,297.1499938964844,293.1499938964844,0.4539577662944793,-5909.7314453125,304.1844177246094,0.8928734660148621,0.5348091721534729,0.3765616416931152,293.17584228515625,297.1499938964844,293.1499938964844,0.564023494720459,-9473.4296875,304.1922302246094,0.9505281448364258,0.6345371603965759,0.6032741069793701,293.1858825683594,297.1499938964844,293.1499938964844,0.0404606871306896,-6171.89697265625,304.1597595214844,0.4706756770610809,0.0817145258188247,0.3940150141716003,291.1944274902344,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406311035156,291.200927734375,1.0,0.4987869262695312,0.5956326723098755,0.5956326723098755,1.0,1.0,-2.322960138320923,0.9461007714271544,1.376859426498413,0.4193342924118042,0.0,0.0,0.9914907217025756,171.1631317138672,138.0,173.901611328125,-28371.953125,1389.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8977966308594,311.10626220703125,278.1499938964844,0.0,18000.0,315.2300109863281,36068.78125,36000.0,0.0,0.0,0.6781365275382996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7883713245391846,1.7883977890014648,-2.644766391313169e-05,0.0,0.0006882223533466,0.0,0.0,636.5208129882812,0.0,0.0,0.0,0.9761800765991212,4.0,0.0,1.0
462720,293.2969970703125,297.1499938964844,293.1499938964844,0.2435857057571411,-4654.27685546875,304.1861877441406,0.7593342661857605,0.3237345814704895,0.2965255081653595,293.2812805175781,297.1499938964844,293.1499938964844,0.1976887881755828,-4153.9599609375,304.18194580078125,0.7208890318870544,0.2732622027397156,0.2647367119789123,293.17401123046875,297.1499938964844,293.1499938964844,0.4539577662944793,-5909.7314453125,304.1844177246094,0.8928734660148621,0.5348091721534729,0.3765616416931152,293.17584228515625,297.1499938964844,293.1499938964844,0.564023494720459,-9473.4296875,304.1922302246094,0.9505281448364258,0.6345371603965759,0.6032741069793701,293.1858825683594,297.1499938964844,293.1499938964844,0.0404606871306896,-6171.89697265625,304.1597595214844,0.4706756770610809,0.0817145258188247,0.3940150141716003,291.1944274902344,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406311035156,291.200927734375,1.0,0.4987869262695312,0.5956326723098755,0.5956326723098755,1.0,1.0,-2.322960138320923,0.9461007714271544,1.376859426498413,0.4193342924118042,0.0,0.0,0.9914907217025756,171.1631317138672,138.0,173.901611328125,-28371.953125,1389.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8977966308594,311.10626220703125,278.1499938964844,0.0,18000.0,315.2300109863281,36068.78125,36000.0,0.0,0.0,0.6781365275382996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7883713245391846,1.7883977890014648,-2.644766391313169e-05,0.0,0.0006882223533466,0.0,0.0,636.5208129882812,0.0,0.0,0.0,0.9761800765991212,4.0,0.0,1.0
462780,293.2997436523437,297.1499938964844,293.1499938964844,0.2367750108242035,-4549.376953125,304.1854553222656,0.7660691738128662,0.3194554448127746,0.2922955751419067,293.28662109375,297.1499938964844,293.1499938964844,0.191491037607193,-4048.2431640625,304.1815795898437,0.7262190580368042,0.2688555121421814,0.2601755559444427,293.177978515625,297.1499938964844,293.1499938964844,0.447212278842926,-5840.359375,304.18414306640625,0.9045120477676392,0.5333966016769409,0.3752785623073578,293.1806640625,297.1499938964844,293.1499938964844,0.5556843280792236,-9364.138671875,304.1919860839844,0.9633821845054626,0.6329039931297302,0.6013365387916565,293.1869201660156,297.1499938964844,293.1499938964844,0.038568764925003,-6011.22021484375,304.1596374511719,0.4755854308605194,0.0805974081158638,0.3869929611682892,291.3032531738281,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455749511719,291.30816650390625,1.0,0.4881765246391296,0.5983150005340576,0.5983150005340576,1.0,1.0,-2.300095796585083,0.938207983970642,1.3618876934051514,0.4161677360534668,0.0,0.0,0.9634418487548828,159.74493408203125,126.0,152.43460083007812,-28298.380859375,1317.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1454162597656,311.3114318847656,278.1499938964844,0.0,18000.0,315.2300109863281,36328.57421875,36000.0,0.0,0.0,0.6764925122261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.763831377029419,1.763857364654541,-2.5977073164540343e-05,0.0,0.0006865538889542,0.0,0.0,614.6768188476562,0.0,0.0,0.0,0.9641774892807008,4.0,0.0,1.0
462840,293.2997436523437,297.1499938964844,293.1499938964844,0.2367750108242035,-4549.376953125,304.1854553222656,0.7660691738128662,0.3194554448127746,0.2922955751419067,293.28662109375,297.1499938964844,293.1499938964844,0.191491037607193,-4048.2431640625,304.1815795898437,0.7262190580368042,0.2688555121421814,0.2601755559444427,293.177978515625,297.1499938964844,293.1499938964844,0.447212278842926,-5840.359375,304.18414306640625,0.9045120477676392,0.5333966016769409,0.3752785623073578,293.1806640625,297.1499938964844,293.1499938964844,0.5556843280792236,-9364.138671875,304.1919860839844,0.9633821845054626,0.6329039931297302,0.6013365387916565,293.1869201660156,297.1499938964844,293.1499938964844,0.038568764925003,-6011.22021484375,304.1596374511719,0.4755854308605194,0.0805974081158638,0.3869929611682892,291.3032531738281,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455749511719,291.30816650390625,1.0,0.4881765246391296,0.5983150005340576,0.5983150005340576,1.0,1.0,-2.300095796585083,0.938207983970642,1.3618876934051514,0.4161677360534668,0.0,0.0,0.9634418487548828,159.74493408203125,126.0,152.43460083007812,-28298.380859375,1317.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1454162597656,311.3114318847656,278.1499938964844,0.0,18000.0,315.2300109863281,36328.57421875,36000.0,0.0,0.0,0.6764925122261047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.763831377029419,1.763857364654541,-2.5977073164540343e-05,0.0,0.0006865538889542,0.0,0.0,614.6768188476562,0.0,0.0,0.0,0.9641774892807008,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2336489111185073,-4501.216796875,304.1846923828125,0.7698531746864319,0.3173248469829559,0.290187120437622,293.28912353515625,297.1499938964844,293.1499938964844,0.1886011213064193,-3998.900146484375,304.1810913085937,0.7291553020477295,0.2666327357292175,0.2578751742839813,293.1798095703125,297.1499938964844,293.1499938964844,0.4442789554595947,-5810.42138671875,304.1832580566406,0.9111748933792114,0.5326846837997437,0.3746310174465179,293.182861328125,297.1499938964844,293.1499938964844,0.5520488619804382,-9316.9423828125,304.1909484863281,0.9699355363845824,0.6320793032646179,0.6003566384315491,293.1873779296875,297.1499938964844,293.1499938964844,0.0376879796385765,-5936.705078125,304.15948486328125,0.4781300723552704,0.0800400376319885,0.3834829330444336,291.3465270996094,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.3506774902344,1.0,0.482774019241333,0.5996738076210022,0.5996738076210022,1.0,1.0,-2.288628339767456,0.9342345595359802,1.3543938398361206,0.4145624041557312,0.0,0.0,0.9459679126739502,154.0139617919922,126.0,135.7345428466797,-28228.669921875,1281.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2713623046875,311.4024963378906,278.1499938964844,0.0,18000.0,315.7099914550781,36450.39453125,36000.0,0.0,0.0,0.6800757646560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7435539960861206,1.743579626083374,-2.5572744561941363e-05,0.0,0.0006901904125697,0.0,0.0,596.71533203125,0.0,0.0,0.0,0.954359531402588,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2306328415870666,-4454.6611328125,304.1838684082031,0.7739477753639221,0.3151997923851013,0.2880833745002746,293.2915344238281,297.1499938964844,293.1499938964844,0.185788407921791,-3950.767333984375,304.1805725097656,0.7323077917098999,0.264396995306015,0.2555622160434723,293.1815185546875,297.1499938964844,293.1499938964844,0.4415101408958435,-5782.1796875,304.1822509765625,0.9185643196105956,0.5319691300392151,0.3739810287952423,293.1849670410156,297.1499938964844,293.1499938964844,0.5486159324645996,-9272.4208984375,304.18975830078125,0.9765183925628662,0.6312497854232788,0.5993722081184387,293.18780517578125,297.1499938964844,293.1499938964844,0.0368327461183071,-5864.3232421875,304.1593322753906,0.4807560443878174,0.0794833377003669,0.3799745142459869,291.3856201171875,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.3898010253906,1.0,0.4773092567920685,0.6010431051254272,0.6010431051254272,1.0,1.0,-2.2771451473236084,0.930245041847229,1.3469001054763794,0.412943571805954,0.0,0.0,0.9263518452644348,148.27462768554688,114.0,123.89173889160156,-28166.6015625,1245.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4382629394531,311.52032470703125,278.1499938964844,0.0,18000.0,315.7099914550781,36577.26171875,36000.0,0.0,0.0,0.6791186928749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7177934646606443,1.7178186178207395,-2.50599750870606e-05,0.0,0.0006892191595397,0.0,0.0,574.3502197265625,0.0,0.0,0.0,0.941914975643158,4.0,0.0,1.0
463020,293.3039245605469,297.1499938964844,293.1499938964844,0.2250231653451919,-4367.998046875,304.1819152832031,0.7831827998161316,0.3109636604785919,0.2838880717754364,293.29608154296875,297.1499938964844,293.1499938964844,0.1804686039686203,-3859.5849609375,304.1792297363281,0.7393972873687744,0.2598851323127746,0.2508974969387054,293.1847229003906,297.1499938964844,293.1499938964844,0.4366545975208282,-5732.9541015625,304.1795349121094,0.9351365566253662,0.5305200815200806,0.3726691305637359,293.1889038085937,297.1499938964844,293.1499938964844,0.5425900220870972,-9194.8447265625,304.1864929199219,0.9895921349525452,0.6295677423477173,0.5973828434944153,293.1885681152344,297.1499938964844,293.1499938964844,0.0352224484086036,-5728.1669921875,304.1589050292969,0.4863549172878265,0.0783716067671775,0.3729625642299652,291.4479064941406,291.1499938964844,258.83770751953125,257.44879150390625,279.1774597167969,293.2544860839844,291.4501647949219,1.0,0.466193825006485,0.6038118600845337,0.6038118600845337,1.0,1.0,-2.254114151000977,0.922207772731781,1.3319064378738403,0.4096614420413971,0.0,0.0,0.8820621371269226,136.78536987304688,102.0,90.34795379638672,-27959.138671875,1175.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7909240722656,311.7337951660156,278.1499938964844,0.0,18000.0,315.7099914550781,36869.328125,36000.0,0.0,0.0,0.6759803295135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6464003324508667,1.6464239358901978,-2.3667531422688622e-05,0.0,0.0006860340945422,0.0,0.0,515.3334350585938,0.0,0.0,0.0,0.9076988697052002,4.0,0.0,1.0
463080,293.3039245605469,297.1499938964844,293.1499938964844,0.2250231653451919,-4367.998046875,304.1819152832031,0.7831827998161316,0.3109636604785919,0.2838880717754364,293.29608154296875,297.1499938964844,293.1499938964844,0.1804686039686203,-3859.5849609375,304.1792297363281,0.7393972873687744,0.2598851323127746,0.2508974969387054,293.1847229003906,297.1499938964844,293.1499938964844,0.4366545975208282,-5732.9541015625,304.1795349121094,0.9351365566253662,0.5305200815200806,0.3726691305637359,293.1889038085937,297.1499938964844,293.1499938964844,0.5425900220870972,-9194.8447265625,304.1864929199219,0.9895921349525452,0.6295677423477173,0.5973828434944153,293.1885681152344,297.1499938964844,293.1499938964844,0.0352224484086036,-5728.1669921875,304.1589050292969,0.4863549172878265,0.0783716067671775,0.3729625642299652,291.4479064941406,291.1499938964844,258.83770751953125,257.44879150390625,279.1774597167969,293.2544860839844,291.4501647949219,1.0,0.466193825006485,0.6038118600845337,0.6038118600845337,1.0,1.0,-2.254114151000977,0.922207772731781,1.3319064378738403,0.4096614420413971,0.0,0.0,0.8820621371269226,136.78536987304688,102.0,90.34795379638672,-27959.138671875,1175.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7909240722656,311.7337951660156,278.1499938964844,0.0,18000.0,315.7099914550781,36869.328125,36000.0,0.0,0.0,0.6759803295135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6464003324508667,1.6464239358901978,-2.3667531422688622e-05,0.0,0.0006860340945422,0.0,0.0,515.3334350585938,0.0,0.0,0.0,0.9076988697052002,4.0,0.0,1.0
463140,293.3053894042969,297.1499938964844,293.1499938964844,0.2202719151973724,-4294.93408203125,304.1791687011719,0.7931424379348755,0.3067656755447387,0.279740035533905,293.3002624511719,297.1499938964844,293.1499938964844,0.1757911294698715,-3779.607421875,304.1772766113281,0.7470488548278809,0.2553370893001556,0.2462122589349746,293.1875,297.1499938964844,293.1499938964844,0.4333054423332214,-5699.97705078125,304.1752624511719,0.952257513999939,0.5290743708610535,0.3713685870170593,293.1913146972656,297.1499938964844,293.1499938964844,0.53472501039505,-9088.8974609375,304.188232421875,0.9990000128746032,0.6280818581581116,0.5915219187736511,293.1891174316406,297.1499938964844,293.1499938964844,0.0338318906724453,-5611.55908203125,304.1582336425781,0.4921448528766632,0.0772778838872909,0.3660984337329864,291.4730834960937,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2583312988281,291.4737854003906,1.0,0.4546655714511871,0.6067847609519958,0.6067847609519958,1.0,1.0,-2.226707220077514,0.9122135639190674,1.3144936561584473,0.4056193828582763,0.0,0.0,0.8369628190994263,125.82121276855467,105.0,46.57527542114258,-27615.197265625,1104.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1801147460937,311.929443359375,278.1499938964844,0.0,18000.0,315.2300109863281,37101.4765625,36000.0,0.0,0.0,0.6661981344223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5519872903823853,1.5520092248916626,-2.1886326067033224e-05,0.0,0.0006761064287275,0.0,0.0,443.6980285644531,0.0,0.0,0.0,0.8630670309066772,4.0,0.0,1.0
463200,293.3053894042969,297.1499938964844,293.1499938964844,0.2202719151973724,-4294.93408203125,304.1791687011719,0.7931424379348755,0.3067656755447387,0.279740035533905,293.3002624511719,297.1499938964844,293.1499938964844,0.1757911294698715,-3779.607421875,304.1772766113281,0.7470488548278809,0.2553370893001556,0.2462122589349746,293.1875,297.1499938964844,293.1499938964844,0.4333054423332214,-5699.97705078125,304.1752624511719,0.952257513999939,0.5290743708610535,0.3713685870170593,293.1913146972656,297.1499938964844,293.1499938964844,0.53472501039505,-9088.8974609375,304.188232421875,0.9990000128746032,0.6280818581581116,0.5915219187736511,293.1891174316406,297.1499938964844,293.1499938964844,0.0338318906724453,-5611.55908203125,304.1582336425781,0.4921448528766632,0.0772778838872909,0.3660984337329864,291.4730834960937,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.2583312988281,291.4737854003906,1.0,0.4546655714511871,0.6067847609519958,0.6067847609519958,1.0,1.0,-2.226707220077514,0.9122135639190674,1.3144936561584473,0.4056193828582763,0.0,0.0,0.8369628190994263,125.82121276855467,105.0,46.57527542114258,-27615.197265625,1104.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1801147460937,311.929443359375,278.1499938964844,0.0,18000.0,315.2300109863281,37101.4765625,36000.0,0.0,0.0,0.6661981344223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5519872903823853,1.5520092248916626,-2.1886326067033224e-05,0.0,0.0006761064287275,0.0,0.0,443.6980285644531,0.0,0.0,0.0,0.8630670309066772,4.0,0.0,1.0
463260,293.306884765625,297.1499938964844,293.1499938964844,0.2163503319025039,-4234.99169921875,304.17596435546875,0.7953914403915405,0.3025266230106354,0.2758257687091827,293.30438232421875,297.1499938964844,293.1499938964844,0.1717662662267685,-3710.994873046875,304.17486572265625,0.7479807138442993,0.2506962716579437,0.2417183667421341,293.1902770996094,297.1499938964844,293.1499938964844,0.4313459992408752,-5681.83447265625,304.1700439453125,0.9588553309440612,0.5275633335113525,0.370231419801712,293.17877197265625,297.1499938964844,293.1499938964844,0.520789384841919,-8897.7646484375,304.1979675292969,0.9990000128746032,0.6295533776283264,0.5785071849822998,293.1897888183594,297.1499938964844,293.1499938964844,0.0327958762645721,-5525.5263671875,304.1572265625,0.4933129847049713,0.0761541128158569,0.3604102730751037,291.4703674316406,291.1499938964844,258.9281005859375,257.53009033203125,279.1807861328125,293.2591247558594,291.4687194824219,1.0,0.4471303820610046,0.6099687218666077,0.6099687218666077,1.0,1.0,-2.1927311420440674,0.8994156122207642,1.2933156490325928,0.3998125791549682,0.0,0.0,0.7938313484191895,120.74581909179688,108.0,0.8960064053535461,-27097.845703125,1049.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.562744140625,312.07379150390625,278.1499938964844,0.0,18000.0,315.2300109863281,37234.52734375,36000.0,0.0,0.0,0.6578259468078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4418294429779053,1.4418493509292605,-1.9913755750167184e-05,0.0,0.0006676097400486,0.0,0.0,369.1500244140625,0.0,0.0,0.0,0.8118153810501099,4.0,0.0,1.0
463320,293.306884765625,297.1499938964844,293.1499938964844,0.2163503319025039,-4234.99169921875,304.17596435546875,0.7953914403915405,0.3025266230106354,0.2758257687091827,293.30438232421875,297.1499938964844,293.1499938964844,0.1717662662267685,-3710.994873046875,304.17486572265625,0.7479807138442993,0.2506962716579437,0.2417183667421341,293.1902770996094,297.1499938964844,293.1499938964844,0.4313459992408752,-5681.83447265625,304.1700439453125,0.9588553309440612,0.5275633335113525,0.370231419801712,293.17877197265625,297.1499938964844,293.1499938964844,0.520789384841919,-8897.7646484375,304.1979675292969,0.9990000128746032,0.6295533776283264,0.5785071849822998,293.1897888183594,297.1499938964844,293.1499938964844,0.0327958762645721,-5525.5263671875,304.1572265625,0.4933129847049713,0.0761541128158569,0.3604102730751037,291.4703674316406,291.1499938964844,258.9281005859375,257.53009033203125,279.1807861328125,293.2591247558594,291.4687194824219,1.0,0.4471303820610046,0.6099687218666077,0.6099687218666077,1.0,1.0,-2.1927311420440674,0.8994156122207642,1.2933156490325928,0.3998125791549682,0.0,0.0,0.7938313484191895,120.74581909179688,108.0,0.8960064053535461,-27097.845703125,1049.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.562744140625,312.07379150390625,278.1499938964844,0.0,18000.0,315.2300109863281,37234.52734375,36000.0,0.0,0.0,0.6578259468078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4418294429779053,1.4418493509292605,-1.9913755750167184e-05,0.0,0.0006676097400486,0.0,0.0,369.1500244140625,0.0,0.0,0.0,0.8118153810501099,4.0,0.0,1.0
463380,293.3086853027344,297.1499938964844,293.1499938964844,0.2131733447313308,-4187.04541015625,304.172607421875,0.7942862510681152,0.2981888055801391,0.2718978524208069,293.308837890625,297.1499938964844,293.1499938964844,0.1682741791009903,-3651.89208984375,304.17242431640625,0.7458958625793457,0.2458852678537368,0.2371497154235839,293.1932983398437,297.1499938964844,293.1499938964844,0.4308822453022003,-5679.642578125,304.1641540527344,0.961250364780426,0.5259333252906799,0.3690692782402038,293.16375732421875,297.1499938964844,293.1499938964844,0.5153535008430481,-8829.90625,304.1907653808594,0.9990000128746032,0.6318771243095398,0.5725834965705872,293.1908569335937,297.1499938964844,293.1499938964844,0.0319194532930851,-5454.6796875,304.1562805175781,0.4923051595687866,0.0749303624033927,0.3546699285507202,291.4299621582031,291.1499938964844,258.9717712402344,257.56964111328125,279.1800231933594,293.2602233886719,291.427001953125,1.0,0.4422430396080017,0.6129395365715027,0.6129395365715027,1.0,1.0,-2.1671149730682373,0.8901355266571045,1.2769794464111328,0.3958094120025635,0.0,0.0,0.7589483857154846,118.19059753417967,111.0,-43.86213684082031,-26635.05859375,1014.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9863586425781,312.2236633300781,278.1499938964844,0.0,18000.0,315.2300109863281,37132.0234375,36000.0,0.0,0.0,0.6474130153656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356921672821045,1.3357102870941162,-1.8100412489729933e-05,0.0,0.0006570419063791,0.0,0.0,305.7161865234375,0.0,0.0,0.0,0.7633349299430847,4.0,0.0,1.0
463440,293.3086853027344,297.1499938964844,293.1499938964844,0.2131733447313308,-4187.04541015625,304.172607421875,0.7942862510681152,0.2981888055801391,0.2718978524208069,293.308837890625,297.1499938964844,293.1499938964844,0.1682741791009903,-3651.89208984375,304.17242431640625,0.7458958625793457,0.2458852678537368,0.2371497154235839,293.1932983398437,297.1499938964844,293.1499938964844,0.4308822453022003,-5679.642578125,304.1641540527344,0.961250364780426,0.5259333252906799,0.3690692782402038,293.16375732421875,297.1499938964844,293.1499938964844,0.5153535008430481,-8829.90625,304.1907653808594,0.9990000128746032,0.6318771243095398,0.5725834965705872,293.1908569335937,297.1499938964844,293.1499938964844,0.0319194532930851,-5454.6796875,304.1562805175781,0.4923051595687866,0.0749303624033927,0.3546699285507202,291.4299621582031,291.1499938964844,258.9717712402344,257.56964111328125,279.1800231933594,293.2602233886719,291.427001953125,1.0,0.4422430396080017,0.6129395365715027,0.6129395365715027,1.0,1.0,-2.1671149730682373,0.8901355266571045,1.2769794464111328,0.3958094120025635,0.0,0.0,0.7589483857154846,118.19059753417967,111.0,-43.86213684082031,-26635.05859375,1014.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9863586425781,312.2236633300781,278.1499938964844,0.0,18000.0,315.2300109863281,37132.0234375,36000.0,0.0,0.0,0.6474130153656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356921672821045,1.3357102870941162,-1.8100412489729933e-05,0.0,0.0006570419063791,0.0,0.0,305.7161865234375,0.0,0.0,0.0,0.7633349299430847,4.0,0.0,1.0
463500,293.3097839355469,297.1499938964844,293.1499938964844,0.2116995155811309,-4164.83154296875,304.1711730957031,0.7928051352500916,0.2959626615047455,0.2699193060398102,293.311279296875,297.1499938964844,293.1499938964844,0.1665902882814407,-3623.365966796875,304.17138671875,0.7440152168273926,0.2433953434228897,0.2348232269287109,293.19482421875,297.1499938964844,293.1499938964844,0.4309259057044983,-5681.318359375,304.1614990234375,0.9613408446311952,0.5250847339630127,0.3684812784194946,293.1586303710937,297.1499938964844,293.1499938964844,0.5148509740829468,-8827.3798828125,304.18426513671875,0.9990000128746032,0.6327143907546997,0.5715159773826599,293.19146728515625,297.1499938964844,293.1499938964844,0.0315069295465946,-5421.61767578125,304.1558837890625,0.4912076890468597,0.0742947831749916,0.3517920672893524,291.4033508300781,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.2615051269531,291.4001159667969,1.0,0.4405451714992523,0.6143633723258972,0.6143633723258972,1.0,1.0,-2.1564974784851074,0.8864138126373291,1.2700836658477783,0.3942600786685943,0.0,0.0,0.7447167038917542,117.56293487548828,111.0,-58.50634002685547,-26431.33203125,1001.3519287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1962890625,312.2984619140625,278.1499938964844,0.0,18000.0,314.75,37028.62109375,36000.0,0.0,0.0,0.6367879509925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2889407873153689,1.2889580726623535,-1.733190038066823e-05,0.0,0.0006462588207796,0.0,0.0,280.2909240722656,0.0,0.0,0.0,0.7422404289245605,4.0,0.0,1.0
