time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31109619140625,297.1499938964844,293.1499938964844,0.2102743685245514,-4143.3720703125,304.169921875,0.7907893061637878,0.2936798334121704,0.2679018974304199,293.3139343261719,297.1499938964844,293.1499938964844,0.1649210751056671,-3595.07080078125,304.1705322265625,0.7416530251502991,0.2408277690410614,0.2324383854866027,293.19635009765625,297.1499938964844,293.1499938964844,0.4311526417732239,-5684.86962890625,304.15899658203125,0.960830569267273,0.5242136120796204,0.3678864240646362,293.1557006835937,297.1499938964844,293.1499938964844,0.5156339406967163,-8842.8125,304.17657470703125,0.9990000128746032,0.6331773400306702,0.5714676976203918,293.1921081542969,297.1499938964844,293.1499938964844,0.0311105921864509,-5390.08935546875,304.1555480957031,0.4897816479206085,0.073643572628498,0.3489042520523071,291.3725891113281,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2633056640625,291.3685302734375,1.0,0.4392373859882355,0.6157537698745728,0.6157537698745728,1.0,1.0,-2.146967649459839,0.8831436038017273,1.2638239860534668,0.3929334282875061,0.0,0.0,0.7329145073890686,117.27912902832033,114.0,-73.74407196044922,-26222.4765625,990.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3590393066406,312.3390197753906,278.1499938964844,0.0,18000.0,314.75,36903.28515625,36000.0,0.0,0.0,0.6301009058952332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247722864151001,1.247739553451538,-1.6668642274453305e-05,0.0,0.000639472331386,0.0,0.0,259.0870056152344,0.0,0.0,0.0,0.723808228969574,4.0,0.0,1.0
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2073971778154373,-4099.75048828125,304.1681213378906,0.7855199575424194,0.289048969745636,0.263803094625473,293.31951904296875,297.1499938964844,293.1499938964844,0.1614819318056106,-3536.392822265625,304.1694641113281,0.7358068227767944,0.2355464845895767,0.2275291979312896,293.199462890625,297.1499938964844,293.1499938964844,0.4317212402820587,-5692.71240234375,304.1551208496094,0.958350956439972,0.5224100947380066,0.3666748404502868,293.15704345703125,297.1499938964844,293.1499938964844,0.5200290083885193,-8912.0458984375,304.1604309082031,0.9990000128746032,0.6327801942825317,0.5738064646720886,293.19354248046875,297.1499938964844,293.1499938964844,0.0303142666816711,-5325.7099609375,304.155029296875,0.4860806763172149,0.0722879394888877,0.3430390059947967,291.30841064453125,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.26763916015625,291.3050842285156,1.0,0.4375534951686859,0.6184289455413818,0.6184289455413818,1.0,1.0,-2.130455493927002,0.8776355385780334,1.2528198957443235,0.3907802402973175,0.0,0.0,0.7162343859672546,117.5317153930664,117.0,-82.04277038574219,-25890.83203125,975.6007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6250305175781,312.4111022949219,278.1499938964844,0.0,18000.0,314.75,36610.375,36000.0,0.0,0.0,0.616442859172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863374710083008,1.186353087425232,-1.5695073670940474e-05,0.0,0.000625611108262,0.0,0.0,229.431640625,0.0,0.0,0.0,0.6965486407279968,4.0,0.0,1.0
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2073971778154373,-4099.75048828125,304.1681213378906,0.7855199575424194,0.289048969745636,0.263803094625473,293.31951904296875,297.1499938964844,293.1499938964844,0.1614819318056106,-3536.392822265625,304.1694641113281,0.7358068227767944,0.2355464845895767,0.2275291979312896,293.199462890625,297.1499938964844,293.1499938964844,0.4317212402820587,-5692.71240234375,304.1551208496094,0.958350956439972,0.5224100947380066,0.3666748404502868,293.15704345703125,297.1499938964844,293.1499938964844,0.5200290083885193,-8912.0458984375,304.1604309082031,0.9990000128746032,0.6327801942825317,0.5738064646720886,293.19354248046875,297.1499938964844,293.1499938964844,0.0303142666816711,-5325.7099609375,304.155029296875,0.4860806763172149,0.0722879394888877,0.3430390059947967,291.30841064453125,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.26763916015625,291.3050842285156,1.0,0.4375534951686859,0.6184289455413818,0.6184289455413818,1.0,1.0,-2.130455493927002,0.8776355385780334,1.2528198957443235,0.3907802402973175,0.0,0.0,0.7162343859672546,117.5317153930664,117.0,-82.04277038574219,-25890.83203125,975.6007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6250305175781,312.4111022949219,278.1499938964844,0.0,18000.0,314.75,36610.375,36000.0,0.0,0.0,0.616442859172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863374710083008,1.186353087425232,-1.5695073670940474e-05,0.0,0.000625611108262,0.0,0.0,229.431640625,0.0,0.0,0.0,0.6965486407279968,4.0,0.0,1.0
463740,293.3162841796875,297.1499938964844,293.1499938964844,0.2042900919914245,-4051.90771484375,304.1672668457031,0.77912837266922,0.2843956053256988,0.2596986293792724,293.324951171875,297.1499938964844,293.1499938964844,0.1577761024236679,-3472.353271484375,304.1691589355469,0.7289164662361145,0.2301486879587173,0.2225204855203628,293.20263671875,297.1499938964844,293.1499938964844,0.4318600296974182,-5695.2548828125,304.1532287597656,0.9543733596801758,0.5205162763595581,0.3654233813285827,293.1674194335937,297.1499938964844,293.1499938964844,0.5267725586891174,-9011.6533203125,304.1457824707031,0.9990000128746032,0.630519688129425,0.5785545706748962,293.1951599121094,297.1499938964844,293.1499938964844,0.0292410403490066,-5255.9013671875,304.1551818847656,0.4813686907291412,0.0708568021655082,0.3369781374931335,291.2564697265625,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.2727355957031,291.2536926269531,1.0,0.4367987513542175,0.6209779381752014,0.6209779381752014,1.0,1.0,-2.1164283752441406,0.8731082081794739,1.2433202266693115,0.3890989422798157,0.0,0.0,0.7056101560592651,118.60369873046876,120.0,-73.50431823730469,-25628.474609375,965.8612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78521728515625,312.4427795410156,278.1499938964844,0.0,18000.0,314.2699890136719,36391.6015625,36000.0,0.0,0.0,0.5981829762458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462557315826416,1.146270751953125,-1.5077854186529294e-05,0.0,0.0006070796516723,0.0,0.0,211.3737335205078,0.0,0.0,0.0,0.6788988709449768,4.0,0.0,1.0
463800,293.3162841796875,297.1499938964844,293.1499938964844,0.2042900919914245,-4051.90771484375,304.1672668457031,0.77912837266922,0.2843956053256988,0.2596986293792724,293.324951171875,297.1499938964844,293.1499938964844,0.1577761024236679,-3472.353271484375,304.1691589355469,0.7289164662361145,0.2301486879587173,0.2225204855203628,293.20263671875,297.1499938964844,293.1499938964844,0.4318600296974182,-5695.2548828125,304.1532287597656,0.9543733596801758,0.5205162763595581,0.3654233813285827,293.1674194335937,297.1499938964844,293.1499938964844,0.5267725586891174,-9011.6533203125,304.1457824707031,0.9990000128746032,0.630519688129425,0.5785545706748962,293.1951599121094,297.1499938964844,293.1499938964844,0.0292410403490066,-5255.9013671875,304.1551818847656,0.4813686907291412,0.0708568021655082,0.3369781374931335,291.2564697265625,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.2727355957031,291.2536926269531,1.0,0.4367987513542175,0.6209779381752014,0.6209779381752014,1.0,1.0,-2.1164283752441406,0.8731082081794739,1.2433202266693115,0.3890989422798157,0.0,0.0,0.7056101560592651,118.60369873046876,120.0,-73.50431823730469,-25628.474609375,965.8612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78521728515625,312.4427795410156,278.1499938964844,0.0,18000.0,314.2699890136719,36391.6015625,36000.0,0.0,0.0,0.5981829762458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462557315826416,1.146270751953125,-1.5077854186529294e-05,0.0,0.0006070796516723,0.0,0.0,211.3737335205078,0.0,0.0,0.0,0.6788988709449768,4.0,0.0,1.0
463860,293.3184814453125,297.1499938964844,293.1499938964844,0.2011824399232864,-4003.81591796875,304.16668701171875,0.7720454931259155,0.2797385454177856,0.2556077837944031,293.3301086425781,297.1499938964844,293.1499938964844,0.1540022045373916,-3406.721923828125,304.1690673828125,0.7212420701980591,0.2246680855751037,0.2174487262964248,293.2057800292969,297.1499938964844,293.1499938964844,0.4319663047790527,-5697.20556640625,304.1519775390625,0.9492924213409424,0.5185427069664001,0.3641290366649627,293.1853942871094,297.1499938964844,293.1499938964844,0.535662055015564,-9138.8896484375,304.1324157714844,0.9990000128746032,0.6264474391937256,0.5849910378456116,293.1969909667969,297.1499938964844,293.1499938964844,0.0282140951603651,-5175.35693359375,304.1551208496094,0.4755744040012359,0.0693406090140342,0.3306513130664825,291.2049560546875,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.27557373046875,291.2021179199219,1.0,0.4366906285285949,0.6233272552490234,0.6233272552490234,1.0,1.0,-2.104000329971313,0.8691179156303406,1.234882354736328,0.3876406252384186,0.0,0.0,0.7016732096672058,120.2623062133789,123.0,-71.98385620117188,-25373.93359375,959.8475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7497863769531,312.3605651855469,278.1499938964844,0.0,18000.0,314.2699890136719,36180.1953125,36000.0,0.0,0.0,0.584503173828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125289797782898,1.1253045797348022,-1.474084274377674e-05,0.0,0.0005931964260526,0.0,0.0,202.123046875,0.0,0.0,0.0,0.6697477102279663,4.0,0.0,1.0
463920,293.3184814453125,297.1499938964844,293.1499938964844,0.2011824399232864,-4003.81591796875,304.16668701171875,0.7720454931259155,0.2797385454177856,0.2556077837944031,293.3301086425781,297.1499938964844,293.1499938964844,0.1540022045373916,-3406.721923828125,304.1690673828125,0.7212420701980591,0.2246680855751037,0.2174487262964248,293.2057800292969,297.1499938964844,293.1499938964844,0.4319663047790527,-5697.20556640625,304.1519775390625,0.9492924213409424,0.5185427069664001,0.3641290366649627,293.1853942871094,297.1499938964844,293.1499938964844,0.535662055015564,-9138.8896484375,304.1324157714844,0.9990000128746032,0.6264474391937256,0.5849910378456116,293.1969909667969,297.1499938964844,293.1499938964844,0.0282140951603651,-5175.35693359375,304.1551208496094,0.4755744040012359,0.0693406090140342,0.3306513130664825,291.2049560546875,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.27557373046875,291.2021179199219,1.0,0.4366906285285949,0.6233272552490234,0.6233272552490234,1.0,1.0,-2.104000329971313,0.8691179156303406,1.234882354736328,0.3876406252384186,0.0,0.0,0.7016732096672058,120.2623062133789,123.0,-71.98385620117188,-25373.93359375,959.8475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7497863769531,312.3605651855469,278.1499938964844,0.0,18000.0,314.2699890136719,36180.1953125,36000.0,0.0,0.0,0.584503173828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125289797782898,1.1253045797348022,-1.474084274377674e-05,0.0,0.0005931964260526,0.0,0.0,202.123046875,0.0,0.0,0.0,0.6697477102279663,4.0,0.0,1.0
463980,293.3203430175781,297.1499938964844,293.1499938964844,0.1978747695684433,-3952.02734375,304.1666564941406,0.7640465497970581,0.2750911116600036,0.2515498995780945,293.3349609375,297.1499938964844,293.1499938964844,0.1500201821327209,-3336.724365234375,304.1693420410156,0.712249219417572,0.2191243171691894,0.2123411297798156,293.2088623046875,297.1499938964844,293.1499938964844,0.4315907061100006,-5693.59375,304.1519775390625,0.9426503777503968,0.5165073275566101,0.3628115355968475,293.2085876464844,297.1499938964844,293.1499938964844,0.5429680347442627,-9238.9873046875,304.1266784667969,0.9983847141265868,0.6208521127700806,0.58983314037323,293.1988830566406,297.1499938964844,293.1499938964844,0.0274111088365316,-5087.7861328125,304.1547546386719,0.4678970575332641,0.067763477563858,0.3241397142410278,291.16558837890625,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.27978515625,291.1639099121094,1.0,0.4369116723537445,0.6257337927818298,0.6257337927818298,1.0,1.0,-2.0895092487335205,0.864139199256897,1.225370168685913,0.3857932388782501,0.0,0.0,0.7023991346359253,122.67733001708984,126.0,-55.70398712158203,-25150.8515625,954.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5925598144531,312.2338256835937,278.1499938964844,0.0,18000.0,314.2699890136719,36017.65234375,36000.0,0.0,0.0,0.5724371671676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219691038131714,1.121983766555786,-1.4658767213404644e-05,0.0,0.0005809509311802,0.0,0.0,200.3876953125,0.0,0.0,0.0,0.668191134929657,4.0,0.0,1.0
464040,293.3203430175781,297.1499938964844,293.1499938964844,0.1978747695684433,-3952.02734375,304.1666564941406,0.7640465497970581,0.2750911116600036,0.2515498995780945,293.3349609375,297.1499938964844,293.1499938964844,0.1500201821327209,-3336.724365234375,304.1693420410156,0.712249219417572,0.2191243171691894,0.2123411297798156,293.2088623046875,297.1499938964844,293.1499938964844,0.4315907061100006,-5693.59375,304.1519775390625,0.9426503777503968,0.5165073275566101,0.3628115355968475,293.2085876464844,297.1499938964844,293.1499938964844,0.5429680347442627,-9238.9873046875,304.1266784667969,0.9983847141265868,0.6208521127700806,0.58983314037323,293.1988830566406,297.1499938964844,293.1499938964844,0.0274111088365316,-5087.7861328125,304.1547546386719,0.4678970575332641,0.067763477563858,0.3241397142410278,291.16558837890625,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.27978515625,291.1639099121094,1.0,0.4369116723537445,0.6257337927818298,0.6257337927818298,1.0,1.0,-2.0895092487335205,0.864139199256897,1.225370168685913,0.3857932388782501,0.0,0.0,0.7023991346359253,122.67733001708984,126.0,-55.70398712158203,-25150.8515625,954.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5925598144531,312.2338256835937,278.1499938964844,0.0,18000.0,314.2699890136719,36017.65234375,36000.0,0.0,0.0,0.5724371671676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219691038131714,1.121983766555786,-1.4658767213404644e-05,0.0,0.0005809509311802,0.0,0.0,200.3876953125,0.0,0.0,0.0,0.668191134929657,4.0,0.0,1.0
464100,293.3211364746094,297.1499938964844,293.1499938964844,0.1960595995187759,-3923.2236328125,304.1669311523437,0.7591636180877686,0.272777646780014,0.2495622038841247,293.3371887207031,297.1499938964844,293.1499938964844,0.1478966325521469,-3298.964111328125,304.1697082519531,0.7064993977546692,0.216339886188507,0.2098073214292526,293.2103271484375,297.1499938964844,293.1499938964844,0.4309926927089691,-5687.173828125,304.1527099609375,0.9378831386566162,0.5154704451560974,0.3621653914451599,293.2174072265625,297.1499938964844,293.1499938964844,0.5411844849586487,-9211.0927734375,304.1341247558594,0.9945765733718872,0.6183768510818481,0.5874057412147522,293.1997375488281,297.1499938964844,293.1499938964844,0.0269782338291406,-5041.83203125,304.1546936035156,0.4624985456466675,0.0669759660959243,0.3210187554359436,291.1573181152344,291.1499938964844,259.18048095703125,257.762451171875,279.1760559082031,293.2822265625,291.1566772460937,1.0,0.4368608593940735,0.6271618008613586,0.6271618008613586,1.0,1.0,-2.076545000076294,0.8591734170913696,1.2173714637756348,0.3836104571819305,0.0,0.0,0.7027956247329712,124.51981353759766,126.0,-38.12765502929688,-25000.88671875,948.8031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4812316894531,312.16064453125,278.1499938964844,0.0,18000.0,313.7900085449219,35986.10546875,36000.0,0.0,0.0,0.5622153878211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123293161392212,1.1233079433441162,-1.466968660679413e-05,0.0,0.0005705771036446,0.0,0.0,200.8567047119141,0.0,0.0,0.0,0.6686820983886719,4.0,0.0,1.0
464160,293.3219299316406,297.1499938964844,293.1499938964844,0.1942420154809951,-3894.35498046875,304.1671447753906,0.7545838356018066,0.2704525887966156,0.2475629448890686,293.3394470214844,297.1499938964844,293.1499938964844,0.1457598507404327,-3260.87548828125,304.1700134277344,0.7008443474769592,0.2135273665189743,0.2072473764419555,293.2118835449219,297.1499938964844,293.1499938964844,0.43037149310112,-5680.5751953125,304.1533508300781,0.933417797088623,0.5144005417823792,0.3614959120750427,293.2232971191406,297.1499938964844,293.1499938964844,0.5397985577583313,-9189.275390625,304.1394958496094,0.9910194873809814,0.6163650751113892,0.5853981971740723,293.2006225585937,297.1499938964844,293.1499938964844,0.0264414083212614,-4995.07861328125,304.1548156738281,0.4570543169975281,0.0661756619811058,0.3178363442420959,291.1493530273437,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.28436279296875,291.1477355957031,1.0,0.4367760717868805,0.6285883188247681,0.6285883188247681,1.0,1.0,-2.0640318393707275,0.8543999791145325,1.2096318006515503,0.3815099895000458,0.0,0.0,0.7035860419273376,126.233154296875,129.0,-34.20790481567383,-24819.59765625,943.0198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3207397460937,312.0433959960937,278.1499938964844,0.0,18000.0,313.7900085449219,35976.734375,36000.0,0.0,0.0,0.5565948486328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243345737457275,1.1243493556976318,-1.4681781976833008e-05,0.0,0.0005648729857057,0.0,0.0,201.2617950439453,0.0,0.0,0.0,0.6691543459892273,4.0,0.0,1.0
464220,293.3233642578125,297.1499938964844,293.1499938964844,0.1906672567129135,-3837.513427734375,304.1673889160156,0.7460320591926575,0.2658072412014007,0.2435486316680908,293.34381103515625,297.1499938964844,293.1499938964844,0.1414885222911834,-3184.462646484375,304.17047119140625,0.6898236274719238,0.2078446149826049,0.2020551264286041,293.2149658203125,297.1499938964844,293.1499938964844,0.4292024075984955,-5668.29736328125,304.1542053222656,0.925073266029358,0.5122095942497253,0.3601042926311493,293.2305603027344,297.1499938964844,293.1499938964844,0.5378575325012207,-9159.2763671875,304.1461486816406,0.9843612909317015,0.6130251288414001,0.5822413563728333,293.2022705078125,297.1499938964844,293.1499938964844,0.0254040341824293,-4900.8447265625,304.1549377441406,0.4468522369861603,0.0645610392093658,0.3113306164741516,291.1278381347656,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2878723144531,291.1268310546875,1.0,0.4365478157997131,0.6314286589622498,0.6314286589622498,1.0,1.0,-2.039698600769043,0.8451095223426819,1.194589138031006,0.3774409592151642,0.0,0.0,0.708122730255127,129.45057678222656,132.0,-28.50894927978516,-24496.2734375,931.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9706420898437,311.805908203125,278.1499938964844,0.0,18000.0,313.7900085449219,35886.6640625,36000.0,0.0,0.0,0.5466660857200623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133988618850708,1.1340034008026123,-1.4793803529755678e-05,0.0,0.0005547965993173,0.0,0.0,205.03952026367188,0.0,0.0,0.0,0.6733477711677551,4.0,0.0,1.0
464280,293.3233642578125,297.1499938964844,293.1499938964844,0.1906672567129135,-3837.513427734375,304.1673889160156,0.7460320591926575,0.2658072412014007,0.2435486316680908,293.34381103515625,297.1499938964844,293.1499938964844,0.1414885222911834,-3184.462646484375,304.17047119140625,0.6898236274719238,0.2078446149826049,0.2020551264286041,293.2149658203125,297.1499938964844,293.1499938964844,0.4292024075984955,-5668.29736328125,304.1542053222656,0.925073266029358,0.5122095942497253,0.3601042926311493,293.2305603027344,297.1499938964844,293.1499938964844,0.5378575325012207,-9159.2763671875,304.1461486816406,0.9843612909317015,0.6130251288414001,0.5822413563728333,293.2022705078125,297.1499938964844,293.1499938964844,0.0254040341824293,-4900.8447265625,304.1549377441406,0.4468522369861603,0.0645610392093658,0.3113306164741516,291.1278381347656,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2878723144531,291.1268310546875,1.0,0.4365478157997131,0.6314286589622498,0.6314286589622498,1.0,1.0,-2.039698600769043,0.8451095223426819,1.194589138031006,0.3774409592151642,0.0,0.0,0.708122730255127,129.45057678222656,132.0,-28.50894927978516,-24496.2734375,931.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9706420898437,311.805908203125,278.1499938964844,0.0,18000.0,313.7900085449219,35886.6640625,36000.0,0.0,0.0,0.5466660857200623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133988618850708,1.1340034008026123,-1.4793803529755678e-05,0.0,0.0005547965993173,0.0,0.0,205.03952026367188,0.0,0.0,0.0,0.6733477711677551,4.0,0.0,1.0
464340,293.3244934082031,297.1499938964844,293.1499938964844,0.1869697123765945,-3778.296875,304.1677551269531,0.7380416989326477,0.2611884772777557,0.2395472079515457,293.347900390625,297.1499938964844,293.1499938964844,0.137074589729309,-3104.803466796875,304.1709899902344,0.6790701746940613,0.2021067589521408,0.1967982798814773,293.2178955078125,297.1499938964844,293.1499938964844,0.4276451766490936,-5651.80908203125,304.1553955078125,0.9173074960708618,0.5099669098854065,0.3586691617965698,293.2352600097656,297.1499938964844,293.1499938964844,0.5357937216758728,-9128.8994140625,304.1508178710937,0.977885603904724,0.6100258827209473,0.5795297026634216,293.2037048339844,297.1499938964844,293.1499938964844,0.0243499372154474,-4802.21337890625,304.1550598144531,0.4374597072601318,0.0629425942897796,0.3047610819339752,291.1147766113281,291.1499938964844,259.25,257.8291015625,279.177978515625,293.29071044921875,291.1140441894531,1.0,0.4362842440605163,0.6342357993125916,0.6342357993125916,1.0,1.0,-2.01571011543274,0.8358888626098633,1.179821252822876,0.3733973503112793,0.0,0.0,0.7137513756752014,132.5335693359375,135.0,-20.13405036926269,-24193.404296875,919.9469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5990295410156,311.56396484375,278.1499938964844,0.0,18000.0,313.3099975585937,35838.69921875,36000.0,0.0,0.0,0.5336079597473145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488513946533203,1.1488662958145142,-1.4988991097197868e-05,0.0,0.0005415442283265,0.0,0.0,211.17559814453125,0.0,0.0,0.0,0.6798123121261597,4.0,0.0,1.0
464400,293.3244934082031,297.1499938964844,293.1499938964844,0.1869697123765945,-3778.296875,304.1677551269531,0.7380416989326477,0.2611884772777557,0.2395472079515457,293.347900390625,297.1499938964844,293.1499938964844,0.137074589729309,-3104.803466796875,304.1709899902344,0.6790701746940613,0.2021067589521408,0.1967982798814773,293.2178955078125,297.1499938964844,293.1499938964844,0.4276451766490936,-5651.80908203125,304.1553955078125,0.9173074960708618,0.5099669098854065,0.3586691617965698,293.2352600097656,297.1499938964844,293.1499938964844,0.5357937216758728,-9128.8994140625,304.1508178710937,0.977885603904724,0.6100258827209473,0.5795297026634216,293.2037048339844,297.1499938964844,293.1499938964844,0.0243499372154474,-4802.21337890625,304.1550598144531,0.4374597072601318,0.0629425942897796,0.3047610819339752,291.1147766113281,291.1499938964844,259.25,257.8291015625,279.177978515625,293.29071044921875,291.1140441894531,1.0,0.4362842440605163,0.6342357993125916,0.6342357993125916,1.0,1.0,-2.01571011543274,0.8358888626098633,1.179821252822876,0.3733973503112793,0.0,0.0,0.7137513756752014,132.5335693359375,135.0,-20.13405036926269,-24193.404296875,919.9469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5990295410156,311.56396484375,278.1499938964844,0.0,18000.0,313.3099975585937,35838.69921875,36000.0,0.0,0.0,0.5336079597473145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488513946533203,1.1488662958145142,-1.4988991097197868e-05,0.0,0.0005415442283265,0.0,0.0,211.17559814453125,0.0,0.0,0.0,0.6798123121261597,4.0,0.0,1.0
464460,293.32452392578125,297.1499938964844,293.1499938964844,0.1834484040737152,-3721.852783203125,304.1676940917969,0.7306095957756042,0.2567535638809204,0.2356503307819366,293.3508605957031,297.1499938964844,293.1499938964844,0.132765382528305,-3026.649169921875,304.1711730957031,0.668799638748169,0.1964854001998901,0.1915823072195053,293.2199401855469,297.1499938964844,293.1499938964844,0.4262669384479522,-5637.48974609375,304.1558532714844,0.9103066325187684,0.50783371925354,0.3572626411914825,293.2381896972656,297.1499938964844,293.1499938964844,0.5340120196342468,-9103.6064453125,304.1534729003906,0.9715876579284668,0.6072707176208496,0.577024519443512,293.20416259765625,297.1499938964844,293.1499938964844,0.023399157449603,-4711.5107421875,304.1549377441406,0.429237961769104,0.0614881962537765,0.2986027002334595,291.09722900390625,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2924499511719,291.09600830078125,1.0,0.4360446631908417,0.6369474530220032,0.6369474530220032,1.0,1.0,-1.992671251296997,0.8269896507263184,1.1656816005706787,0.3694681823253631,0.0,0.0,0.7218290567398071,135.4704132080078,138.0,-24.401079177856445,-23872.423828125,908.9227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1473388671875,311.26373291015625,278.1499938964844,0.0,18000.0,313.3099975585937,35770.171875,36000.0,0.0,0.0,0.5258697271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1688576936721802,1.168872952461243,-1.5255068319675049e-05,0.0,0.0005336909089237,0.0,0.0,219.64111328125,0.0,0.0,0.0,0.6886307001113892,4.0,0.0,1.0
464520,293.32452392578125,297.1499938964844,293.1499938964844,0.1834484040737152,-3721.852783203125,304.1676940917969,0.7306095957756042,0.2567535638809204,0.2356503307819366,293.3508605957031,297.1499938964844,293.1499938964844,0.132765382528305,-3026.649169921875,304.1711730957031,0.668799638748169,0.1964854001998901,0.1915823072195053,293.2199401855469,297.1499938964844,293.1499938964844,0.4262669384479522,-5637.48974609375,304.1558532714844,0.9103066325187684,0.50783371925354,0.3572626411914825,293.2381896972656,297.1499938964844,293.1499938964844,0.5340120196342468,-9103.6064453125,304.1534729003906,0.9715876579284668,0.6072707176208496,0.577024519443512,293.20416259765625,297.1499938964844,293.1499938964844,0.023399157449603,-4711.5107421875,304.1549377441406,0.429237961769104,0.0614881962537765,0.2986027002334595,291.09722900390625,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2924499511719,291.09600830078125,1.0,0.4360446631908417,0.6369474530220032,0.6369474530220032,1.0,1.0,-1.992671251296997,0.8269896507263184,1.1656816005706787,0.3694681823253631,0.0,0.0,0.7218290567398071,135.4704132080078,138.0,-24.401079177856445,-23872.423828125,908.9227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1473388671875,311.26373291015625,278.1499938964844,0.0,18000.0,313.3099975585937,35770.171875,36000.0,0.0,0.0,0.5258697271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1688576936721802,1.168872952461243,-1.5255068319675049e-05,0.0,0.0005336909089237,0.0,0.0,219.64111328125,0.0,0.0,0.0,0.6886307001113892,4.0,0.0,1.0
464580,293.32354736328125,297.1499938964844,293.1499938964844,0.1800617575645446,-3667.322265625,304.1674499511719,0.7237342596054077,0.2525292038917541,0.2319549620151519,293.35260009765625,297.1499938964844,293.1499938964844,0.1285767555236816,-2950.12939453125,304.17108154296875,0.6592713594436646,0.1910427808761596,0.1865410953760147,293.2210388183594,297.1499938964844,293.1499938964844,0.4248838424682617,-5623.119140625,304.1562194824219,0.9042654633522034,0.5058389902114868,0.3559623956680298,293.2397766113281,297.1499938964844,293.1499938964844,0.5321990847587585,-9078.3583984375,304.1553039550781,0.9656080603599548,0.6047118902206421,0.5747293829917908,293.20343017578125,297.1499938964844,293.1499938964844,0.0226247739046812,-4635.888671875,304.1545715332031,0.4225720763206482,0.0602629445493221,0.2935052812099457,291.08306884765625,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.29296875,291.082275390625,1.0,0.4359279572963714,0.6394996047019958,0.6394996047019958,1.0,1.0,-1.9717391729354856,0.8189089298248291,1.1528302431106567,0.3659081757068634,0.0,0.0,0.7317766547203064,138.2344207763672,141.0,-19.766033172607425,-23605.552734375,899.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7013854980469,310.98193359375,278.1499938964844,0.0,18000.0,313.3099975585937,35706.85546875,36000.0,0.0,0.0,0.5198824405670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960062980651855,1.1960220336914062,-1.5630621419404633e-05,0.0,0.0005276146112009,0.0,0.0,231.6036376953125,0.0,0.0,0.0,0.7005831003189087,4.0,0.0,1.0
464640,293.32354736328125,297.1499938964844,293.1499938964844,0.1800617575645446,-3667.322265625,304.1674499511719,0.7237342596054077,0.2525292038917541,0.2319549620151519,293.35260009765625,297.1499938964844,293.1499938964844,0.1285767555236816,-2950.12939453125,304.17108154296875,0.6592713594436646,0.1910427808761596,0.1865410953760147,293.2210388183594,297.1499938964844,293.1499938964844,0.4248838424682617,-5623.119140625,304.1562194824219,0.9042654633522034,0.5058389902114868,0.3559623956680298,293.2397766113281,297.1499938964844,293.1499938964844,0.5321990847587585,-9078.3583984375,304.1553039550781,0.9656080603599548,0.6047118902206421,0.5747293829917908,293.20343017578125,297.1499938964844,293.1499938964844,0.0226247739046812,-4635.888671875,304.1545715332031,0.4225720763206482,0.0602629445493221,0.2935052812099457,291.08306884765625,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.29296875,291.082275390625,1.0,0.4359279572963714,0.6394996047019958,0.6394996047019958,1.0,1.0,-1.9717391729354856,0.8189089298248291,1.1528302431106567,0.3659081757068634,0.0,0.0,0.7317766547203064,138.2344207763672,141.0,-19.766033172607425,-23605.552734375,899.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7013854980469,310.98193359375,278.1499938964844,0.0,18000.0,313.3099975585937,35706.85546875,36000.0,0.0,0.0,0.5198824405670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960062980651855,1.1960220336914062,-1.5630621419404633e-05,0.0,0.0005276146112009,0.0,0.0,231.6036376953125,0.0,0.0,0.0,0.7005831003189087,4.0,0.0,1.0
464700,293.3228759765625,297.1499938964844,293.1499938964844,0.1783824861049652,-3640.161865234375,304.1673278808594,0.7203652858734131,0.2504623830318451,0.2301532626152038,293.35321044921875,297.1499938964844,293.1499938964844,0.1264996528625488,-2911.95068359375,304.1710205078125,0.6546961069107056,0.1883557587862014,0.1840591430664062,293.221435546875,297.1499938964844,293.1499938964844,0.424134761095047,-5615.2978515625,304.15643310546875,0.9014898538589478,0.5048582553863525,0.3553282618522644,293.2403564453125,297.1499938964844,293.1499938964844,0.5312133431434631,-9064.736328125,304.1561279296875,0.9626418352127076,0.6034610867500305,0.5736167430877686,293.2028503417969,297.1499938964844,293.1499938964844,0.0222786702215671,-4601.4404296875,304.1543884277344,0.4196137487888336,0.059701208025217,0.2912200391292572,291.0780944824219,291.1499938964844,259.3047790527344,257.8839416503906,279.1755065917969,293.29302978515625,291.0774841308594,1.0,0.4359191358089447,0.6407288908958435,0.6407288908958435,1.0,1.0,-1.9617527723312376,0.8150435090065002,1.1467093229293823,0.3642033040523529,0.0,0.0,0.737080991268158,139.603759765625,141.0,-16.562570571899414,-23482.8203125,894.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4848937988281,310.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,35688.09765625,35280.0,0.0,0.0,0.515889048576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2108283042907717,1.2108441591262815,-1.5843010260141455e-05,0.0,0.0005235617863945,0.0,0.0,238.3741607666016,0.0,0.0,0.0,0.697160542011261,4.0,0.0,1.0
464760,293.3221435546875,297.1499938964844,293.1499938964844,0.1769276708364486,-3616.912841796875,304.16680908203125,0.7169890999794006,0.2484195232391357,0.2283737808465957,293.3537292480469,297.1499938964844,293.1499938964844,0.1245817020535469,-2876.855224609375,304.1706848144531,0.6502217650413513,0.1856826394796371,0.1815923899412155,293.2217712402344,297.1499938964844,293.1499938964844,0.4238621294498443,-5612.87890625,304.15576171875,0.8987736105918884,0.5038859248161316,0.354699045419693,293.2408142089844,297.1499938964844,293.1499938964844,0.5308091640472412,-9059.6953125,304.1557312011719,0.9596680402755736,0.6022247672080994,0.572516679763794,293.2021789550781,297.1499938964844,293.1499938964844,0.0219895858317613,-4573.46240234375,304.15411376953125,0.4168299734592438,0.0591620728373527,0.2890517115592956,291.0604858398437,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.29296875,291.0584411621094,1.0,0.435940146446228,0.6419334411621094,0.6419334411621094,1.0,1.0,-1.951972723007202,0.8112478852272034,1.140724778175354,0.3625253140926361,0.0,0.0,0.7446897625923157,140.9774627685547,144.0,-33.407894134521484,-23307.3046875,890.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2714233398437,310.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,35050.99609375,35280.0,0.0,0.0,0.5135689377784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215978503227234,1.215994358062744,-1.5774827261338942e-05,0.0,0.0005212071700952,0.0,0.0,239.18865966796875,0.0,0.0,0.0,0.7078332304954529,4.0,0.0,1.0
464820,293.3211669921875,297.1499938964844,293.1499938964844,0.174955353140831,-3584.8427734375,304.166748046875,0.7128847241401672,0.2459955513477325,0.2262656986713409,293.3542175292969,297.1499938964844,293.1499938964844,0.1221198141574859,-2831.2431640625,304.170654296875,0.6449747681617737,0.1824876517057418,0.1786471009254455,293.2221374511719,297.1499938964844,293.1499938964844,0.4229539036750793,-5603.32080078125,304.1561584472656,0.8955665826797485,0.5027251839637756,0.3539516925811767,293.24127197265625,297.1499938964844,293.1499938964844,0.5296086668968201,-9043.1142578125,304.1566772460937,0.9560877084732056,0.6007539629936218,0.571214497089386,293.2013244628906,297.1499938964844,293.1499938964844,0.0216190312057733,-4535.80419921875,304.1539001464844,0.4136729836463928,0.0585385151207447,0.2865695059299469,291.0545959472656,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2928161621094,291.0546875,1.0,0.4360024034976959,0.64335036277771,0.64335036277771,1.0,1.0,-1.9404619932174685,0.8067672252655029,1.1336948871612549,0.3605389893054962,0.0,0.0,0.7530062198638916,142.6359100341797,144.0,-17.79973030090332,-23192.99609375,886.1036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0224609375,310.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,34906.984375,35280.0,0.0,0.0,0.5112684369087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238995909690857,1.2390120029449463,-1.6085397874121554e-05,0.0,0.000518872460816,0.0,0.0,249.7476806640625,0.0,0.0,0.0,0.7178593873977661,4.0,0.0,1.0
464880,293.32049560546875,297.1499938964844,293.1499938964844,0.1735889464616775,-3562.486328125,304.1667785644531,0.7100854516029358,0.2443934082984924,0.2248736023902893,293.3544921875,297.1499938964844,293.1499938964844,0.1204430535435676,-2799.98193359375,304.17071533203125,0.6415413022041321,0.1803628951311111,0.1766895651817321,293.2223815917969,297.1499938964844,293.1499938964844,0.4221856892108917,-5595.14501953125,304.1566772460937,0.8934504389762878,0.5019474029541016,0.3534527122974396,293.2415771484375,297.1499938964844,293.1499938964844,0.5286048054695129,-9029.1923828125,304.15753173828125,0.953685224056244,0.5997709035873413,0.5703476667404175,293.2007141113281,297.1499938964844,293.1499938964844,0.021371791139245,-4510.09521484375,304.1537780761719,0.4116560816764831,0.0581341609358787,0.2849729359149933,291.05572509765625,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2926940917969,291.0558166503906,1.0,0.436063677072525,0.6442813277244568,0.6442813277244568,1.0,1.0,-1.932882189750672,0.8038079142570496,1.129074215888977,0.3592234253883362,0.0,0.0,0.757912814617157,143.75057983398438,147.0,-9.63476848602295,-23112.302734375,883.0808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86114501953125,310.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,34899.6875,35280.0,0.0,0.0,0.5100154280662537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253381371498108,1.2533977031707764,-1.6301470168400556e-05,0.0,0.000517600798048,0.0,0.0,256.7348327636719,0.0,0.0,0.0,0.7242755889892578,4.0,0.0,1.0
464940,293.3186950683594,297.1499938964844,293.1499938964844,0.170205757021904,-3506.959716796875,304.1668395996094,0.702921450138092,0.2404365241527557,0.2214375883340835,293.3550720214844,297.1499938964844,293.1499938964844,0.1162733510136604,-2721.820068359375,304.1707458496094,0.6331418752670288,0.1750646531581878,0.1718106567859649,293.22296142578125,297.1499938964844,293.1499938964844,0.4201938509941101,-5574.01025390625,304.15777587890625,0.8882330656051636,0.4999962747097015,0.3521991670131683,293.2422790527344,297.1499938964844,293.1499938964844,0.5259950757026672,-8993.2451171875,304.15936279296875,0.9476318955421448,0.5973114967346191,0.5681769251823425,293.19921875,297.1499938964844,293.1499938964844,0.0207834895700216,-4447.95751953125,304.15350341796875,0.4068369567394256,0.0571550503373146,0.2811410129070282,291.0597229003906,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.29229736328125,291.06005859375,1.0,0.4362764358520508,0.6465701460838318,0.6465701460838318,1.0,1.0,-1.9141833782196045,0.796478807926178,1.1177045106887815,0.3559516966342926,0.0,0.0,0.7697249054908752,146.56814575195312,150.0,2.0695929527282715,-22912.46875,875.8838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866943359375,310.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,34914.07421875,34200.0,0.0,0.0,0.5076878666877747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874914407730105,1.287508249282837,-1.683102163951844e-05,0.0,0.0005152386147528,0.0,0.0,273.95556640625,0.0,0.0,0.0,0.7246944904327393,4.0,0.0,1.0
465000,293.3186950683594,297.1499938964844,293.1499938964844,0.170205757021904,-3506.959716796875,304.1668395996094,0.702921450138092,0.2404365241527557,0.2214375883340835,293.3550720214844,297.1499938964844,293.1499938964844,0.1162733510136604,-2721.820068359375,304.1707458496094,0.6331418752670288,0.1750646531581878,0.1718106567859649,293.22296142578125,297.1499938964844,293.1499938964844,0.4201938509941101,-5574.01025390625,304.15777587890625,0.8882330656051636,0.4999962747097015,0.3521991670131683,293.2422790527344,297.1499938964844,293.1499938964844,0.5259950757026672,-8993.2451171875,304.15936279296875,0.9476318955421448,0.5973114967346191,0.5681769251823425,293.19921875,297.1499938964844,293.1499938964844,0.0207834895700216,-4447.95751953125,304.15350341796875,0.4068369567394256,0.0571550503373146,0.2811410129070282,291.0597229003906,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.29229736328125,291.06005859375,1.0,0.4362764358520508,0.6465701460838318,0.6465701460838318,1.0,1.0,-1.9141833782196045,0.796478807926178,1.1177045106887815,0.3559516966342926,0.0,0.0,0.7697249054908752,146.56814575195312,150.0,2.0695929527282715,-22912.46875,875.8838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866943359375,310.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,34914.07421875,34200.0,0.0,0.0,0.5076878666877747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874914407730105,1.287508249282837,-1.683102163951844e-05,0.0,0.0005152386147528,0.0,0.0,273.95556640625,0.0,0.0,0.0,0.7246944904327393,4.0,0.0,1.0
465060,293.3167724609375,297.1499938964844,293.1499938964844,0.1671536564826965,-3457.052001953125,304.1663513183594,0.695833683013916,0.2365505993366241,0.2180649191141128,293.3554992675781,297.1499938964844,293.1499938964844,0.1123212277889251,-2647.515380859375,304.1704406738281,0.6248803734779358,0.1697834581136703,0.1669485718011856,293.223388671875,297.1499938964844,293.1499938964844,0.4188296794891357,-5560.00830078125,304.1575622558594,0.8831473588943481,0.4980582594871521,0.3509507179260254,293.24273681640625,297.1499938964844,293.1499938964844,0.5241491794586182,-8968.6259765625,304.1594543457031,0.9415679574012756,0.5948774218559265,0.5660226345062256,293.1977233886719,297.1499938964844,293.1499938964844,0.0202762745320796,-4394.6787109375,304.1531982421875,0.4022057950496673,0.0562125630676746,0.2774877846240997,291.04559326171875,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2917785644531,291.0466613769531,1.0,0.4365613460540771,0.6488134264945984,0.6488134264945984,1.0,1.0,-1.8958215713500977,0.7892469167709351,1.1065746545791626,0.3527060747146606,0.0,0.0,0.7850486636161804,149.41796875,153.0,-3.362967014312744,-22673.498046875,869.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1871032714844,310.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,33859.61328125,34200.0,0.0,0.0,0.5059534311294556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3048015832901,1.3048183917999268,-1.6865045836311765e-05,0.0,0.0005134784150868,0.0,0.0,280.1683044433594,0.0,0.0,0.0,0.7449434399604797,4.0,0.0,1.0
465120,293.3167724609375,297.1499938964844,293.1499938964844,0.1671536564826965,-3457.052001953125,304.1663513183594,0.695833683013916,0.2365505993366241,0.2180649191141128,293.3554992675781,297.1499938964844,293.1499938964844,0.1123212277889251,-2647.515380859375,304.1704406738281,0.6248803734779358,0.1697834581136703,0.1669485718011856,293.223388671875,297.1499938964844,293.1499938964844,0.4188296794891357,-5560.00830078125,304.1575622558594,0.8831473588943481,0.4980582594871521,0.3509507179260254,293.24273681640625,297.1499938964844,293.1499938964844,0.5241491794586182,-8968.6259765625,304.1594543457031,0.9415679574012756,0.5948774218559265,0.5660226345062256,293.1977233886719,297.1499938964844,293.1499938964844,0.0202762745320796,-4394.6787109375,304.1531982421875,0.4022057950496673,0.0562125630676746,0.2774877846240997,291.04559326171875,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2917785644531,291.0466613769531,1.0,0.4365613460540771,0.6488134264945984,0.6488134264945984,1.0,1.0,-1.8958215713500977,0.7892469167709351,1.1065746545791626,0.3527060747146606,0.0,0.0,0.7850486636161804,149.41796875,153.0,-3.362967014312744,-22673.498046875,869.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1871032714844,310.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,33859.61328125,34200.0,0.0,0.0,0.5059534311294556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3048015832901,1.3048183917999268,-1.6865045836311765e-05,0.0,0.0005134784150868,0.0,0.0,280.1683044433594,0.0,0.0,0.0,0.7449434399604797,4.0,0.0,1.0
465180,293.3147888183594,297.1499938964844,293.1499938964844,0.1636879295110702,-3399.364013671875,304.1666564941406,0.6888615489006042,0.2327271103858947,0.2147507518529892,293.3558044433594,297.1499938964844,293.1499938964844,0.1080917045474052,-2566.719482421875,304.1706848144531,0.6164422035217285,0.1645153611898422,0.1620998382568359,293.2238464355469,297.1499938964844,293.1499938964844,0.4162555932998657,-5532.40380859375,304.1593017578125,0.8781885504722595,0.4961048364639282,0.3496990203857422,293.2431945800781,297.1499938964844,293.1499938964844,0.5208127498626709,-8922.4931640625,304.1618347167969,0.9355266094207764,0.5924384593963623,0.5638749599456787,293.1962585449219,297.1499938964844,293.1499938964844,0.0197199396789073,-4332.38037109375,304.1530456542969,0.3975820541381836,0.0552996657788753,0.2739781737327575,291.06561279296875,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29119873046875,291.06689453125,1.0,0.4369057416915893,0.6510252356529236,0.6510252356529236,1.0,1.0,-1.877722978591919,0.7820882797241211,1.095634698867798,0.3494789004325866,0.0,0.0,0.7949832081794739,152.29660034179688,156.0,19.00346946716309,-22517.740234375,862.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93048095703125,309.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,33890.33203125,34200.0,0.0,0.0,0.5049025416374207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3347997665405271,1.3348171710968018,-1.7352833310724236e-05,0.0,0.0005124118761159,0.0,0.0,296.35113525390625,0.0,0.0,0.0,0.7585459351539612,4.0,0.0,1.0
465240,293.3147888183594,297.1499938964844,293.1499938964844,0.1636879295110702,-3399.364013671875,304.1666564941406,0.6888615489006042,0.2327271103858947,0.2147507518529892,293.3558044433594,297.1499938964844,293.1499938964844,0.1080917045474052,-2566.719482421875,304.1706848144531,0.6164422035217285,0.1645153611898422,0.1620998382568359,293.2238464355469,297.1499938964844,293.1499938964844,0.4162555932998657,-5532.40380859375,304.1593017578125,0.8781885504722595,0.4961048364639282,0.3496990203857422,293.2431945800781,297.1499938964844,293.1499938964844,0.5208127498626709,-8922.4931640625,304.1618347167969,0.9355266094207764,0.5924384593963623,0.5638749599456787,293.1962585449219,297.1499938964844,293.1499938964844,0.0197199396789073,-4332.38037109375,304.1530456542969,0.3975820541381836,0.0552996657788753,0.2739781737327575,291.06561279296875,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29119873046875,291.06689453125,1.0,0.4369057416915893,0.6510252356529236,0.6510252356529236,1.0,1.0,-1.877722978591919,0.7820882797241211,1.095634698867798,0.3494789004325866,0.0,0.0,0.7949832081794739,152.29660034179688,156.0,19.00346946716309,-22517.740234375,862.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93048095703125,309.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,33890.33203125,34200.0,0.0,0.0,0.5049025416374207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3347997665405271,1.3348171710968018,-1.7352833310724236e-05,0.0,0.0005124118761159,0.0,0.0,296.35113525390625,0.0,0.0,0.0,0.7585459351539612,4.0,0.0,1.0
