time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.31378173828125,297.1499938964844,293.1499938964844,0.1619723737239837,-3370.711181640625,304.166748046875,0.6854274272918701,0.2308396697044372,0.2131150811910629,293.3559265136719,297.1499938964844,293.1499938964844,0.105990745127201,-2526.332763671875,304.1707458496094,0.6119909882545471,0.1618865579366684,0.1596802324056625,293.2240905761719,297.1499938964844,293.1499938964844,0.4149247407913208,-5518.18505859375,304.1600341796875,0.8757557272911072,0.4951243698596954,0.3490691483020782,293.2433776855469,297.1499938964844,293.1499938964844,0.5190883874893188,-8898.787109375,304.1628112792969,0.9325260519981384,0.5912193655967712,0.5627993941307068,293.195556640625,297.1499938964844,293.1499938964844,0.0194515716284513,-4301.7822265625,304.1529846191406,0.3952099680900574,0.0548529662191867,0.2722694277763366,291.07635498046875,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2908935546875,291.0777587890625,1.0,0.4370964765548706,0.6521228551864624,0.6521228551864624,1.0,1.0,-1.8687535524368288,0.778530478477478,1.0902230739593506,0.3478695750236511,0.0,0.0,0.798811137676239,153.74493408203125,156.0,24.37275123596192,-22436.84765625,859.6528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8218994140625,309.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,33929.38671875,33120.0,0.0,0.0,0.5045410394668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3467836380004885,1.3468011617660522,-1.7556809325469658e-05,0.0,0.0005120449932292,0.0,0.0,303.0741882324219,0.0,0.0,0.0,0.7490457892417908,4.0,0.0,1.0
465360,293.312744140625,297.1499938964844,293.1499938964844,0.1605181992053985,-3346.74169921875,304.1663513183594,0.6820347905158997,0.2289699167013168,0.2114941030740738,293.3559875488281,297.1499938964844,293.1499938964844,0.1040593609213829,-2489.374267578125,304.17047119140625,0.6073324084281921,0.1592619866132736,0.1572639942169189,293.2242736816406,297.1499938964844,293.1499938964844,0.4142028391361236,-5510.92919921875,304.15948486328125,0.873359203338623,0.4941489100456238,0.3484396934509277,293.2435302734375,297.1499938964844,293.1499938964844,0.5181117653846741,-8886.142578125,304.1622314453125,0.9295523166656494,0.5900089144706726,0.5617271065711975,293.1948547363281,297.1499938964844,293.1499938964844,0.0192295536398887,-4277.45751953125,304.15283203125,0.3927619457244873,0.0544124767184257,0.2705888748168945,291.0704345703125,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2905578613281,291.06964111328125,1.0,0.4372982382774353,0.6532155275344849,0.6532155275344849,1.0,1.0,-1.859844207763672,0.7749908566474915,1.0848532915115356,0.3462651669979095,0.0,0.0,0.8045462965965271,155.19692993164062,159.0,2.163538694381714,-22283.244140625,856.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7395935058594,309.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,33085.12890625,33120.0,0.0,0.0,0.504106342792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338322997093201,1.3383402824401855,-1.7227928765350953e-05,0.0,0.0005116038373671,0.0,0.0,296.07598876953125,0.0,0.0,0.0,0.7578847408294678,4.0,0.0,1.0
465420,293.31060791015625,297.1499938964844,293.1499938964844,0.1571828126907348,-3290.718017578125,304.1664733886719,0.675392746925354,0.225280687212944,0.2082992047071457,293.3560791015625,297.1499938964844,293.1499938964844,0.0999244302511215,-2409.06103515625,304.1705627441406,0.5977153778076172,0.1540258228778839,0.1524436771869659,293.2245788574219,297.1499938964844,293.1499938964844,0.4115487933158874,-5482.56396484375,304.1607971191406,0.8686864972114563,0.4922041893005371,0.3471909463405609,293.24371337890625,297.1499938964844,293.1499938964844,0.514677107334137,-8838.97265625,304.1639404296875,0.9237228631973268,0.5876022577285767,0.5596058964729309,293.1935119628906,297.1499938964844,293.1499938964844,0.0187260769307613,-4218.55908203125,304.1527404785156,0.3875437080860138,0.0535501614212989,0.2673117816448211,291.0909729003906,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2898254394531,291.09295654296875,1.0,0.4377340972423553,0.6553881168365479,0.6553881168365479,1.0,1.0,-1.842237949371338,0.7679824233055115,1.0742554664611816,0.3430811464786529,0.0,0.0,0.8114637136459351,158.10775756835938,162.0,27.42438316345215,-22157.353515625,850.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6117858886719,309.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32943.62890625,33120.0,0.0,0.0,0.5032948851585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574190139770508,1.3574365377426147,-1.7508526070741937e-05,0.0,0.0005107803153805,0.0,0.0,306.2916564941406,0.0,0.0,0.0,0.766304612159729,4.0,0.0,1.0
465480,293.31060791015625,297.1499938964844,293.1499938964844,0.1571828126907348,-3290.718017578125,304.1664733886719,0.675392746925354,0.225280687212944,0.2082992047071457,293.3560791015625,297.1499938964844,293.1499938964844,0.0999244302511215,-2409.06103515625,304.1705627441406,0.5977153778076172,0.1540258228778839,0.1524436771869659,293.2245788574219,297.1499938964844,293.1499938964844,0.4115487933158874,-5482.56396484375,304.1607971191406,0.8686864972114563,0.4922041893005371,0.3471909463405609,293.24371337890625,297.1499938964844,293.1499938964844,0.514677107334137,-8838.97265625,304.1639404296875,0.9237228631973268,0.5876022577285767,0.5596058964729309,293.1935119628906,297.1499938964844,293.1499938964844,0.0187260769307613,-4218.55908203125,304.1527404785156,0.3875437080860138,0.0535501614212989,0.2673117816448211,291.0909729003906,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2898254394531,291.09295654296875,1.0,0.4377340972423553,0.6553881168365479,0.6553881168365479,1.0,1.0,-1.842237949371338,0.7679824233055115,1.0742554664611816,0.3430811464786529,0.0,0.0,0.8114637136459351,158.10775756835938,162.0,27.42438316345215,-22157.353515625,850.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6117858886719,309.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32943.62890625,33120.0,0.0,0.0,0.5032948851585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3574190139770508,1.3574365377426147,-1.7508526070741937e-05,0.0,0.0005107803153805,0.0,0.0,306.2916564941406,0.0,0.0,0.0,0.766304612159729,4.0,0.0,1.0
465540,293.30841064453125,297.1499938964844,293.1499938964844,0.1538013666868209,-3233.52099609375,304.1666259765625,0.6689448356628418,0.2216553092002868,0.2051611095666885,293.3560791015625,297.1499938964844,293.1499938964844,0.0957724153995513,-2327.644775390625,304.1706237792969,0.5877289772033691,0.1488078981637954,0.1476395726203918,293.22491455078125,297.1499938964844,293.1499938964844,0.4085415005683899,-5450.37744140625,304.1622009277344,0.8641448020935059,0.4902456402778625,0.3459332585334778,293.2439270019531,297.1499938964844,293.1499938964844,0.5108017921447754,-8785.75,304.1657409667969,0.9180554151535034,0.5851858258247375,0.5574769377708435,293.19219970703125,297.1499938964844,293.1499938964844,0.018230365589261,-4158.6728515625,304.15264892578125,0.3822396099567413,0.0527114421129226,0.2641432583332062,291.1217956542969,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2890930175781,291.1238098144531,1.0,0.4382066130638122,0.6575541496276855,0.6575541496276855,1.0,1.0,-1.8248299360275269,0.7610359787940979,1.0637938976287842,0.339915007352829,0.0,0.0,0.8131495118141174,161.03250122070312,165.0,38.51911926269531,-22015.248046875,845.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263366699219,309.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33037.26171875,32040.0,0.0,0.0,0.5024889707565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366607427597046,1.366625189781189,-1.7681693861959502e-05,0.0,0.000509962439537,0.0,0.0,311.75274658203125,0.0,0.0,0.0,0.7555063366889954,4.0,0.0,1.0
465600,293.30841064453125,297.1499938964844,293.1499938964844,0.1538013666868209,-3233.52099609375,304.1666259765625,0.6689448356628418,0.2216553092002868,0.2051611095666885,293.3560791015625,297.1499938964844,293.1499938964844,0.0957724153995513,-2327.644775390625,304.1706237792969,0.5877289772033691,0.1488078981637954,0.1476395726203918,293.22491455078125,297.1499938964844,293.1499938964844,0.4085415005683899,-5450.37744140625,304.1622009277344,0.8641448020935059,0.4902456402778625,0.3459332585334778,293.2439270019531,297.1499938964844,293.1499938964844,0.5108017921447754,-8785.75,304.1657409667969,0.9180554151535034,0.5851858258247375,0.5574769377708435,293.19219970703125,297.1499938964844,293.1499938964844,0.018230365589261,-4158.6728515625,304.15264892578125,0.3822396099567413,0.0527114421129226,0.2641432583332062,291.1217956542969,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2890930175781,291.1238098144531,1.0,0.4382066130638122,0.6575541496276855,0.6575541496276855,1.0,1.0,-1.8248299360275269,0.7610359787940979,1.0637938976287842,0.339915007352829,0.0,0.0,0.8131495118141174,161.03250122070312,165.0,38.51911926269531,-22015.248046875,845.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263366699219,309.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33037.26171875,32040.0,0.0,0.0,0.5024889707565308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366607427597046,1.366625189781189,-1.7681693861959502e-05,0.0,0.000509962439537,0.0,0.0,311.75274658203125,0.0,0.0,0.0,0.7555063366889954,4.0,0.0,1.0
465660,293.30615234375,297.1499938964844,293.1499938964844,0.1508222967386245,-3183.376220703125,304.16607666015625,0.662720263004303,0.218100294470787,0.2020841240882873,293.35595703125,297.1499938964844,293.1499938964844,0.0918648540973663,-2251.08251953125,304.1702880859375,0.5774314999580383,0.1436125785112381,0.1428550034761428,293.2251281738281,297.1499938964844,293.1499938964844,0.4063836932182312,-5427.89794921875,304.16180419921875,0.8597520589828491,0.4883036613464355,0.3446812629699707,293.24395751953125,297.1499938964844,293.1499938964844,0.5079713463783264,-8747.9794921875,304.165283203125,0.9126269817352296,0.5827963948249817,0.5553637146949768,293.1909484863281,297.1499938964844,293.1499938964844,0.0178091488778591,-4108.3603515625,304.1524658203125,0.3770434260368347,0.0518952384591102,0.2610754370689392,291.1280212402344,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882385253906,291.1299743652344,1.0,0.4387126863002777,0.6597161293029785,0.6597161293029785,1.0,1.0,-1.807665467262268,0.7541748881340027,1.0534906387329102,0.3367789387702942,0.0,0.0,0.815902054309845,163.9625244140625,168.0,23.97690391540528,-21808.326171875,839.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5098571777344,309.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32071.62109375,32040.0,0.0,0.0,0.5011968016624451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349277138710022,1.3492944240570068,-1.717750092211645e-05,0.0,0.0005086510791443,0.0,0.0,299.3256530761719,0.0,0.0,0.0,0.7599740624427795,4.0,0.0,1.0
465720,293.30615234375,297.1499938964844,293.1499938964844,0.1508222967386245,-3183.376220703125,304.16607666015625,0.662720263004303,0.218100294470787,0.2020841240882873,293.35595703125,297.1499938964844,293.1499938964844,0.0918648540973663,-2251.08251953125,304.1702880859375,0.5774314999580383,0.1436125785112381,0.1428550034761428,293.2251281738281,297.1499938964844,293.1499938964844,0.4063836932182312,-5427.89794921875,304.16180419921875,0.8597520589828491,0.4883036613464355,0.3446812629699707,293.24395751953125,297.1499938964844,293.1499938964844,0.5079713463783264,-8747.9794921875,304.165283203125,0.9126269817352296,0.5827963948249817,0.5553637146949768,293.1909484863281,297.1499938964844,293.1499938964844,0.0178091488778591,-4108.3603515625,304.1524658203125,0.3770434260368347,0.0518952384591102,0.2610754370689392,291.1280212402344,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882385253906,291.1299743652344,1.0,0.4387126863002777,0.6597161293029785,0.6597161293029785,1.0,1.0,-1.807665467262268,0.7541748881340027,1.0534906387329102,0.3367789387702942,0.0,0.0,0.815902054309845,163.9625244140625,168.0,23.97690391540528,-21808.326171875,839.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5098571777344,309.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32071.62109375,32040.0,0.0,0.0,0.5011968016624451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349277138710022,1.3492944240570068,-1.717750092211645e-05,0.0,0.0005086510791443,0.0,0.0,299.3256530761719,0.0,0.0,0.0,0.7599740624427795,4.0,0.0,1.0
465780,293.3038635253906,297.1499938964844,293.1499938964844,0.1475800573825836,-3128.0068359375,304.1661071777344,0.6567278504371643,0.2146110087633133,0.1990672796964645,293.355712890625,297.1499938964844,293.1499938964844,0.0877835154533386,-2170.594970703125,304.1703186035156,0.5668904185295105,0.1384417414665222,0.1380926072597503,293.225341796875,297.1499938964844,293.1499938964844,0.4033256471157074,-5395.15478515625,304.1629333496094,0.8554995059967041,0.4863568544387817,0.3434323072433471,293.2440185546875,297.1499938964844,293.1499938964844,0.5040379166603088,-8694.00390625,304.1667175292969,0.9074854254722596,0.5804077386856079,0.5532618761062622,293.18975830078125,297.1499938964844,293.1499938964844,0.0173581931740045,-4051.433349609375,304.15240478515625,0.3719646334648132,0.0511009693145751,0.2581065893173218,291.1605834960937,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.287353515625,291.1627197265625,1.0,0.4392503798007965,0.6618809103965759,0.6618809103965759,1.0,1.0,-1.7907363176345823,0.7473992109298706,1.043337106704712,0.3336752355098724,0.0,0.0,0.8123282790184021,166.8986358642578,171.0,39.04523849487305,-21676.591796875,834.7709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233154296875,309.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,32110.556640625,32040.0,0.0,0.0,0.4996046721935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.345179796218872,1.3451969623565674,-1.7119264157372527e-05,0.0,0.0005070352344773,0.0,0.0,297.1670837402344,0.0,0.0,0.0,0.7578952312469482,4.0,0.0,1.0
465840,293.3038635253906,297.1499938964844,293.1499938964844,0.1475800573825836,-3128.0068359375,304.1661071777344,0.6567278504371643,0.2146110087633133,0.1990672796964645,293.355712890625,297.1499938964844,293.1499938964844,0.0877835154533386,-2170.594970703125,304.1703186035156,0.5668904185295105,0.1384417414665222,0.1380926072597503,293.225341796875,297.1499938964844,293.1499938964844,0.4033256471157074,-5395.15478515625,304.1629333496094,0.8554995059967041,0.4863568544387817,0.3434323072433471,293.2440185546875,297.1499938964844,293.1499938964844,0.5040379166603088,-8694.00390625,304.1667175292969,0.9074854254722596,0.5804077386856079,0.5532618761062622,293.18975830078125,297.1499938964844,293.1499938964844,0.0173581931740045,-4051.433349609375,304.15240478515625,0.3719646334648132,0.0511009693145751,0.2581065893173218,291.1605834960937,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.287353515625,291.1627197265625,1.0,0.4392503798007965,0.6618809103965759,0.6618809103965759,1.0,1.0,-1.7907363176345823,0.7473992109298706,1.043337106704712,0.3336752355098724,0.0,0.0,0.8123282790184021,166.8986358642578,171.0,39.04523849487305,-21676.591796875,834.7709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233154296875,309.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,32110.556640625,32040.0,0.0,0.0,0.4996046721935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.345179796218872,1.3451969623565674,-1.7119264157372527e-05,0.0,0.0005070352344773,0.0,0.0,297.1670837402344,0.0,0.0,0.0,0.7578952312469482,4.0,0.0,1.0
465900,293.3026733398437,297.1499938964844,293.1499938964844,0.1459990888833999,-3100.934814453125,304.1660461425781,0.65381920337677,0.2128914594650268,0.1975808888673782,293.3555603027344,297.1499938964844,293.1499938964844,0.0857599601149559,-2130.7646484375,304.1702880859375,0.5615549087524414,0.1358666270971298,0.1357205957174301,293.2254638671875,297.1499938964844,293.1499938964844,0.4018158316612243,-5379.0400390625,304.163330078125,0.853420078754425,0.4853813648223877,0.34280526638031,293.2440185546875,297.1499938964844,293.1499938964844,0.5020939707756042,-8667.4345703125,304.1672058105469,0.905034840106964,0.5792131423950195,0.5522089004516602,293.1891784667969,297.1499938964844,293.1499938964844,0.0171429105103015,-4023.8642578125,304.15234375,0.3694704473018646,0.0507116094231605,0.2566575407981872,291.1761474609375,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.28692626953125,291.1781616210937,1.0,0.4395297467708587,0.6629670262336731,0.6629670262336731,1.0,1.0,-1.7823461294174194,0.7440386414527893,1.038307547569275,0.3321331739425659,0.0,0.0,0.8090185523033142,168.36949157714844,171.0,40.67504501342773,-21602.52734375,832.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404357910156,309.68603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32159.181640625,30960.0,0.0,0.0,0.4986705183982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339491844177246,1.339508891105652,-1.7037531506503e-05,0.0,0.000506087206304,0.0,0.0,294.1750793457031,0.0,0.0,0.0,0.740241289138794,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1446767449378967,-3078.609619140625,304.16552734375,0.6509706377983093,0.2111900448799133,0.1961096972227096,293.3553771972656,297.1499938964844,293.1499938964844,0.0838824808597564,-2094.188720703125,304.1700134277344,0.5561942458152771,0.1332993358373642,0.1333552151918411,293.2255249023437,297.1499938964844,293.1499938964844,0.4009572863578796,-5370.39501953125,304.1624450683594,0.8513742089271545,0.4844114780426025,0.3421790897846222,293.2439880371094,297.1499938964844,293.1499938964844,0.5009506940841675,-8652.72265625,304.1661376953125,0.90267813205719,0.5780269503593445,0.5511587858200073,293.1885986328125,297.1499938964844,293.1499938964844,0.0169686451554298,-4002.624267578125,304.1522521972656,0.3670080602169037,0.0503273010253906,0.2552309036254883,291.1736755371094,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.28643798828125,291.1729431152344,1.0,0.439815878868103,0.6640558242797852,0.6640558242797852,1.0,1.0,-1.774013876914978,0.7407002449035645,1.033313512802124,0.3305996060371399,0.0,0.0,0.807505190372467,169.84104919433594,174.0,13.471105575561523,-21450.396484375,829.8441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766296386719,309.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31334.4609375,30960.0,0.0,0.0,0.4974944591522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122285604476929,1.3122450113296509,-1.6412013792432845e-05,0.0,0.000504893658217,0.0,0.0,277.3008728027344,0.0,0.0,0.0,0.7403296828269958,4.0,0.0,1.0
466020,293.2991027832031,297.1499938964844,293.1499938964844,0.1417585462331771,-3028.553466796875,304.16522216796875,0.6455503106117249,0.20783631503582,0.1932088136672973,293.3549194335937,297.1499938964844,293.1499938964844,0.0799361690878868,-2017.169921875,304.169921875,0.5455588102340698,0.1281864047050476,0.1286401748657226,293.2256164550781,297.1499938964844,293.1499938964844,0.3983829319477081,-5343.08544921875,304.1626281738281,0.847517192363739,0.4824797809123993,0.3409340381622314,293.2438659667969,297.1499938964844,293.1499938964844,0.4976239800453186,-8607.548828125,304.1663513183594,0.8982672691345215,0.5756697654724121,0.5490767359733582,293.1875915527344,297.1499938964844,293.1499938964844,0.0166879743337631,-3967.1787109375,304.1459045410156,0.3632106482982635,0.050000000745058,0.2535046637058258,291.1916198730469,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.28546142578125,291.1932067871094,1.0,0.4404514133930206,0.6661791205406189,0.6661791205406189,1.0,1.0,-1.7587993144989014,0.7346552610397339,1.024144172668457,0.3278277218341827,0.0,0.0,0.8011096119880676,172.6627655029297,162.0,26.43637657165528,-21326.23828125,825.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6631774902344,309.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,31162.953125,30960.0,0.0,0.0,0.4947499930858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963900566101074,1.2964061498641968,-1.612233063497115e-05,0.0,0.0005021083634346,0.0,0.0,268.6039123535156,0.0,0.0,0.0,0.7326186895370483,4.0,0.0,1.0
466080,293.2991027832031,297.1499938964844,293.1499938964844,0.1417585462331771,-3028.553466796875,304.16522216796875,0.6455503106117249,0.20783631503582,0.1932088136672973,293.3549194335937,297.1499938964844,293.1499938964844,0.0799361690878868,-2017.169921875,304.169921875,0.5455588102340698,0.1281864047050476,0.1286401748657226,293.2256164550781,297.1499938964844,293.1499938964844,0.3983829319477081,-5343.08544921875,304.1626281738281,0.847517192363739,0.4824797809123993,0.3409340381622314,293.2438659667969,297.1499938964844,293.1499938964844,0.4976239800453186,-8607.548828125,304.1663513183594,0.8982672691345215,0.5756697654724121,0.5490767359733582,293.1875915527344,297.1499938964844,293.1499938964844,0.0166879743337631,-3967.1787109375,304.1459045410156,0.3632106482982635,0.050000000745058,0.2535046637058258,291.1916198730469,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.28546142578125,291.1932067871094,1.0,0.4404514133930206,0.6661791205406189,0.6661791205406189,1.0,1.0,-1.7587993144989014,0.7346552610397339,1.024144172668457,0.3278277218341827,0.0,0.0,0.8011096119880676,172.6627655029297,162.0,26.43637657165528,-21326.23828125,825.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6631774902344,309.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,31162.953125,30960.0,0.0,0.0,0.4947499930858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963900566101074,1.2964061498641968,-1.612233063497115e-05,0.0,0.0005021083634346,0.0,0.0,268.6039123535156,0.0,0.0,0.0,0.7326186895370483,4.0,0.0,1.0
466140,293.2965087890625,297.1499938964844,293.1499938964844,0.1387291401624679,-2976.3017578125,304.1651916503906,0.6439709067344666,0.2045855820178985,0.1901702135801315,293.354248046875,297.1499938964844,293.1499938964844,0.0758171528577804,-1937.419677734375,304.170166015625,0.5387172102928162,0.1231344938278198,0.1237435638904571,293.2255249023437,297.1499938964844,293.1499938964844,0.3955672085285187,-5313.0888671875,304.1631164550781,0.8486612439155579,0.4805814623832702,0.3395334482192993,293.24365234375,297.1499938964844,293.1499938964844,0.4940390288829803,-8558.64453125,304.1668701171875,0.8995448350906372,0.5733391642570496,0.5467821359634399,293.1872863769531,297.1499938964844,293.1499938964844,0.0165455657988786,-3949.29345703125,304.1333923339844,0.3645998537540436,0.050000000745058,0.2529976665973663,291.2118530273437,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.2843933105469,291.2131042480469,1.0,0.4364249408245086,0.6682769656181335,0.6682769656181335,1.0,1.0,-1.744227647781372,0.7288607954978943,1.015366792678833,0.3252111375331878,0.0,0.0,0.7914656400680542,169.8346710205078,150.0,26.73971366882324,-21182.44140625,805.4905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519836425781,309.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,31207.236328125,29880.0,0.0,0.0,0.4916329979896545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2749515771865845,1.2749674320220947,-1.579759737069253e-05,0.0,0.0004989450098946,0.0,0.0,257.8558654785156,0.0,0.0,0.0,0.7077026963233948,4.0,0.0,1.0
466200,293.2965087890625,297.1499938964844,293.1499938964844,0.1387291401624679,-2976.3017578125,304.1651916503906,0.6439709067344666,0.2045855820178985,0.1901702135801315,293.354248046875,297.1499938964844,293.1499938964844,0.0758171528577804,-1937.419677734375,304.170166015625,0.5387172102928162,0.1231344938278198,0.1237435638904571,293.2255249023437,297.1499938964844,293.1499938964844,0.3955672085285187,-5313.0888671875,304.1631164550781,0.8486612439155579,0.4805814623832702,0.3395334482192993,293.24365234375,297.1499938964844,293.1499938964844,0.4940390288829803,-8558.64453125,304.1668701171875,0.8995448350906372,0.5733391642570496,0.5467821359634399,293.1872863769531,297.1499938964844,293.1499938964844,0.0165455657988786,-3949.29345703125,304.1333923339844,0.3645998537540436,0.050000000745058,0.2529976665973663,291.2118530273437,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.2843933105469,291.2131042480469,1.0,0.4364249408245086,0.6682769656181335,0.6682769656181335,1.0,1.0,-1.744227647781372,0.7288607954978943,1.015366792678833,0.3252111375331878,0.0,0.0,0.7914656400680542,169.8346710205078,150.0,26.73971366882324,-21182.44140625,805.4905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519836425781,309.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,31207.236328125,29880.0,0.0,0.0,0.4916329979896545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2749515771865845,1.2749674320220947,-1.579759737069253e-05,0.0,0.0004989450098946,0.0,0.0,257.8558654785156,0.0,0.0,0.0,0.7077026963233948,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360717266798019,-2930.813720703125,304.1645812988281,0.6449205875396729,0.2014814168214798,0.1871280819177627,293.3531188964844,297.1499938964844,293.1499938964844,0.0718267932534217,-1861.4619140625,304.17010498046875,0.5342850685119629,0.1181871145963668,0.1188008263707161,293.2249450683594,297.1499938964844,293.1499938964844,0.3937214016914367,-5294.15087890625,304.161865234375,0.8531692028045654,0.4787848591804504,0.3380940854549408,293.24298095703125,297.1499938964844,293.1499938964844,0.4916501045227051,-8527.287109375,304.1653137207031,0.9046311378479004,0.571100115776062,0.5444240570068359,293.1872863769531,297.1499938964844,293.1499938964844,0.0163794364780187,-3930.62646484375,304.1202697753906,0.3681620061397552,0.050000000745058,0.2518630027770996,291.2019958496094,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.28302001953125,291.20294189453125,1.0,0.4297627508640289,0.6704340577125549,0.6704340577125549,1.0,1.0,-1.7287187576293943,0.7226462960243225,1.0060724020004272,0.3223533928394317,0.0,0.0,0.7853626012802124,163.44143676757812,138.0,4.162570953369141,-20955.501953125,774.2156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722839355469,309.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,30176.044921875,29880.0,0.0,0.0,0.487784743309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325949668884275,1.2326099872589111,-1.4919427485438064e-05,0.0,0.000495039508678,0.0,0.0,234.72174072265625,0.0,0.0,0.0,0.700573205947876,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360717266798019,-2930.813720703125,304.1645812988281,0.6449205875396729,0.2014814168214798,0.1871280819177627,293.3531188964844,297.1499938964844,293.1499938964844,0.0718267932534217,-1861.4619140625,304.17010498046875,0.5342850685119629,0.1181871145963668,0.1188008263707161,293.2249450683594,297.1499938964844,293.1499938964844,0.3937214016914367,-5294.15087890625,304.161865234375,0.8531692028045654,0.4787848591804504,0.3380940854549408,293.24298095703125,297.1499938964844,293.1499938964844,0.4916501045227051,-8527.287109375,304.1653137207031,0.9046311378479004,0.571100115776062,0.5444240570068359,293.1872863769531,297.1499938964844,293.1499938964844,0.0163794364780187,-3930.62646484375,304.1202697753906,0.3681620061397552,0.050000000745058,0.2518630027770996,291.2019958496094,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.28302001953125,291.20294189453125,1.0,0.4297627508640289,0.6704340577125549,0.6704340577125549,1.0,1.0,-1.7287187576293943,0.7226462960243225,1.0060724020004272,0.3223533928394317,0.0,0.0,0.7853626012802124,163.44143676757812,138.0,4.162570953369141,-20955.501953125,774.2156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722839355469,309.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,30176.044921875,29880.0,0.0,0.0,0.487784743309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325949668884275,1.2326099872589111,-1.4919427485438064e-05,0.0,0.000495039508678,0.0,0.0,234.72174072265625,0.0,0.0,0.0,0.700573205947876,4.0,0.0,1.0
466380,293.2902526855469,297.1499938964844,293.1499938964844,0.1331560462713241,-2880.115234375,304.1645812988281,0.647628128528595,0.1985052525997162,0.1841286867856979,293.35162353515625,297.1499938964844,293.1499938964844,0.0676196292042732,-1782.0323486328125,304.17041015625,0.531376302242279,0.1133425906300544,0.1138756498694419,293.2241516113281,297.1499938964844,293.1499938964844,0.3909878134727478,-5264.9248046875,304.1624755859375,0.8600808382034302,0.4770463407039642,0.3366466462612152,293.2421569824219,297.1499938964844,293.1499938964844,0.4881687462329864,-8479.5556640625,304.1659851074219,0.9127903580665588,0.5689098834991455,0.542046844959259,293.1872863769531,297.1499938964844,293.1499938964844,0.0161241851747035,-3898.0830078125,304.10748291015625,0.3732324540615082,0.050000000745058,0.2503489255905151,291.2186584472656,291.1499938964844,259.53253173828125,258.1400451660156,279.1719665527344,293.2814025878906,291.2196655273437,1.0,0.421396255493164,0.6726541519165039,0.6726541519165039,1.0,1.0,-1.712794065475464,0.7162482738494873,0.9965457916259766,0.3193905353546142,0.0,0.0,0.7750889658927917,155.01783752441406,126.0,16.92250633239746,-20799.615234375,737.1820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848327636719,309.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,30157.048828125,29880.0,0.0,0.0,0.4835410118103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088679075241089,1.2088825702667236,-1.4563360309693962e-05,0.0,0.0004907326656393,0.0,0.0,223.7576904296875,0.0,0.0,0.0,0.689528226852417,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1331560462713241,-2880.115234375,304.1645812988281,0.647628128528595,0.1985052525997162,0.1841286867856979,293.35162353515625,297.1499938964844,293.1499938964844,0.0676196292042732,-1782.0323486328125,304.17041015625,0.531376302242279,0.1133425906300544,0.1138756498694419,293.2241516113281,297.1499938964844,293.1499938964844,0.3909878134727478,-5264.9248046875,304.1624755859375,0.8600808382034302,0.4770463407039642,0.3366466462612152,293.2421569824219,297.1499938964844,293.1499938964844,0.4881687462329864,-8479.5556640625,304.1659851074219,0.9127903580665588,0.5689098834991455,0.542046844959259,293.1872863769531,297.1499938964844,293.1499938964844,0.0161241851747035,-3898.0830078125,304.10748291015625,0.3732324540615082,0.050000000745058,0.2503489255905151,291.2186584472656,291.1499938964844,259.53253173828125,258.1400451660156,279.1719665527344,293.2814025878906,291.2196655273437,1.0,0.421396255493164,0.6726541519165039,0.6726541519165039,1.0,1.0,-1.712794065475464,0.7162482738494873,0.9965457916259766,0.3193905353546142,0.0,0.0,0.7750889658927917,155.01783752441406,126.0,16.92250633239746,-20799.615234375,737.1820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848327636719,309.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,30157.048828125,29880.0,0.0,0.0,0.4835410118103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088679075241089,1.2088825702667236,-1.4563360309693962e-05,0.0,0.0004907326656393,0.0,0.0,223.7576904296875,0.0,0.0,0.0,0.689528226852417,4.0,0.0,1.0
466500,293.2885437011719,297.1499938964844,293.1499938964844,0.1317456215620041,-2855.54345703125,304.1644897460937,0.6495423913002014,0.1970633715391159,0.1826523244380951,293.35076904296875,297.1499938964844,293.1499938964844,0.065520629286766,-1742.89453125,304.1705017089844,0.530360758304596,0.1109598278999328,0.1114306524395942,293.2237243652344,297.1499938964844,293.1499938964844,0.3896726369857788,-5250.91748046875,304.16259765625,0.8643130660057068,0.4761926531791687,0.335919439792633,293.2417297363281,297.1499938964844,293.1499938964844,0.4864890277385711,-8456.6201171875,304.1661376953125,0.91794353723526,0.5678285956382751,0.5408509373664856,293.1872253417969,297.1499938964844,293.1499938964844,0.0159908663481473,-3881.0009765625,304.1012268066406,0.3762445151805877,0.050000000745058,0.249500423669815,291.2253723144531,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.280517578125,291.2261657714844,1.0,0.4167610108852386,0.6737886667251587,0.6737886667251587,1.0,1.0,-1.7047581672668457,0.7130182981491089,0.991739809513092,0.3178897500038147,0.0,0.0,0.7693806290626526,150.3175811767578,126.0,17.078014373779297,-20710.33203125,717.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382995605469,309.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,30174.9609375,28800.0,0.0,0.0,0.4812812209129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195249319076538,1.1952637434005735,-1.4368592928803992e-05,0.0,0.0004884392837993,0.0,0.0,217.70510864257807,0.0,0.0,0.0,0.6683158278465271,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1305939704179763,-2835.8466796875,304.1639404296875,0.6518060564994812,0.195652037858963,0.1811943650245666,293.34979248046875,297.1499938964844,293.1499938964844,0.0635530725121498,-1706.8148193359375,304.1703491210937,0.529595673084259,0.1086039692163467,0.1090015098452568,293.2232360839844,297.1499938964844,293.1499938964844,0.3890621662139892,-5245.033203125,304.161376953125,0.8690329790115356,0.4753541648387909,0.335193783044815,293.2412414550781,297.1499938964844,293.1499938964844,0.4856746792793274,-8446.556640625,304.1646423339844,0.9237434267997742,0.5667636394500732,0.5396570563316345,293.1871337890625,297.1499938964844,293.1499938964844,0.0158897582441568,-3869.683837890625,304.0949401855469,0.3795460164546966,0.050000000745058,0.2486099898815155,291.21221923828125,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.2795715332031,291.2096862792969,1.0,0.4118953347206116,0.6749383211135864,0.6749383211135864,1.0,1.0,-1.6967172622680664,0.7097872495651245,0.9869299530982972,0.3163861930370331,0.0,0.0,0.7663362622261047,145.3942413330078,114.0,-14.443717002868652,-20535.7890625,697.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103759765625,309.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,29306.7734375,28800.0,0.0,0.0,0.4787864983081817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1623820066452026,1.162395715713501,-1.3701702300750185e-05,0.0,0.0004859074251726,0.0,0.0,201.4197998046875,0.0,0.0,0.0,0.6658450961112976,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280091106891632,-2790.75927734375,304.16363525390625,0.6574005484580994,0.1929179728031158,0.1783419549465179,293.34765625,297.1499938964844,293.1499938964844,0.0594206862151622,-1631.4803466796875,304.17047119140625,0.5287864208221436,0.1039778292179107,0.1042036116123199,293.2221984863281,297.1499938964844,293.1499938964844,0.3868740200996399,-5221.85302734375,304.16131591796875,0.8799489736557007,0.473711758852005,0.3337590992450714,293.2401428222656,297.1499938964844,293.1499938964844,0.4828680455684662,-8408.41015625,304.1645202636719,0.9370672702789308,0.5646724700927734,0.537296712398529,293.1867980957031,297.1499938964844,293.1499938964844,0.0156290251761674,-3836.495361328125,304.0830383300781,0.3869925737380981,0.050000000745058,0.2467377781867981,291.21240234375,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.27752685546875,291.21319580078125,1.0,0.4015980958938598,0.6772814393043518,0.6772814393043518,1.0,1.0,-1.680727481842041,0.7033693790435791,0.977358102798462,0.3133965134620666,0.0,0.0,0.7584927678108215,135.0647430419922,102.0,3.616827964782715,-20383.203125,655.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2237548828125,309.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,29065.728515625,28800.0,0.0,0.0,0.4735213816165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401134729385376,1.1401268243789673,-1.3335833500605077e-05,0.0,0.0004805640201084,0.0,0.0,191.6563262939453,0.0,0.0,0.0,0.6552528738975525,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280091106891632,-2790.75927734375,304.16363525390625,0.6574005484580994,0.1929179728031158,0.1783419549465179,293.34765625,297.1499938964844,293.1499938964844,0.0594206862151622,-1631.4803466796875,304.17047119140625,0.5287864208221436,0.1039778292179107,0.1042036116123199,293.2221984863281,297.1499938964844,293.1499938964844,0.3868740200996399,-5221.85302734375,304.16131591796875,0.8799489736557007,0.473711758852005,0.3337590992450714,293.2401428222656,297.1499938964844,293.1499938964844,0.4828680455684662,-8408.41015625,304.1645202636719,0.9370672702789308,0.5646724700927734,0.537296712398529,293.1867980957031,297.1499938964844,293.1499938964844,0.0156290251761674,-3836.495361328125,304.0830383300781,0.3869925737380981,0.050000000745058,0.2467377781867981,291.21240234375,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.27752685546875,291.21319580078125,1.0,0.4015980958938598,0.6772814393043518,0.6772814393043518,1.0,1.0,-1.680727481842041,0.7033693790435791,0.977358102798462,0.3133965134620666,0.0,0.0,0.7584927678108215,135.0647430419922,102.0,3.616827964782715,-20383.203125,655.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2237548828125,309.9515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,29065.728515625,28800.0,0.0,0.0,0.4735213816165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401134729385376,1.1401268243789673,-1.3335833500605077e-05,0.0,0.0004805640201084,0.0,0.0,191.6563262939453,0.0,0.0,0.0,0.6552528738975525,4.0,0.0,1.0
466740,293.27947998046875,297.1499938964844,293.1499938964844,0.1254419684410095,-2745.68359375,304.1633605957031,0.6644924283027649,0.1902960538864135,0.1755752265453338,293.3451538085937,297.1499938964844,293.1499938964844,0.0552637502551078,-1556.9127197265625,304.1705627441406,0.5289400219917297,0.0994746685028076,0.0995025858283042,293.2212219238281,297.1499938964844,293.1499938964844,0.3844704627990722,-5196.21484375,304.1615295410156,0.8928557634353638,0.4720809459686279,0.3323231935501098,293.2391357421875,297.1499938964844,293.1499938964844,0.4797961711883545,-8366.365234375,304.164794921875,0.9521620869636536,0.5625929832458496,0.5349348783493042,293.18634033203125,297.1499938964844,293.1499938964844,0.0153553076088428,-3800.46142578125,304.0717163085937,0.3950964510440826,0.050000000745058,0.2447884976863861,291.2207336425781,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2210388183594,1.0,0.3906913995742798,0.679690420627594,0.679690420627594,1.0,1.0,-1.6648613214492798,0.6970129609107971,0.9678484201431274,0.3104319274425506,0.0,0.0,0.7484331130981445,124.33009338378906,90.0,7.691733360290527,-20201.48828125,614.2507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319091796875,309.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,29072.72265625,27720.0,0.0,0.0,0.4680741131305694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152052879333496,1.1152182817459106,-1.2996288205613382e-05,0.0,0.0004750357184093,0.0,0.0,181.7609100341797,0.0,0.0,0.0,0.6289874911308289,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1254419684410095,-2745.68359375,304.1633605957031,0.6644924283027649,0.1902960538864135,0.1755752265453338,293.3451538085937,297.1499938964844,293.1499938964844,0.0552637502551078,-1556.9127197265625,304.1705627441406,0.5289400219917297,0.0994746685028076,0.0995025858283042,293.2212219238281,297.1499938964844,293.1499938964844,0.3844704627990722,-5196.21484375,304.1615295410156,0.8928557634353638,0.4720809459686279,0.3323231935501098,293.2391357421875,297.1499938964844,293.1499938964844,0.4797961711883545,-8366.365234375,304.164794921875,0.9521620869636536,0.5625929832458496,0.5349348783493042,293.18634033203125,297.1499938964844,293.1499938964844,0.0153553076088428,-3800.46142578125,304.0717163085937,0.3950964510440826,0.050000000745058,0.2447884976863861,291.2207336425781,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2210388183594,1.0,0.3906913995742798,0.679690420627594,0.679690420627594,1.0,1.0,-1.6648613214492798,0.6970129609107971,0.9678484201431274,0.3104319274425506,0.0,0.0,0.7484331130981445,124.33009338378906,90.0,7.691733360290527,-20201.48828125,614.2507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319091796875,309.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,29072.72265625,27720.0,0.0,0.0,0.4680741131305694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152052879333496,1.1152182817459106,-1.2996288205613382e-05,0.0,0.0004750357184093,0.0,0.0,181.7609100341797,0.0,0.0,0.0,0.6289874911308289,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.123333141207695,-2709.135009765625,304.1624450683594,0.6732936501502991,0.1877849847078323,0.1728993505239486,293.34228515625,297.1499938964844,293.1499938964844,0.0513436719775199,-1488.1796875,304.1702575683594,0.5301886200904846,0.0951125547289848,0.0949196219444274,293.2201843261719,297.1499938964844,293.1499938964844,0.3832240700721741,-5183.80859375,304.1598205566406,0.908080518245697,0.4704879224300384,0.3309013545513153,293.238037109375,297.1499938964844,293.1499938964844,0.4781531691551208,-8345.361328125,304.1626892089844,0.968391478061676,0.5605595111846924,0.5325976610183716,293.18572998046875,297.1499938964844,293.1499938964844,0.0151362903416156,-3773.981201171875,304.0606384277344,0.4032429456710815,0.050000000745058,0.2427949160337448,291.1945495605469,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730407714844,291.1947326660156,1.0,0.3792856633663177,0.6821627616882324,0.6821627616882324,1.0,1.0,-1.6492393016815186,0.690771222114563,0.9584680795669556,0.3075193762779236,0.0,0.0,0.744432806968689,113.36750793457033,78.0,-15.748239517211914,-19949.533203125,572.8560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4233703613281,309.9923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,27973.212890625,27720.0,0.0,0.0,0.4621409773826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759397745132446,1.0759520530700684,-1.2225179489178116e-05,0.0,0.0004690143396146,0.0,0.0,164.47784423828125,0.0,0.0,0.0,0.6232827305793762,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.123333141207695,-2709.135009765625,304.1624450683594,0.6732936501502991,0.1877849847078323,0.1728993505239486,293.34228515625,297.1499938964844,293.1499938964844,0.0513436719775199,-1488.1796875,304.1702575683594,0.5301886200904846,0.0951125547289848,0.0949196219444274,293.2201843261719,297.1499938964844,293.1499938964844,0.3832240700721741,-5183.80859375,304.1598205566406,0.908080518245697,0.4704879224300384,0.3309013545513153,293.238037109375,297.1499938964844,293.1499938964844,0.4781531691551208,-8345.361328125,304.1626892089844,0.968391478061676,0.5605595111846924,0.5325976610183716,293.18572998046875,297.1499938964844,293.1499938964844,0.0151362903416156,-3773.981201171875,304.0606384277344,0.4032429456710815,0.050000000745058,0.2427949160337448,291.1945495605469,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730407714844,291.1947326660156,1.0,0.3792856633663177,0.6821627616882324,0.6821627616882324,1.0,1.0,-1.6492393016815186,0.690771222114563,0.9584680795669556,0.3075193762779236,0.0,0.0,0.744432806968689,113.36750793457033,78.0,-15.748239517211914,-19949.533203125,572.8560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4233703613281,309.9923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,27973.212890625,27720.0,0.0,0.0,0.4621409773826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759397745132446,1.0759520530700684,-1.2225179489178116e-05,0.0,0.0004690143396146,0.0,0.0,164.47784423828125,0.0,0.0,0.0,0.6232827305793762,4.0,0.0,1.0
466980,293.2718505859375,297.1499938964844,293.1499938964844,0.1209589019417762,-2667.10595703125,304.1622619628906,0.6841137409210205,0.1853760182857513,0.1703123152256012,293.3388366699219,297.1499938964844,293.1499938964844,0.0473153628408908,-1418.0357666015625,304.17022705078125,0.5328481793403625,0.0909371674060821,0.0904953405261039,293.2192077636719,297.1499938964844,293.1499938964844,0.3809235095977783,-5159.10107421875,304.1603698730469,0.9276152849197388,0.4689025580883026,0.3294896781444549,293.23699951171875,297.1499938964844,293.1499938964844,0.475222498178482,-8304.923828125,304.163330078125,0.9850336909294128,0.5585365295410156,0.5302792191505432,293.1849975585937,297.1499938964844,293.1499938964844,0.014868289232254,-3737.60595703125,304.0504150390625,0.4124153852462768,0.050000000745058,0.2407770007848739,291.2015380859375,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705383300781,291.2018127441406,1.0,0.3674358427524566,0.6847007870674133,0.6847007870674133,1.0,1.0,-1.6339200735092163,0.6846705079078674,0.9492495656013488,0.3046735525131225,0.0,0.0,0.7370893359184265,102.28453826904295,66.0,1.3917220830917358,-19786.62109375,532.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4913024902344,310.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27922.322265625,27720.0,0.0,0.0,0.4562203586101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0582324266433716,1.0582444667816162,-1.1984187040070536e-05,0.0,0.00046300565009,0.0,0.0,158.00645446777344,0.0,0.0,0.0,0.6151396632194519,4.0,0.0,1.0
