time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718505859375,297.1499938964844,293.1499938964844,0.1209589019417762,-2667.10595703125,304.1622619628906,0.6841137409210205,0.1853760182857513,0.1703123152256012,293.3388366699219,297.1499938964844,293.1499938964844,0.0473153628408908,-1418.0357666015625,304.17022705078125,0.5328481793403625,0.0909371674060821,0.0904953405261039,293.2192077636719,297.1499938964844,293.1499938964844,0.3809235095977783,-5159.10107421875,304.1603698730469,0.9276152849197388,0.4689025580883026,0.3294896781444549,293.23699951171875,297.1499938964844,293.1499938964844,0.475222498178482,-8304.923828125,304.163330078125,0.9850336909294128,0.5585365295410156,0.5302792191505432,293.1849975585937,297.1499938964844,293.1499938964844,0.014868289232254,-3737.60595703125,304.0504150390625,0.4124153852462768,0.050000000745058,0.2407770007848739,291.2015380859375,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705383300781,291.2018127441406,1.0,0.3674358427524566,0.6847007870674133,0.6847007870674133,1.0,1.0,-1.6339200735092163,0.6846705079078674,0.9492495656013488,0.3046735525131225,0.0,0.0,0.7370893359184265,102.28453826904295,66.0,1.3917220830917358,-19786.62109375,532.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4913024902344,310.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27922.322265625,27720.0,0.0,0.0,0.4562203586101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0582324266433716,1.0582444667816162,-1.1984187040070536e-05,0.0,0.00046300565009,0.0,0.0,158.00645446777344,0.0,0.0,0.0,0.6151396632194519,4.0,0.0,1.0
467100,293.2699279785156,297.1499938964844,293.1499938964844,0.1198262348771095,-2647.0341796875,304.1620788574219,0.6904083490371704,0.1842104792594909,0.1690523475408554,293.3369445800781,297.1499938964844,293.1499938964844,0.0453580133616924,-1384.2744140625,304.17010498046875,0.534847617149353,0.0889168828725814,0.0883518159389495,293.2187805175781,297.1499938964844,293.1499938964844,0.3798348903656006,-5147.47412109375,304.16046142578125,0.9388238191604614,0.4681116044521332,0.3287829160690307,293.2365417480469,297.1499938964844,293.1499938964844,0.4738326370716095,-8285.8603515625,304.1634216308594,0.9932682514190674,0.5575276017189026,0.5291191339492798,293.1845703125,297.1499938964844,293.1499938964844,0.0147390756756067,-3720.004638671875,304.04547119140625,0.4178039729595184,0.050000000745058,0.2397628277540207,291.203125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.26922607421875,291.20318603515625,1.0,0.3613503873348236,0.6859972476959229,0.6859972476959229,1.0,1.0,-1.6263748407363892,0.681674063205719,0.9447007775306702,0.3032762706279754,0.0,0.0,0.7333805561065674,96.71876525878906,66.0,2.2470967769622803,-19695.767578125,511.8993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5133972167969,310.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,27921.658203125,26640.0,0.0,0.0,0.4532923102378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488064289093018,1.0488183498382568,-1.1863431609526742e-05,0.0,0.0004600340616889,0.0,0.0,154.69430541992188,0.0,0.0,0.0,0.5959381461143494,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189541593194007,-2631.98388671875,304.1614685058594,0.6968870759010315,0.1830772310495376,0.1678263545036316,293.3349914550781,297.1499938964844,293.1499938964844,0.0435503795742988,-1353.5357666015625,304.1697082519531,0.5369312763214111,0.0869333371520042,0.0862523391842842,293.2182922363281,297.1499938964844,293.1499938964844,0.3794865906238556,-5144.4287109375,304.1591796875,0.9499988555908204,0.4673356711864471,0.3280880749225616,293.2357177734375,297.1499938964844,293.1499938964844,0.4712464213371277,-8248.7265625,304.1659240722656,0.9990000128746032,0.5565930604934692,0.5257569551467896,293.1841125488281,297.1499938964844,293.1499938964844,0.0146507145836949,-3709.783203125,304.0404968261719,0.4236253499984741,0.050000000745058,0.238802894949913,291.18377685546875,291.1499938964844,259.64617919921875,258.2607116699219,279.1771545410156,293.2678527832031,291.1801147460937,1.0,0.3550942838191986,0.6874619126319885,0.6874619126319885,1.0,1.0,-1.6164002418518066,0.6775771379470825,0.938823103904724,0.3014299273490906,0.0,0.0,0.7328317165374756,91.3988800048828,54.0,-30.523468017578125,-19495.966796875,491.1387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.544189453125,309.9834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,27030.4921875,26640.0,0.0,0.0,0.4502284526824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0216991901397705,1.0217105150222778,-1.1321072634018492e-05,0.0,0.0004569246375467,0.0,0.0,143.5900421142578,0.0,0.0,0.0,0.5960195660591125,4.0,0.0,1.0
467220,293.2639465332031,297.1499938964844,293.1499938964844,0.1165741086006164,-2588.960205078125,304.1616516113281,0.7076645493507385,0.1809024810791015,0.1655598729848861,293.33087158203125,297.1499938964844,293.1499938964844,0.0397094748914241,-1287.2664794921875,304.1695861816406,0.5390893220901489,0.0830843895673751,0.0822683572769165,293.2173156738281,297.1499938964844,293.1499938964844,0.3763986825942993,-5110.3505859375,304.16143798828125,0.9678499698638916,0.4658070206642151,0.326803982257843,293.2090759277344,297.1499938964844,293.1499938964844,0.4404036402702331,-7799.2021484375,304.2120666503906,0.9990000128746032,0.5597326755523682,0.4968700408935547,293.1828918457031,297.1499938964844,293.1499938964844,0.0144100300967693,-3673.57373046875,304.03240966796875,0.4345263540744781,0.050000000745058,0.237311840057373,291.2173156738281,291.1499938964844,259.6696472167969,258.2840881347656,279.18798828125,293.2606811523437,291.2223815917969,1.0,0.3411537408828735,0.6918266415596008,0.6918266415596008,1.0,1.0,-1.570690631866455,0.6581921577453613,0.9124984741210938,0.2915370464324951,0.0,0.0,0.7229440212249756,82.54005432128906,57.0,46.4710693359375,-19122.912109375,440.6177368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6248474121094,310.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,26898.751953125,26640.0,0.0,0.0,0.4436954259872436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047056674957275,1.0047167539596558,-1.108216747525148e-05,0.0,0.0004502944648265,0.0,0.0,137.76913452148438,0.0,0.0,0.0,0.5877404808998108,4.0,0.0,1.0
467280,293.2639465332031,297.1499938964844,293.1499938964844,0.1165741086006164,-2588.960205078125,304.1616516113281,0.7076645493507385,0.1809024810791015,0.1655598729848861,293.33087158203125,297.1499938964844,293.1499938964844,0.0397094748914241,-1287.2664794921875,304.1695861816406,0.5390893220901489,0.0830843895673751,0.0822683572769165,293.2173156738281,297.1499938964844,293.1499938964844,0.3763986825942993,-5110.3505859375,304.16143798828125,0.9678499698638916,0.4658070206642151,0.326803982257843,293.2090759277344,297.1499938964844,293.1499938964844,0.4404036402702331,-7799.2021484375,304.2120666503906,0.9990000128746032,0.5597326755523682,0.4968700408935547,293.1828918457031,297.1499938964844,293.1499938964844,0.0144100300967693,-3673.57373046875,304.03240966796875,0.4345263540744781,0.050000000745058,0.237311840057373,291.2173156738281,291.1499938964844,259.6696472167969,258.2840881347656,279.18798828125,293.2606811523437,291.2223815917969,1.0,0.3411537408828735,0.6918266415596008,0.6918266415596008,1.0,1.0,-1.570690631866455,0.6581921577453613,0.9124984741210938,0.2915370464324951,0.0,0.0,0.7229440212249756,82.54005432128906,57.0,46.4710693359375,-19122.912109375,440.6177368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6248474121094,310.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,26898.751953125,26640.0,0.0,0.0,0.4436954259872436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0047056674957275,1.0047167539596558,-1.108216747525148e-05,0.0,0.0004502944648265,0.0,0.0,137.76913452148438,0.0,0.0,0.0,0.5877404808998108,4.0,0.0,1.0
467340,293.260498046875,297.1499938964844,293.1499938964844,0.1142529919743537,-2546.79150390625,304.16162109375,0.7145354151725769,0.1787154376506805,0.1634042114019394,293.3272399902344,297.1499938964844,293.1499938964844,0.0360054336488246,-1223.0360107421875,304.1692199707031,0.5376982688903809,0.0792407244443893,0.0784250050783157,293.21710205078125,297.1499938964844,293.1499938964844,0.3730880618095398,-5074.06494140625,304.1630249023437,0.979399025440216,0.4641443192958832,0.3255197703838348,293.15936279296875,297.1499938964844,293.1499938964844,0.4173490703105926,-7467.63134765625,304.22900390625,0.9990000128746032,0.5683035850524902,0.4766356945037842,293.1817626953125,297.1499938964844,293.1499938964844,0.0142205413430929,-3643.879638671875,304.0245361328125,0.4432963728904724,0.050000000745058,0.2363274693489074,291.2617492675781,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.25640869140625,291.2632141113281,1.0,0.331711083650589,0.6962525844573975,0.6962525844573975,1.0,1.0,-1.53663170337677,0.6441138386726379,0.8925178050994873,0.284451812505722,0.0,0.0,0.7044870257377625,76.63237762451172,75.0,45.36701583862305,-18725.103515625,406.3283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7491760253906,310.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,27074.1328125,25560.0,0.0,0.0,0.4363162517547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9641847610473632,0.964195430278778,-1.0637359991960691e-05,0.0,0.0004428055253811,0.0,0.0,125.53070831298828,0.0,0.0,0.0,0.5551499128341675,4.0,0.0,1.0
467400,293.260498046875,297.1499938964844,293.1499938964844,0.1142529919743537,-2546.79150390625,304.16162109375,0.7145354151725769,0.1787154376506805,0.1634042114019394,293.3272399902344,297.1499938964844,293.1499938964844,0.0360054336488246,-1223.0360107421875,304.1692199707031,0.5376982688903809,0.0792407244443893,0.0784250050783157,293.21710205078125,297.1499938964844,293.1499938964844,0.3730880618095398,-5074.06494140625,304.1630249023437,0.979399025440216,0.4641443192958832,0.3255197703838348,293.15936279296875,297.1499938964844,293.1499938964844,0.4173490703105926,-7467.63134765625,304.22900390625,0.9990000128746032,0.5683035850524902,0.4766356945037842,293.1817626953125,297.1499938964844,293.1499938964844,0.0142205413430929,-3643.879638671875,304.0245361328125,0.4432963728904724,0.050000000745058,0.2363274693489074,291.2617492675781,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.25640869140625,291.2632141113281,1.0,0.331711083650589,0.6962525844573975,0.6962525844573975,1.0,1.0,-1.53663170337677,0.6441138386726379,0.8925178050994873,0.284451812505722,0.0,0.0,0.7044870257377625,76.63237762451172,75.0,45.36701583862305,-18725.103515625,406.3283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7491760253906,310.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,27074.1328125,25560.0,0.0,0.0,0.4363162517547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9641847610473632,0.964195430278778,-1.0637359991960691e-05,0.0,0.0004428055253811,0.0,0.0,125.53070831298828,0.0,0.0,0.0,0.5551499128341675,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.1129431948065757,-2524.20556640625,304.159912109375,0.7117529511451721,0.1765159517526626,0.1614348292350769,293.3240966796875,297.1499938964844,293.1499938964844,0.0329259075224399,-1170.005859375,304.1679382324219,0.5274532437324524,0.0753875896334648,0.0747814178466796,293.2172241210937,297.1499938964844,293.1499938964844,0.3726541101932525,-5071.0791015625,304.15936279296875,0.9784342050552368,0.4624199569225311,0.3243324756622314,293.12115478515625,297.1499938964844,293.1499938964844,0.4167959690093994,-7474.2138671875,304.20269775390625,0.9990000128746032,0.575872540473938,0.4764563143253326,293.1806640625,297.1499938964844,293.1499938964844,0.0142574198544025,-3653.5478515625,304.0157470703125,0.4433792531490326,0.050000000745058,0.2363194525241851,291.2207336425781,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.258056640625,291.2176818847656,1.0,0.331240713596344,0.6997660994529724,0.6997660994529724,1.0,1.0,-1.5282257795333862,0.6414062976837158,0.8868194222450256,0.2833134531974792,0.0,0.0,0.6972423791885376,76.42658996582031,93.0,-33.22319412231445,-18450.1484375,401.3366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9031982421875,310.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25912.765625,25560.0,0.0,0.0,0.4280562102794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125145673751832,0.9125243425369264,-9.78587104327744e-06,0.0,0.0004344226326793,0.0,0.0,108.54598999023438,0.0,0.0,0.0,0.5442193746566772,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.1129431948065757,-2524.20556640625,304.159912109375,0.7117529511451721,0.1765159517526626,0.1614348292350769,293.3240966796875,297.1499938964844,293.1499938964844,0.0329259075224399,-1170.005859375,304.1679382324219,0.5274532437324524,0.0753875896334648,0.0747814178466796,293.2172241210937,297.1499938964844,293.1499938964844,0.3726541101932525,-5071.0791015625,304.15936279296875,0.9784342050552368,0.4624199569225311,0.3243324756622314,293.12115478515625,297.1499938964844,293.1499938964844,0.4167959690093994,-7474.2138671875,304.20269775390625,0.9990000128746032,0.575872540473938,0.4764563143253326,293.1806640625,297.1499938964844,293.1499938964844,0.0142574198544025,-3653.5478515625,304.0157470703125,0.4433792531490326,0.050000000745058,0.2363194525241851,291.2207336425781,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.258056640625,291.2176818847656,1.0,0.331240713596344,0.6997660994529724,0.6997660994529724,1.0,1.0,-1.5282257795333862,0.6414062976837158,0.8868194222450256,0.2833134531974792,0.0,0.0,0.6972423791885376,76.42658996582031,93.0,-33.22319412231445,-18450.1484375,401.3366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9031982421875,310.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25912.765625,25560.0,0.0,0.0,0.4280562102794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9125145673751832,0.9125243425369264,-9.78587104327744e-06,0.0,0.0004344226326793,0.0,0.0,108.54598999023438,0.0,0.0,0.0,0.5442193746566772,4.0,0.0,1.0
467580,293.2550048828125,297.1499938964844,293.1499938964844,0.1117952838540077,-2504.484619140625,304.15850830078125,0.700939416885376,0.1743063330650329,0.1596074551343917,293.3212890625,297.1499938964844,293.1499938964844,0.0300593059509992,-1119.54443359375,304.1667175292969,0.5112122297286987,0.0715459883213043,0.0713023990392685,293.21759033203125,297.1499938964844,293.1499938964844,0.3725254535675049,-5071.14404296875,304.15643310546875,0.9673792123794556,0.4606423676013946,0.3232286274433136,293.1178894042969,297.1499938964844,293.1499938964844,0.4327776730060577,-7722.0478515625,304.1581726074219,0.9990000128746032,0.5773431658744812,0.4921562969684601,293.1803894042969,297.1499938964844,293.1499938964844,0.0143766393885016,-3675.626220703125,304.0050354003906,0.4364771842956543,0.050000000745058,0.2370801866054535,291.1743469238281,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533264160156,291.16949462890625,1.0,0.3373961150646209,0.7016404271125793,0.7016404271125793,1.0,1.0,-1.5402823686599731,0.647464394569397,0.8928179144859314,0.2868289649486542,0.0,0.0,0.6968034505844116,80.71285247802734,111.0,-63.17691802978516,-18491.4921875,418.9782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472961425781,310.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25652.001953125,25560.0,0.0,0.0,0.420465737581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013141989707948,0.9013238549232484,-9.6035337264766e-06,0.0,0.0004267192853149,0.0,0.0,105.05880737304688,0.0,0.0,0.0,0.539000391960144,4.0,0.0,1.0
467640,293.2550048828125,297.1499938964844,293.1499938964844,0.1117952838540077,-2504.484619140625,304.15850830078125,0.700939416885376,0.1743063330650329,0.1596074551343917,293.3212890625,297.1499938964844,293.1499938964844,0.0300593059509992,-1119.54443359375,304.1667175292969,0.5112122297286987,0.0715459883213043,0.0713023990392685,293.21759033203125,297.1499938964844,293.1499938964844,0.3725254535675049,-5071.14404296875,304.15643310546875,0.9673792123794556,0.4606423676013946,0.3232286274433136,293.1178894042969,297.1499938964844,293.1499938964844,0.4327776730060577,-7722.0478515625,304.1581726074219,0.9990000128746032,0.5773431658744812,0.4921562969684601,293.1803894042969,297.1499938964844,293.1499938964844,0.0143766393885016,-3675.626220703125,304.0050354003906,0.4364771842956543,0.050000000745058,0.2370801866054535,291.1743469238281,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533264160156,291.16949462890625,1.0,0.3373961150646209,0.7016404271125793,0.7016404271125793,1.0,1.0,-1.5402823686599731,0.647464394569397,0.8928179144859314,0.2868289649486542,0.0,0.0,0.6968034505844116,80.71285247802734,111.0,-63.17691802978516,-18491.4921875,418.9782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472961425781,310.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25652.001953125,25560.0,0.0,0.0,0.420465737581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013141989707948,0.9013238549232484,-9.6035337264766e-06,0.0,0.0004267192853149,0.0,0.0,105.05880737304688,0.0,0.0,0.0,0.539000391960144,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1113506034016609,-2497.09619140625,304.15777587890625,0.6934562921524048,0.1731940805912017,0.1587351858615875,293.3199768066406,297.1499938964844,293.1499938964844,0.0283492542803287,-1096.1412353515625,304.1668395996094,0.5021107792854309,0.0696326196193695,0.0696189552545547,293.2178649902344,297.1499938964844,293.1499938964844,0.3728237450122833,-5075.23486328125,304.1547241210937,0.9586868286132812,0.4597327709197998,0.3226974606513977,293.1305236816406,297.1499938964844,293.1499938964844,0.44599649310112,-7920.384765625,304.1326599121094,0.9990000128746032,0.575279176235199,0.5044847130775452,293.1808166503906,297.1499938964844,293.1499938964844,0.0144715420901775,-3692.6572265625,303.9980163574219,0.431492418050766,0.050000000745058,0.2376947253942489,291.14111328125,291.1499938964844,259.7657165527344,258.37579345703125,279.16766357421875,293.2501220703125,291.1355895996094,1.0,0.3424224853515625,0.7020031809806824,0.7020031809806824,1.0,1.0,-1.552111268043518,0.6529653668403625,0.8991458415985107,0.2898752987384796,0.0,0.0,0.700702428817749,84.21766662597656,111.0,-78.91914367675781,-18572.845703125,434.6808776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9094543457031,310.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25523.40625,24480.0,0.0,0.0,0.4172811806201935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904323160648346,0.9043327569961548,-9.60744364419952e-06,0.0,0.0004234873340465,0.0,0.0,105.62006378173828,0.0,0.0,0.0,0.5251984596252441,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.1111843064427375,-2495.212158203125,304.1566467285156,0.6850883364677429,0.1720747798681259,0.1578844636678695,293.3187255859375,297.1499938964844,293.1499938964844,0.0273845009505748,-1074.9136962890625,304.16552734375,0.492757499217987,0.0677271261811256,0.0679699257016182,293.2181701660156,297.1499938964844,293.1499938964844,0.3740305602550506,-5089.78466796875,304.1516418457031,0.9482234120368958,0.4588159024715423,0.3221796452999115,293.1521301269531,297.1499938964844,293.1499938964844,0.4630075693130493,-8172.05419921875,304.1048278808594,0.9990000128746032,0.5712949633598328,0.5191731452941895,293.1817321777344,297.1499938964844,293.1499938964844,0.0146178817376494,-3719.322021484375,303.9891967773437,0.4260195791721344,0.050000000745058,0.2384466975927353,291.08203125,291.1499938964844,259.78143310546875,258.39031982421875,279.1605529785156,293.2460021972656,291.07159423828125,1.0,0.3484945297241211,0.7019926309585571,0.7019926309585571,1.0,1.0,-1.5670222043991089,0.6597660183906555,0.9072561264038086,0.2935886979103088,0.0,0.0,0.710854709148407,88.51789855957031,114.0,-129.340087890625,-18591.5546875,454.46771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8427124023437,309.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,24502.884765625,24480.0,0.0,0.0,0.4144910871982574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964983820915222,0.8965076804161072,-9.291085916629528e-06,0.0,0.0004206557641737,0.0,0.0,101.67644500732422,0.0,0.0,0.0,0.5334202647209167,4.0,0.0,1.0
467820,293.25079345703125,297.1499938964844,293.1499938964844,0.1102678775787353,-2479.66552734375,304.1560363769531,0.6704795956611633,0.1698945760726928,0.1561871320009231,293.31573486328125,297.1499938964844,293.1499938964844,0.0250175278633832,-1027.4072265625,304.1643981933594,0.4746472239494324,0.0640587583184242,0.0647434666752815,293.218505859375,297.1499938964844,293.1499938964844,0.3745622932910919,-5096.396484375,304.1504211425781,0.9290847182273864,0.4570197165012359,0.3211440145969391,293.208740234375,297.1499938964844,293.1499938964844,0.4819151759147644,-8434.5888671875,304.0909423828125,0.9945099353790284,0.5597643852233887,0.5335485339164734,293.1844177246094,297.1499938964844,293.1499938964844,0.0148086613044142,-3753.208984375,303.9696044921875,0.4172348976135254,0.050000000745058,0.2398661971092224,291.0171203613281,291.1499938964844,259.8145446777344,258.4205627441406,279.1615295410156,293.2484436035156,291.0166320800781,1.0,0.3571774959564209,0.7029600143432617,0.7029600143432617,1.0,1.0,-1.5796964168548584,0.665786623954773,0.9139097332954408,0.2971587181091308,0.0,0.0,0.7342845797538757,96.34715270996094,117.0,-70.80987548828125,-18806.513671875,482.5093078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57568359375,309.7952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,24028.958984375,24480.0,0.0,0.0,0.410869836807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409451484680176,0.9409548044204712,-9.679838512965944e-06,0.0,0.0004169806488789,0.0,0.0,112.82476043701172,0.0,0.0,0.0,0.5519356727600098,4.0,0.0,1.0
467880,293.25079345703125,297.1499938964844,293.1499938964844,0.1102678775787353,-2479.66552734375,304.1560363769531,0.6704795956611633,0.1698945760726928,0.1561871320009231,293.31573486328125,297.1499938964844,293.1499938964844,0.0250175278633832,-1027.4072265625,304.1643981933594,0.4746472239494324,0.0640587583184242,0.0647434666752815,293.218505859375,297.1499938964844,293.1499938964844,0.3745622932910919,-5096.396484375,304.1504211425781,0.9290847182273864,0.4570197165012359,0.3211440145969391,293.208740234375,297.1499938964844,293.1499938964844,0.4819151759147644,-8434.5888671875,304.0909423828125,0.9945099353790284,0.5597643852233887,0.5335485339164734,293.1844177246094,297.1499938964844,293.1499938964844,0.0148086613044142,-3753.208984375,303.9696044921875,0.4172348976135254,0.050000000745058,0.2398661971092224,291.0171203613281,291.1499938964844,259.8145446777344,258.4205627441406,279.1615295410156,293.2484436035156,291.0166320800781,1.0,0.3571774959564209,0.7029600143432617,0.7029600143432617,1.0,1.0,-1.5796964168548584,0.665786623954773,0.9139097332954408,0.2971587181091308,0.0,0.0,0.7342845797538757,96.34715270996094,117.0,-70.80987548828125,-18806.513671875,482.5093078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57568359375,309.7952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,24028.958984375,24480.0,0.0,0.0,0.410869836807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409451484680176,0.9409548044204712,-9.679838512965944e-06,0.0,0.0004169806488789,0.0,0.0,112.82476043701172,0.0,0.0,0.0,0.5519356727600098,4.0,0.0,1.0
467940,293.248779296875,297.1499938964844,293.1499938964844,0.1085911318659782,-2448.733642578125,304.1568298339844,0.6565783619880676,0.1677494794130325,0.1545847058296203,293.3128967285156,297.1499938964844,293.1499938964844,0.0226196572184562,-977.3793334960938,304.16363525390625,0.4501100480556488,0.060438122600317,0.061668861657381,293.2192077636719,297.1499938964844,293.1499938964844,0.372225821018219,-5069.85888671875,304.1541748046875,0.9101768732070924,0.4551428854465484,0.3201160728931427,293.2378234863281,297.1499938964844,293.1499938964844,0.4734706878662109,-8304.615234375,304.1239318847656,0.9764837026596068,0.5523167252540588,0.5255634188652039,293.18731689453125,297.1499938964844,293.1499938964844,0.0148814329877495,-3763.37646484375,303.9499206542969,0.4092084169387817,0.050000000745058,0.2414458096027374,291.0459289550781,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.2558898925781,291.0480041503906,1.0,0.3631619811058044,0.7060320973396301,0.7060320973396301,1.0,1.0,-1.5643154382705688,0.6596009731292725,0.9047144651412964,0.2943000793457031,0.0,0.0,0.7465121150016785,104.48499298095705,120.0,10.294801712036133,-18728.80078125,495.4336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2421264648437,309.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,24128.373046875,23400.0,0.0,0.0,0.4091702997684479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977696180343628,0.9777063131332396,-1.0130504961125553e-05,0.0,0.0004152558394707,0.0,0.0,123.72980499267578,0.0,0.0,0.0,0.5531799793243408,4.0,0.0,1.0
468000,293.248779296875,297.1499938964844,293.1499938964844,0.1085911318659782,-2448.733642578125,304.1568298339844,0.6565783619880676,0.1677494794130325,0.1545847058296203,293.3128967285156,297.1499938964844,293.1499938964844,0.0226196572184562,-977.3793334960938,304.16363525390625,0.4501100480556488,0.060438122600317,0.061668861657381,293.2192077636719,297.1499938964844,293.1499938964844,0.372225821018219,-5069.85888671875,304.1541748046875,0.9101768732070924,0.4551428854465484,0.3201160728931427,293.2378234863281,297.1499938964844,293.1499938964844,0.4734706878662109,-8304.615234375,304.1239318847656,0.9764837026596068,0.5523167252540588,0.5255634188652039,293.18731689453125,297.1499938964844,293.1499938964844,0.0148814329877495,-3763.37646484375,303.9499206542969,0.4092084169387817,0.050000000745058,0.2414458096027374,291.0459289550781,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.2558898925781,291.0480041503906,1.0,0.3631619811058044,0.7060320973396301,0.7060320973396301,1.0,1.0,-1.5643154382705688,0.6596009731292725,0.9047144651412964,0.2943000793457031,0.0,0.0,0.7465121150016785,104.48499298095705,120.0,10.294801712036133,-18728.80078125,495.4336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2421264648437,309.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,24128.373046875,23400.0,0.0,0.0,0.4091702997684479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977696180343628,0.9777063131332396,-1.0130504961125553e-05,0.0,0.0004152558394707,0.0,0.0,123.72980499267578,0.0,0.0,0.0,0.5531799793243408,4.0,0.0,1.0
468060,293.246826171875,297.1499938964844,293.1499938964844,0.1072822362184524,-2425.222900390625,304.15673828125,0.6466483473777771,0.1656421571969986,0.1529149711132049,293.3108825683594,297.1499938964844,293.1499938964844,0.0203017275780439,-926.9178466796876,304.1629638671875,0.4292022883892059,0.0567160695791244,0.0584166012704372,293.2200927734375,297.1499938964844,293.1499938964844,0.371110051870346,-5057.90380859375,304.1546936035156,0.8979333639144897,0.4532071352005005,0.3189601004123688,293.2479248046875,297.1499938964844,293.1499938964844,0.4704111516475677,-8255.0380859375,304.1375427246094,0.9628884196281432,0.5480241775512695,0.5212525129318237,293.1903686523437,297.1499938964844,293.1499938964844,0.0149739440530538,-3780.153076171875,303.9280090332031,0.4039326012134552,0.050000000745058,0.242636352777481,291.0303955078125,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.25897216796875,291.0315246582031,1.0,0.3676753044128418,0.7093043327331543,0.7093043327331543,1.0,1.0,-1.5532712936401367,0.6554784774780273,0.8977928161621094,0.2924388647079468,0.0,0.0,0.7635475397109985,110.62772369384766,123.0,-4.473802089691162,-18548.017578125,505.1355590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.962646484375,309.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,23134.37109375,23400.0,0.0,0.0,0.4081681370735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986249566078186,0.9862595796585084,-1.00077195384074e-05,0.0,0.0004142387770116,0.0,0.0,124.31642150878906,0.0,0.0,0.0,0.5687430500984192,4.0,0.0,1.0
468120,293.246826171875,297.1499938964844,293.1499938964844,0.1072822362184524,-2425.222900390625,304.15673828125,0.6466483473777771,0.1656421571969986,0.1529149711132049,293.3108825683594,297.1499938964844,293.1499938964844,0.0203017275780439,-926.9178466796876,304.1629638671875,0.4292022883892059,0.0567160695791244,0.0584166012704372,293.2200927734375,297.1499938964844,293.1499938964844,0.371110051870346,-5057.90380859375,304.1546936035156,0.8979333639144897,0.4532071352005005,0.3189601004123688,293.2479248046875,297.1499938964844,293.1499938964844,0.4704111516475677,-8255.0380859375,304.1375427246094,0.9628884196281432,0.5480241775512695,0.5212525129318237,293.1903686523437,297.1499938964844,293.1499938964844,0.0149739440530538,-3780.153076171875,303.9280090332031,0.4039326012134552,0.050000000745058,0.242636352777481,291.0303955078125,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.25897216796875,291.0315246582031,1.0,0.3676753044128418,0.7093043327331543,0.7093043327331543,1.0,1.0,-1.5532712936401367,0.6554784774780273,0.8977928161621094,0.2924388647079468,0.0,0.0,0.7635475397109985,110.62772369384766,123.0,-4.473802089691162,-18548.017578125,505.1355590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.962646484375,309.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,23134.37109375,23400.0,0.0,0.0,0.4081681370735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986249566078186,0.9862595796585084,-1.00077195384074e-05,0.0,0.0004142387770116,0.0,0.0,124.31642150878906,0.0,0.0,0.0,0.5687430500984192,4.0,0.0,1.0
468180,293.24462890625,297.1499938964844,293.1499938964844,0.1056586951017379,-2395.244140625,304.1571960449219,0.6388562917709351,0.1636355370283126,0.151285782456398,293.3093566894531,297.1499938964844,293.1499938964844,0.0180162843316793,-872.1837158203125,304.1624450683594,0.412266343832016,0.0529513545334339,0.0550662577152252,293.2209167480469,297.1499938964844,293.1499938964844,0.3687023222446441,-5031.080078125,304.1571044921875,0.8885623812675476,0.4512671530246734,0.3177688717842102,293.251708984375,297.1499938964844,293.1499938964844,0.466772973537445,-8199.2060546875,304.1476135253906,0.951825737953186,0.5447720289230347,0.5182437300682068,293.1933288574219,297.1499938964844,293.1499938964844,0.0149822467938065,-3782.104736328125,303.9061889648437,0.3998886346817016,0.050000000745058,0.2436108738183975,291.0531311035156,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.2599792480469,291.0549011230469,1.0,0.3712269961833954,0.7127516865730286,0.7127516865730286,1.0,1.0,-1.543420433998108,0.6519156098365784,0.8915048241615295,0.2909017503261566,0.0,0.0,0.7749974131584167,115.64202117919922,126.0,22.17485237121582,-18485.552734375,512.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034912109375,309.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23118.333984375,23400.0,0.0,0.0,0.4080392122268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014007568359375,1.014017939567566,-1.034125580190448e-05,0.0,0.0004141079261898,0.0,0.0,132.92630004882812,0.0,0.0,0.0,0.5811185836791992,4.0,0.0,1.0
468240,293.24462890625,297.1499938964844,293.1499938964844,0.1056586951017379,-2395.244140625,304.1571960449219,0.6388562917709351,0.1636355370283126,0.151285782456398,293.3093566894531,297.1499938964844,293.1499938964844,0.0180162843316793,-872.1837158203125,304.1624450683594,0.412266343832016,0.0529513545334339,0.0550662577152252,293.2209167480469,297.1499938964844,293.1499938964844,0.3687023222446441,-5031.080078125,304.1571044921875,0.8885623812675476,0.4512671530246734,0.3177688717842102,293.251708984375,297.1499938964844,293.1499938964844,0.466772973537445,-8199.2060546875,304.1476135253906,0.951825737953186,0.5447720289230347,0.5182437300682068,293.1933288574219,297.1499938964844,293.1499938964844,0.0149822467938065,-3782.104736328125,303.9061889648437,0.3998886346817016,0.050000000745058,0.2436108738183975,291.0531311035156,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.2599792480469,291.0549011230469,1.0,0.3712269961833954,0.7127516865730286,0.7127516865730286,1.0,1.0,-1.543420433998108,0.6519156098365784,0.8915048241615295,0.2909017503261566,0.0,0.0,0.7749974131584167,115.64202117919922,126.0,22.17485237121582,-18485.552734375,512.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034912109375,309.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23118.333984375,23400.0,0.0,0.0,0.4080392122268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014007568359375,1.014017939567566,-1.034125580190448e-05,0.0,0.0004141079261898,0.0,0.0,132.92630004882812,0.0,0.0,0.0,0.5811185836791992,4.0,0.0,1.0
468300,293.2434387207031,297.1499938964844,293.1499938964844,0.1048749759793281,-2380.75537109375,304.1573181152344,0.6354741454124451,0.1626726984977722,0.1504963934421539,293.3086853027344,297.1499938964844,293.1499938964844,0.0169437918812036,-844.6228637695312,304.1621398925781,0.4046701490879059,0.0510638877749443,0.0533725209534168,293.2212829589844,297.1499938964844,293.1499938964844,0.3674837946891784,-5017.60595703125,304.15802001953125,0.8844925761222839,0.4502969682216644,0.3171633780002594,293.252685546875,297.1499938964844,293.1499938964844,0.4650479555130005,-8173.41943359375,304.15118408203125,0.946884274482727,0.5432908535003662,0.5169109106063843,293.1947326660156,297.1499938964844,293.1499938964844,0.0149804819375276,-3782.314208984375,303.8951110839844,0.3981252610683441,0.050000000745058,0.2440453618764877,291.0642395019531,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.2601623535156,291.06591796875,1.0,0.3727512955665588,0.714537501335144,0.714537501335144,1.0,1.0,-1.538633942604065,0.6502017974853516,0.8884320855140686,0.2901732623577118,0.0,0.0,0.7795973420143127,117.87071228027344,126.0,26.247142791748047,-18446.1796875,515.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58599853515625,309.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,23145.94921875,22320.0,0.0,0.0,0.4082278907299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02537739276886,1.0253878831863403,-1.0488307452760637e-05,0.0,0.0004142994002904,0.0,0.0,136.6472625732422,0.0,0.0,0.0,0.571314811706543,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1043128669261932,-2370.71630859375,304.156982421875,0.6323618292808533,0.1617369651794433,0.1497251838445663,293.3080749511719,297.1499938964844,293.1499938964844,0.0160254370421171,-820.5274047851562,304.1503295898437,0.3976073265075683,0.050000000745058,0.0518429279327392,293.2215881347656,297.1499938964844,293.1499938964844,0.366972416639328,-5012.45068359375,304.157470703125,0.8807612061500549,0.4493335485458374,0.3165551424026489,293.2533264160156,297.1499938964844,293.1499938964844,0.4642284214496612,-8161.6005859375,304.15240478515625,0.9422752857208252,0.5418651103973389,0.5156332850456238,293.1960754394531,297.1499938964844,293.1499938964844,0.0150091750547289,-3788.692138671875,303.8834533691406,0.3964923918247223,0.050000000745058,0.244449570775032,291.05419921875,291.1499938964844,259.9599914550781,258.5495300292969,279.184814453125,293.2602233886719,291.05108642578125,1.0,0.3741547763347626,0.7163490056991577,0.7163490056991577,1.0,1.0,-1.534091830253601,0.6486015319824219,0.8854902982711792,0.2894957959651947,0.0,0.0,0.7867292165756226,119.94234466552734,129.0,-9.373857498168944,-18306.640625,518.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,309.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,22348.32421875,22320.0,0.0,0.0,0.4083644151687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013625144958496,1.013635277748108,-1.0162410944758449e-05,0.0,0.0004144379636272,0.0,0.0,131.20437622070312,0.0,0.0,0.0,0.5780608057975769,4.0,0.0,1.0
468420,293.239501953125,297.1499938964844,293.1499938964844,0.1029896736145019,-2346.438720703125,304.1568908691406,0.6269495487213135,0.1599437445402145,0.14823018014431,293.3098449707031,297.1499938964844,293.1499938964844,0.0156849585473537,-813.0379638671875,304.0870361328125,0.3936915397644043,0.050000000745058,0.0516795217990875,293.2220764160156,297.1499938964844,293.1499938964844,0.365109384059906,-4992.16796875,304.1581726074219,0.8744205236434937,0.4474235773086548,0.3153361082077026,293.25396728515625,297.1499938964844,293.1499938964844,0.4615723192691803,-8122.9375,304.1560974121094,0.9342690110206604,0.5391141772270203,0.5131744742393494,293.1986694335937,297.1499938964844,293.1499938964844,0.015012145973742,-3791.587890625,303.8601989746094,0.3936884105205536,0.050000000745058,0.2451415061950683,291.0553283691406,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2612609863281,291.0568542480469,1.0,0.37680783867836,0.719916045665741,0.719916045665741,1.0,1.0,-1.5285149812698364,0.646959125995636,0.8815558552742004,0.2889931201934814,0.0,0.0,0.7998917102813721,123.53089141845705,132.0,9.78067398071289,-18293.212890625,524.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,309.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,22094.8828125,22320.0,0.0,0.0,0.408862441778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0356603860855105,1.0356707572937012,-1.0379308150731958e-05,0.0,0.0004149434098508,0.0,0.0,137.79176330566406,0.0,0.0,0.0,0.5876461267471313,4.0,0.0,1.0
468480,293.239501953125,297.1499938964844,293.1499938964844,0.1029896736145019,-2346.438720703125,304.1568908691406,0.6269495487213135,0.1599437445402145,0.14823018014431,293.3098449707031,297.1499938964844,293.1499938964844,0.0156849585473537,-813.0379638671875,304.0870361328125,0.3936915397644043,0.050000000745058,0.0516795217990875,293.2220764160156,297.1499938964844,293.1499938964844,0.365109384059906,-4992.16796875,304.1581726074219,0.8744205236434937,0.4474235773086548,0.3153361082077026,293.25396728515625,297.1499938964844,293.1499938964844,0.4615723192691803,-8122.9375,304.1560974121094,0.9342690110206604,0.5391141772270203,0.5131744742393494,293.1986694335937,297.1499938964844,293.1499938964844,0.015012145973742,-3791.587890625,303.8601989746094,0.3936884105205536,0.050000000745058,0.2451415061950683,291.0553283691406,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2612609863281,291.0568542480469,1.0,0.37680783867836,0.719916045665741,0.719916045665741,1.0,1.0,-1.5285149812698364,0.646959125995636,0.8815558552742004,0.2889931201934814,0.0,0.0,0.7998917102813721,123.53089141845705,132.0,9.78067398071289,-18293.212890625,524.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,309.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,22094.8828125,22320.0,0.0,0.0,0.408862441778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0356603860855105,1.0356707572937012,-1.0379308150731958e-05,0.0,0.0004149434098508,0.0,0.0,137.79176330566406,0.0,0.0,0.0,0.5876461267471313,4.0,0.0,1.0
468540,293.2366027832031,297.1499938964844,293.1499938964844,0.1015969067811966,-2320.547607421875,304.15692138671875,0.6219667196273804,0.1582589000463485,0.1468239426612854,293.31640625,297.1499938964844,293.1499938964844,0.0154825318604707,-809.0155029296875,304.0107727050781,0.39101642370224,0.050000000745058,0.0518155544996261,293.2225036621094,297.1499938964844,293.1499938964844,0.3626856505870819,-4965.4853515625,304.1594543457031,0.86863774061203,0.4455096423625946,0.3141103982925415,293.2542724609375,297.1499938964844,293.1499938964844,0.4582058489322662,-8074.4365234375,304.1596374511719,0.9268407821655272,0.5364152789115906,0.5107712745666504,293.201171875,297.1499938964844,293.1499938964844,0.0149821368977427,-3788.572021484375,303.8367919921875,0.3910164535045624,0.050000000745058,0.2457906901836395,291.07574462890625,291.1499938964844,260.0333251953125,258.6131286621094,279.1866149902344,293.2641296386719,291.0774230957031,1.0,0.379288762807846,0.7236319780349731,0.7236319780349731,1.0,1.0,-1.523412823677063,0.6455347537994385,0.8778780698776245,0.2886255383491516,0.0,0.0,0.8084427714347839,126.90103912353516,135.0,23.531587600708008,-18275.185546875,529.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,309.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22116.416015625,21240.0,0.0,0.0,0.409771054983139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05499005317688,1.05500066280365,-1.062957562680822e-05,0.0,0.000415865535615,0.0,0.0,144.30560302734375,0.0,0.0,0.0,0.5815147757530212,4.0,0.0,1.0
468600,293.2366027832031,297.1499938964844,293.1499938964844,0.1015969067811966,-2320.547607421875,304.15692138671875,0.6219667196273804,0.1582589000463485,0.1468239426612854,293.31640625,297.1499938964844,293.1499938964844,0.0154825318604707,-809.0155029296875,304.0107727050781,0.39101642370224,0.050000000745058,0.0518155544996261,293.2225036621094,297.1499938964844,293.1499938964844,0.3626856505870819,-4965.4853515625,304.1594543457031,0.86863774061203,0.4455096423625946,0.3141103982925415,293.2542724609375,297.1499938964844,293.1499938964844,0.4582058489322662,-8074.4365234375,304.1596374511719,0.9268407821655272,0.5364152789115906,0.5107712745666504,293.201171875,297.1499938964844,293.1499938964844,0.0149821368977427,-3788.572021484375,303.8367919921875,0.3910164535045624,0.050000000745058,0.2457906901836395,291.07574462890625,291.1499938964844,260.0333251953125,258.6131286621094,279.1866149902344,293.2641296386719,291.0774230957031,1.0,0.379288762807846,0.7236319780349731,0.7236319780349731,1.0,1.0,-1.523412823677063,0.6455347537994385,0.8778780698776245,0.2886255383491516,0.0,0.0,0.8084427714347839,126.90103912353516,135.0,23.531587600708008,-18275.185546875,529.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,309.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22116.416015625,21240.0,0.0,0.0,0.409771054983139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05499005317688,1.05500066280365,-1.062957562680822e-05,0.0,0.000415865535615,0.0,0.0,144.30560302734375,0.0,0.0,0.0,0.5815147757530212,4.0,0.0,1.0
468660,293.23358154296875,297.1499938964844,293.1499938964844,0.1006023809313774,-2302.5703125,304.1562805175781,0.6172207593917847,0.1566780060529709,0.1455064564943313,293.325927734375,297.1499938964844,293.1499938964844,0.0153111321851611,-806.625244140625,303.9243469238281,0.3883791267871856,0.050000000745058,0.0519473254680633,293.2227783203125,297.1499938964844,293.1499938964844,0.3614006638526916,-4952.14697265625,304.1584777832031,0.8632470965385437,0.4436137080192566,0.3128878772258758,293.2542724609375,297.1499938964844,293.1499938964844,0.4562471508979797,-8047.52978515625,304.15972900390625,0.9198777675628662,0.5337783098220825,0.5084128975868225,293.2036437988281,297.1499938964844,293.1499938964844,0.0150021407753229,-3795.679931640625,303.8116455078125,0.3883791267871856,0.050000000745058,0.2464157491922378,291.0594177246094,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2685241699219,291.0601806640625,1.0,0.3816526234149933,0.7275359630584717,0.7275359630584717,1.0,1.0,-1.5184407234191897,0.6441817879676819,0.8742589354515076,0.288303017616272,0.0,0.0,0.8215979337692261,130.14512634277344,138.0,-3.543793201446533,-18159.515625,535.0110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,308.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,21140.189453125,21240.0,0.0,0.0,0.4105032384395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467201471328735,1.0467305183410645,-1.0303257113264408e-05,0.0,0.0004166085855104,0.0,0.0,139.4174041748047,0.0,0.0,0.0,0.5895523428916931,4.0,0.0,1.0
468720,293.23358154296875,297.1499938964844,293.1499938964844,0.1006023809313774,-2302.5703125,304.1562805175781,0.6172207593917847,0.1566780060529709,0.1455064564943313,293.325927734375,297.1499938964844,293.1499938964844,0.0153111321851611,-806.625244140625,303.9243469238281,0.3883791267871856,0.050000000745058,0.0519473254680633,293.2227783203125,297.1499938964844,293.1499938964844,0.3614006638526916,-4952.14697265625,304.1584777832031,0.8632470965385437,0.4436137080192566,0.3128878772258758,293.2542724609375,297.1499938964844,293.1499938964844,0.4562471508979797,-8047.52978515625,304.15972900390625,0.9198777675628662,0.5337783098220825,0.5084128975868225,293.2036437988281,297.1499938964844,293.1499938964844,0.0150021407753229,-3795.679931640625,303.8116455078125,0.3883791267871856,0.050000000745058,0.2464157491922378,291.0594177246094,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2685241699219,291.0601806640625,1.0,0.3816526234149933,0.7275359630584717,0.7275359630584717,1.0,1.0,-1.5184407234191897,0.6441817879676819,0.8742589354515076,0.288303017616272,0.0,0.0,0.8215979337692261,130.14512634277344,138.0,-3.543793201446533,-18159.515625,535.0110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,308.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,21140.189453125,21240.0,0.0,0.0,0.4105032384395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467201471328735,1.0467305183410645,-1.0303257113264408e-05,0.0,0.0004166085855104,0.0,0.0,139.4174041748047,0.0,0.0,0.0,0.5895523428916931,4.0,0.0,1.0
