time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.0993572324514389,-2279.25927734375,304.15625,0.6125813722610474,0.1551959663629531,0.1442760527133941,293.3370666503906,297.1499938964844,293.1499938964844,0.0150608047842979,-801.3261108398438,303.8313293457031,0.3858394622802734,0.050000000745058,0.0520756281912326,293.2230529785156,297.1499938964844,293.1499938964844,0.3589433133602142,-4925.02880859375,304.1597595214844,0.8581677675247192,0.4417133331298828,0.3116678595542907,293.2539978027344,297.1499938964844,293.1499938964844,0.452848345041275,-7999.072265625,304.1621398925781,0.9133830070495604,0.5311908721923828,0.5061083436012268,293.20611572265625,297.1499938964844,293.1499938964844,0.0149601008743047,-3791.011474609375,303.78668212890625,0.3858394622802734,0.050000000745058,0.2470243573188781,291.080810546875,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.27423095703125,291.0829467773437,1.0,0.3839403986930847,0.7316485643386841,0.7316485643386841,1.0,1.0,-1.513616919517517,0.6429095268249512,0.8707074522972107,0.2880319356918335,0.0,0.0,0.829571545124054,133.30462646484375,141.0,23.30630683898925,-18165.935546875,540.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,308.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,21081.927734375,21240.0,0.0,0.0,0.4113165736198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623977184295654,1.062408208847046,-1.0490873137314338e-05,0.0,0.0004174340283498,0.0,0.0,144.58848571777344,0.0,0.0,0.0,0.5966002345085144,4.0,0.0,1.0
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.0993572324514389,-2279.25927734375,304.15625,0.6125813722610474,0.1551959663629531,0.1442760527133941,293.3370666503906,297.1499938964844,293.1499938964844,0.0150608047842979,-801.3261108398438,303.8313293457031,0.3858394622802734,0.050000000745058,0.0520756281912326,293.2230529785156,297.1499938964844,293.1499938964844,0.3589433133602142,-4925.02880859375,304.1597595214844,0.8581677675247192,0.4417133331298828,0.3116678595542907,293.2539978027344,297.1499938964844,293.1499938964844,0.452848345041275,-7999.072265625,304.1621398925781,0.9133830070495604,0.5311908721923828,0.5061083436012268,293.20611572265625,297.1499938964844,293.1499938964844,0.0149601008743047,-3791.011474609375,303.78668212890625,0.3858394622802734,0.050000000745058,0.2470243573188781,291.080810546875,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.27423095703125,291.0829467773437,1.0,0.3839403986930847,0.7316485643386841,0.7316485643386841,1.0,1.0,-1.513616919517517,0.6429095268249512,0.8707074522972107,0.2880319356918335,0.0,0.0,0.829571545124054,133.30462646484375,141.0,23.30630683898925,-18165.935546875,540.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,308.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,21081.927734375,21240.0,0.0,0.0,0.4113165736198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623977184295654,1.062408208847046,-1.0490873137314338e-05,0.0,0.0004174340283498,0.0,0.0,144.58848571777344,0.0,0.0,0.0,0.5966002345085144,4.0,0.0,1.0
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0987423807382583,-2267.690673828125,304.15625,0.6102668642997742,0.154491513967514,0.1436927318572998,293.343017578125,297.1499938964844,293.1499938964844,0.0149272046983242,-798.3619995117188,303.7827453613281,0.3846153020858764,0.050000000745058,0.0521389320492744,293.2232360839844,297.1499938964844,293.1499938964844,0.3576233088970184,-4910.4521484375,304.160400390625,0.8557186126708984,0.4407573640346527,0.311052531003952,293.2538452148437,297.1499938964844,293.1499938964844,0.4510407149791717,-7973.37841796875,304.1632080078125,0.9103060364723206,0.5299051403999329,0.504963755607605,293.2073974609375,297.1499938964844,293.1499938964844,0.014933668076992,-3787.74169921875,303.77392578125,0.3846153020858764,0.050000000745058,0.2473246455192566,291.0943298339844,291.1499938964844,260.125,258.6915588378906,279.19097900390625,293.2768249511719,291.0965270996094,1.0,0.3850637078285217,0.7337568998336792,0.7337568998336792,1.0,1.0,-1.5112402439117432,0.6422879695892334,0.8689522743225098,0.2879040241241455,0.0,0.0,0.8319242596626282,134.86370849609375,141.0,30.10636711120605,-18162.83984375,542.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,308.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21104.958984375,20160.0,0.0,0.0,0.4117508232593536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068309307098389,1.0683197975158691,-1.0572570317890497e-05,0.0,0.0004178747476544,0.0,0.0,146.67300415039062,0.0,0.0,0.0,0.5843483209609985,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0983374789357185,-2260.394287109375,304.15582275390625,0.6079848408699036,0.1538162529468536,0.1431320458650589,293.3490600585937,297.1499938964844,293.1499938964844,0.014824035577476,-796.688720703125,303.7322082519531,0.383418321609497,0.050000000745058,0.0522017814218997,293.2233581542969,297.1499938964844,293.1499938964844,0.356986939907074,-4903.94677734375,304.1596069335937,0.8533258438110352,0.4398046731948852,0.3104360997676849,293.2536315917969,297.1499938964844,293.1499938964844,0.4500851035118103,-7960.66552734375,304.1625061035156,0.9073513150215148,0.5286309719085693,0.5038251280784607,293.20867919921875,297.1499938964844,293.1499938964844,0.014939222484827,-3790.91552734375,303.7602233886719,0.383418321609497,0.050000000745058,0.2476227879524231,291.0873413085937,291.1499938964844,260.1433410644531,258.7071228027344,279.1917724609375,293.2794494628906,291.0844421386719,1.0,0.3861766457557678,0.7359059453010559,0.7359059453010559,1.0,1.0,-1.508893609046936,0.6416794061660767,0.8672141432762146,0.2877829670906067,0.0,0.0,0.8365335464477539,136.4119110107422,144.0,-4.785462379455566,-18051.19140625,545.2597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,20352.544921875,20160.0,0.0,0.0,0.4120103418827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0481094121932983,1.0481195449829102,-1.014280496747233e-05,0.0,0.00041813813732,0.0,0.0,138.18887329101562,0.0,0.0,0.0,0.587123453617096,4.0,0.0,1.0
469020,293.2237548828125,297.1499938964844,293.1499938964844,0.0974000096321106,-2242.969970703125,304.1554870605469,0.6035803556442261,0.1525616347789764,0.1420969665050506,293.36138916015625,297.1499938964844,293.1499938964844,0.0145772499963641,-791.6204223632812,303.62823486328125,0.381101906299591,0.050000000745058,0.0523261874914169,293.2235107421875,297.1499938964844,293.1499938964844,0.3550163209438324,-4882.5146484375,304.1597900390625,0.8487126231193542,0.4379135072231293,0.3092151284217834,293.2530517578125,297.1499938964844,293.1499938964844,0.447325736284256,-7922.06640625,304.1630249023437,0.9018515944480896,0.5261209011077881,0.5015882253646851,293.2113037109375,297.1499938964844,293.1499938964844,0.0149127645418047,-3789.92919921875,303.7326354980469,0.381101906299591,0.050000000745058,0.2482129037380218,291.0910949707031,291.1499938964844,260.17999267578125,258.7381591796875,279.1935119628906,293.28515625,291.09307861328125,1.0,0.3883809447288513,0.7403403520584106,0.7403403520584106,1.0,1.0,-1.5043574571609497,0.640534520149231,0.863822877407074,0.287581592798233,0.0,0.0,0.844795286655426,139.47866821289062,132.0,14.93352222442627,-18057.375,550.3025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,308.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,20088.14453125,20160.0,0.0,0.0,0.4123390913009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554227828979492,1.0554330348968506,-1.0176428986596877e-05,0.0,0.0004184717545285,0.0,0.0,140.06463623046875,0.0,0.0,0.0,0.5900589227676392,4.0,0.0,1.0
469080,293.2237548828125,297.1499938964844,293.1499938964844,0.0974000096321106,-2242.969970703125,304.1554870605469,0.6035803556442261,0.1525616347789764,0.1420969665050506,293.36138916015625,297.1499938964844,293.1499938964844,0.0145772499963641,-791.6204223632812,303.62823486328125,0.381101906299591,0.050000000745058,0.0523261874914169,293.2235107421875,297.1499938964844,293.1499938964844,0.3550163209438324,-4882.5146484375,304.1597900390625,0.8487126231193542,0.4379135072231293,0.3092151284217834,293.2530517578125,297.1499938964844,293.1499938964844,0.447325736284256,-7922.06640625,304.1630249023437,0.9018515944480896,0.5261209011077881,0.5015882253646851,293.2113037109375,297.1499938964844,293.1499938964844,0.0149127645418047,-3789.92919921875,303.7326354980469,0.381101906299591,0.050000000745058,0.2482129037380218,291.0910949707031,291.1499938964844,260.17999267578125,258.7381591796875,279.1935119628906,293.28515625,291.09307861328125,1.0,0.3883809447288513,0.7403403520584106,0.7403403520584106,1.0,1.0,-1.5043574571609497,0.640534520149231,0.863822877407074,0.287581592798233,0.0,0.0,0.844795286655426,139.47866821289062,132.0,14.93352222442627,-18057.375,550.3025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,308.9582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,20088.14453125,20160.0,0.0,0.0,0.4123390913009643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554227828979492,1.0554330348968506,-1.0176428986596877e-05,0.0,0.0004184717545285,0.0,0.0,140.06463623046875,0.0,0.0,0.0,0.5900589227676392,4.0,0.0,1.0
469140,293.22003173828125,297.1499938964844,293.1499938964844,0.0962094441056251,-2220.409423828125,304.1556396484375,0.6035973429679871,0.1514472812414169,0.1409855931997299,293.37353515625,297.1499938964844,293.1499938964844,0.0141990156844258,-781.86376953125,303.5221252441406,0.3825305104255676,0.050000000745058,0.0522491037845611,293.2235412597656,297.1499938964844,293.1499938964844,0.3521366715431213,-4850.54833984375,304.16131591796875,0.8496713042259216,0.4360421299934387,0.3078521490097046,293.2523803710937,297.1499938964844,293.1499938964844,0.4434812664985657,-7867.3408203125,304.16510009765625,0.9028149843215942,0.5236433148384094,0.4991757273674011,293.2137756347656,297.1499938964844,293.1499938964844,0.0147492289543151,-3767.412841796875,303.70562744140625,0.3825305104255676,0.050000000745058,0.2478472590446472,291.1204528808594,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2915344238281,291.1231689453125,1.0,0.3855399489402771,0.7451025247573853,0.7451025247573853,1.0,1.0,-1.4979606866836548,0.6385599374771118,0.859400749206543,0.2869481146335602,0.0,0.0,0.8468751907348633,137.4101104736328,120.0,35.57133102416992,-18046.138671875,541.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616149902344,308.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.87890625,19080.0,0.0,0.0,0.4125853478908539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616644620895386,1.06167471408844,-1.0260003364237493e-05,0.0,0.0004187216982245,0.0,0.0,142.20687866210938,0.0,0.0,0.0,0.5778994560241699,4.0,0.0,1.0
469200,293.22003173828125,297.1499938964844,293.1499938964844,0.0962094441056251,-2220.409423828125,304.1556396484375,0.6035973429679871,0.1514472812414169,0.1409855931997299,293.37353515625,297.1499938964844,293.1499938964844,0.0141990156844258,-781.86376953125,303.5221252441406,0.3825305104255676,0.050000000745058,0.0522491037845611,293.2235412597656,297.1499938964844,293.1499938964844,0.3521366715431213,-4850.54833984375,304.16131591796875,0.8496713042259216,0.4360421299934387,0.3078521490097046,293.2523803710937,297.1499938964844,293.1499938964844,0.4434812664985657,-7867.3408203125,304.16510009765625,0.9028149843215942,0.5236433148384094,0.4991757273674011,293.2137756347656,297.1499938964844,293.1499938964844,0.0147492289543151,-3767.412841796875,303.70562744140625,0.3825305104255676,0.050000000745058,0.2478472590446472,291.1204528808594,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2915344238281,291.1231689453125,1.0,0.3855399489402771,0.7451025247573853,0.7451025247573853,1.0,1.0,-1.4979606866836548,0.6385599374771118,0.859400749206543,0.2869481146335602,0.0,0.0,0.8468751907348633,137.4101104736328,120.0,35.57133102416992,-18046.138671875,541.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616149902344,308.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.87890625,19080.0,0.0,0.0,0.4125853478908539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616644620895386,1.06167471408844,-1.0260003364237493e-05,0.0,0.0004187216982245,0.0,0.0,142.20687866210938,0.0,0.0,0.0,0.5778994560241699,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0953539609909057,-2204.69287109375,304.1551818847656,0.6069725751876831,0.1505132019519806,0.1399005353450775,293.3850402832031,297.1499938964844,293.1499938964844,0.0138144819065928,-772.1897583007812,303.4119873046875,0.3867140412330627,0.050000000745058,0.0520312190055847,293.2231750488281,297.1499938964844,293.1499938964844,0.3503159284591675,-4831.1337890625,304.1606140136719,0.8547756671905518,0.4342573285102844,0.3064357936382293,293.2513427734375,297.1499938964844,293.1499938964844,0.4409688711166382,-7832.95947265625,304.1642761230469,0.9086554646492004,0.5212639570236206,0.4966998398303985,293.2157897949219,297.1499938964844,293.1499938964844,0.0145739577710628,-3745.95263671875,303.6777648925781,0.3867140412330627,0.050000000745058,0.2468136996030807,291.1127014160156,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2979431152344,291.1138610839844,1.0,0.3796959221363067,0.7501818537712097,0.7501818537712097,1.0,1.0,-1.4904834032058716,0.6361116170883179,0.8543717861175537,0.2860501706600189,0.0,0.0,0.8522513508796692,131.75662231445312,108.0,6.545706748962402,-17902.892578125,522.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,308.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19174.830078125,19080.0,0.0,0.0,0.4121989011764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035226583480835,1.035236358642578,-9.71348345046863e-06,0.0,0.0004183294950053,0.0,0.0,131.45230102539062,0.0,0.0,0.0,0.5773869156837463,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0953539609909057,-2204.69287109375,304.1551818847656,0.6069725751876831,0.1505132019519806,0.1399005353450775,293.3850402832031,297.1499938964844,293.1499938964844,0.0138144819065928,-772.1897583007812,303.4119873046875,0.3867140412330627,0.050000000745058,0.0520312190055847,293.2231750488281,297.1499938964844,293.1499938964844,0.3503159284591675,-4831.1337890625,304.1606140136719,0.8547756671905518,0.4342573285102844,0.3064357936382293,293.2513427734375,297.1499938964844,293.1499938964844,0.4409688711166382,-7832.95947265625,304.1642761230469,0.9086554646492004,0.5212639570236206,0.4966998398303985,293.2157897949219,297.1499938964844,293.1499938964844,0.0145739577710628,-3745.95263671875,303.6777648925781,0.3867140412330627,0.050000000745058,0.2468136996030807,291.1127014160156,291.1499938964844,260.2533264160156,258.7998962402344,279.19927978515625,293.2979431152344,291.1138610839844,1.0,0.3796959221363067,0.7501818537712097,0.7501818537712097,1.0,1.0,-1.4904834032058716,0.6361116170883179,0.8543717861175537,0.2860501706600189,0.0,0.0,0.8522513508796692,131.75662231445312,108.0,6.545706748962402,-17902.892578125,522.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,308.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19174.830078125,19080.0,0.0,0.0,0.4121989011764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035226583480835,1.035236358642578,-9.71348345046863e-06,0.0,0.0004183294950053,0.0,0.0,131.45230102539062,0.0,0.0,0.0,0.5773869156837463,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0942517220973968,-2183.760986328125,304.1553039550781,0.6126888990402222,0.1497128754854202,0.1388680189847946,293.3957214355469,297.1499938964844,293.1499938964844,0.0133604584261775,-759.1054077148438,303.30242919921875,0.3927151560783386,0.050000000745058,0.0517292842268943,293.2225036621094,297.1499938964844,293.1499938964844,0.3474104404449463,-4798.87744140625,304.16192626953125,0.8630281090736389,0.4325361251831054,0.3050107061862945,293.2500305175781,297.1499938964844,293.1499938964844,0.4371232688426971,-7778.2646484375,304.1659545898437,0.9186107516288756,0.5189591646194458,0.4942243099212646,293.2172546386719,297.1499938964844,293.1499938964844,0.0143127860501408,-3708.3984375,303.652099609375,0.3927151560783386,0.050000000745058,0.2453814595937729,291.139892578125,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038330078125,291.1426696777344,1.0,0.3718389868736267,0.7555387020111084,0.7555387020111084,1.0,1.0,-1.4824795722961426,0.6334261298179626,0.8490533828735352,0.2850217521190643,0.0,0.0,0.851980984210968,123.96620178222656,96.0,32.71864700317383,-17879.140625,497.6506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,309.0640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19097.923828125,19080.0,0.0,0.0,0.4114722907543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03489089012146,1.0349005460739136,-9.6918711278704e-06,0.0,0.0004175920621491,0.0,0.0,131.18080139160156,0.0,0.0,0.0,0.57696932554245,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0942517220973968,-2183.760986328125,304.1553039550781,0.6126888990402222,0.1497128754854202,0.1388680189847946,293.3957214355469,297.1499938964844,293.1499938964844,0.0133604584261775,-759.1054077148438,303.30242919921875,0.3927151560783386,0.050000000745058,0.0517292842268943,293.2225036621094,297.1499938964844,293.1499938964844,0.3474104404449463,-4798.87744140625,304.16192626953125,0.8630281090736389,0.4325361251831054,0.3050107061862945,293.2500305175781,297.1499938964844,293.1499938964844,0.4371232688426971,-7778.2646484375,304.1659545898437,0.9186107516288756,0.5189591646194458,0.4942243099212646,293.2172546386719,297.1499938964844,293.1499938964844,0.0143127860501408,-3708.3984375,303.652099609375,0.3927151560783386,0.050000000745058,0.2453814595937729,291.139892578125,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038330078125,291.1426696777344,1.0,0.3718389868736267,0.7555387020111084,0.7555387020111084,1.0,1.0,-1.4824795722961426,0.6334261298179626,0.8490533828735352,0.2850217521190643,0.0,0.0,0.851980984210968,123.96620178222656,96.0,32.71864700317383,-17879.140625,497.6506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,309.0640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19097.923828125,19080.0,0.0,0.0,0.4114722907543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03489089012146,1.0349005460739136,-9.6918711278704e-06,0.0,0.0004175920621491,0.0,0.0,131.18080139160156,0.0,0.0,0.0,0.57696932554245,4.0,0.0,1.0
469500,293.2094421386719,297.1499938964844,293.1499938964844,0.0936931371688842,-2173.106689453125,304.1553649902344,0.6161682605743408,0.1493561714887619,0.138371542096138,293.4007263183594,297.1499938964844,293.1499938964844,0.0131279993802309,-752.0945434570312,303.2474975585937,0.3960292935371399,0.050000000745058,0.0515575036406517,293.2221374511719,297.1499938964844,293.1499938964844,0.3458531200885772,-4781.56103515625,304.16259765625,0.8682215213775635,0.4316909909248352,0.3042938113212585,293.2493591308594,297.1499938964844,293.1499938964844,0.4350709021091461,-7749.048828125,304.1667785644531,0.9249908924102784,0.5178248286247253,0.4929830133914947,293.2178039550781,297.1499938964844,293.1499938964844,0.0141710611060261,-3687.40966796875,303.6397705078125,0.3960292935371399,0.050000000745058,0.2445666044950485,291.156982421875,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.3067626953125,291.1598205566406,1.0,0.3673612475395202,0.7583257555961609,0.7583257555961609,1.0,1.0,-1.4783483743667605,0.632024884223938,0.8463234901428223,0.2844752669334411,0.0,0.0,0.8498011827468872,119.54200744628906,96.0,39.74453353881836,-17858.576171875,484.10443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,309.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,19117.298828125,18000.0,0.0,0.0,0.4110146760940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033178210258484,1.0331878662109375,-9.674744433141312e-06,0.0,0.0004171276523265,0.0,0.0,130.6703643798828,0.0,0.0,0.0,0.5611477494239807,4.0,0.0,1.0
469560,293.207275390625,297.1499938964844,293.1499938964844,0.0933460891246795,-2166.8095703125,304.1549987792969,0.6199901103973389,0.1490278840065002,0.1378912329673767,293.4055480957031,297.1499938964844,293.1499938964844,0.0129231186583638,-746.3424682617188,303.19073486328125,0.399517297744751,0.050000000745058,0.0513758808374404,293.2217102050781,297.1499938964844,293.1499938964844,0.3450216948986053,-4772.87744140625,304.1617736816406,0.8741151094436646,0.4308615028858185,0.3035778701305389,293.2486267089844,297.1499938964844,293.1499938964844,0.433919608592987,-7733.63330078125,304.165771484375,0.9322088956832886,0.5167096853256226,0.4917451441287994,293.2182312011719,297.1499938964844,293.1499938964844,0.01405921112746,-3672.7666015625,303.626708984375,0.399517297744751,0.050000000745058,0.2437050640583038,291.15191650390625,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.3096618652344,291.1488037109375,1.0,0.3625931441783905,0.7611824870109558,0.7611824870109558,1.0,1.0,-1.474173903465271,0.6306029558181763,0.8435709476470947,0.2839168310165405,0.0,0.0,0.8498814105987549,114.86798095703124,84.0,0.3960563540458679,-17714.94921875,469.9778137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27801513671875,309.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.92578125,18000.0,0.0,0.0,0.4103022515773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003656029701233,1.0036652088165283,-9.14555221243063e-06,0.0,0.0004164046258665,0.0,0.0,119.92974090576172,0.0,0.0,0.0,0.5594121813774109,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0925426036119461,-2151.80859375,304.1546936035156,0.6287708282470703,0.1484526693820953,0.1369856297969818,293.4145812988281,297.1499938964844,293.1499938964844,0.0124995792284607,-733.5324096679688,303.0772399902344,0.4072408378124237,0.050000000745058,0.0509913377463817,293.2206726074219,297.1499938964844,293.1499938964844,0.34283646941185,-4749.06591796875,304.1615905761719,0.8880780935287476,0.4292525947093963,0.3021684885025024,293.2469787597656,297.1499938964844,293.1499938964844,0.4309844672679901,-7692.6806640625,304.1654968261719,0.9487850666046144,0.5145439505577087,0.4893136024475097,293.21875,297.1499938964844,293.1499938964844,0.0138068730011582,-3636.86279296875,303.6017761230469,0.4072408378124237,0.050000000745058,0.2418809533119201,291.1540222167969,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.31524658203125,291.1559753417969,1.0,0.3523334264755249,0.7670969367027283,0.7670969367027283,1.0,1.0,-1.4658242464065552,0.6277522444725037,0.8380720615386963,0.2827940881252289,0.0,0.0,0.8498730063438416,104.98152923583984,72.0,15.26881504058838,-17667.7109375,440.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,309.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.453125,18000.0,0.0,0.0,0.4084725975990295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9947373270988464,0.9947463274002076,-8.97253630682826e-06,0.0,0.0004145477432757,0.0,0.0,116.65989685058594,0.0,0.0,0.0,0.554702877998352,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0925426036119461,-2151.80859375,304.1546936035156,0.6287708282470703,0.1484526693820953,0.1369856297969818,293.4145812988281,297.1499938964844,293.1499938964844,0.0124995792284607,-733.5324096679688,303.0772399902344,0.4072408378124237,0.050000000745058,0.0509913377463817,293.2206726074219,297.1499938964844,293.1499938964844,0.34283646941185,-4749.06591796875,304.1615905761719,0.8880780935287476,0.4292525947093963,0.3021684885025024,293.2469787597656,297.1499938964844,293.1499938964844,0.4309844672679901,-7692.6806640625,304.1654968261719,0.9487850666046144,0.5145439505577087,0.4893136024475097,293.21875,297.1499938964844,293.1499938964844,0.0138068730011582,-3636.86279296875,303.6017761230469,0.4072408378124237,0.050000000745058,0.2418809533119201,291.1540222167969,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.31524658203125,291.1559753417969,1.0,0.3523334264755249,0.7670969367027283,0.7670969367027283,1.0,1.0,-1.4658242464065552,0.6277522444725037,0.8380720615386963,0.2827940881252289,0.0,0.0,0.8498730063438416,104.98152923583984,72.0,15.26881504058838,-17667.7109375,440.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,309.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.453125,18000.0,0.0,0.0,0.4084725975990295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9947373270988464,0.9947463274002076,-8.97253630682826e-06,0.0,0.0004145477432757,0.0,0.0,116.65989685058594,0.0,0.0,0.0,0.554702877998352,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0916241928935051,-2134.312255859375,304.1546630859375,0.6395211219787598,0.147973895072937,0.1361519545316696,293.42291259765625,297.1499938964844,293.1499938964844,0.0120619963854551,-719.2218627929688,302.96490478515625,0.4166848659515381,0.050000000745058,0.0505886077880859,293.2196655273437,297.1499938964844,293.1499938964844,0.340006560087204,-4717.64404296875,304.16241455078125,0.905127763748169,0.4276672005653381,0.300767183303833,293.2453918457031,297.1499938964844,293.1499938964844,0.4272549450397491,-7639.67578125,304.16656494140625,0.9673393368721008,0.5124102234840393,0.4869028627872467,293.21893310546875,297.1499938964844,293.1499938964844,0.0135244885459542,-3593.73828125,303.5787048339844,0.4166848659515381,0.050000000745058,0.2399705797433853,291.1806335449219,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207397460937,291.1828918457031,1.0,0.3412760198116302,0.7732902765274048,0.7732902765274048,1.0,1.0,-1.457470417022705,0.6248887181282043,0.8325816988945007,0.2816618084907532,0.0,0.0,0.8440454602241516,94.63553619384766,60.0,31.331520080566406,-17617.673828125,410.41021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,309.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.80078125,18000.0,0.0,0.0,0.406405359506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871855974197388,0.9871944785118104,-8.879240340320393e-06,0.0,0.0004124497936572,0.0,0.0,114.40266418457033,0.0,0.0,0.0,0.5510557293891907,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0916241928935051,-2134.312255859375,304.1546630859375,0.6395211219787598,0.147973895072937,0.1361519545316696,293.42291259765625,297.1499938964844,293.1499938964844,0.0120619963854551,-719.2218627929688,302.96490478515625,0.4166848659515381,0.050000000745058,0.0505886077880859,293.2196655273437,297.1499938964844,293.1499938964844,0.340006560087204,-4717.64404296875,304.16241455078125,0.905127763748169,0.4276672005653381,0.300767183303833,293.2453918457031,297.1499938964844,293.1499938964844,0.4272549450397491,-7639.67578125,304.16656494140625,0.9673393368721008,0.5124102234840393,0.4869028627872467,293.21893310546875,297.1499938964844,293.1499938964844,0.0135244885459542,-3593.73828125,303.5787048339844,0.4166848659515381,0.050000000745058,0.2399705797433853,291.1806335449219,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207397460937,291.1828918457031,1.0,0.3412760198116302,0.7732902765274048,0.7732902765274048,1.0,1.0,-1.457470417022705,0.6248887181282043,0.8325816988945007,0.2816618084907532,0.0,0.0,0.8440454602241516,94.63553619384766,60.0,31.331520080566406,-17617.673828125,410.41021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,309.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.80078125,18000.0,0.0,0.0,0.406405359506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871855974197388,0.9871944785118104,-8.879240340320393e-06,0.0,0.0004124497936572,0.0,0.0,114.40266418457033,0.0,0.0,0.0,0.5510557293891907,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0907896384596824,-2118.434814453125,304.15447998046875,0.6531286239624023,0.1475857198238372,0.1353907883167266,293.4305725097656,297.1499938964844,293.1499938964844,0.011642818339169,-705.0110473632812,302.8517150878906,0.4291433095932007,0.050000000745058,0.0501755252480506,293.2186279296875,297.1499938964844,293.1499938964844,0.3372664749622345,-4687.31787109375,304.162841796875,0.927795708179474,0.4261111319065094,0.2993768155574798,293.2438049316406,297.1499938964844,293.1499938964844,0.4236389696598053,-7588.4765625,304.16705322265625,0.9867122173309326,0.5103157162666321,0.4845153093338012,293.2188415527344,297.1499938964844,293.1499938964844,0.0132493982091546,-3551.066162109375,303.5563049316406,0.4291433095932007,0.050000000745058,0.2380110770463943,291.20489501953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2133483886719,293.3260498046875,291.2065734863281,1.0,0.3295438587665558,0.7797665596008301,0.7797665596008301,1.0,1.0,-1.449173092842102,0.6220368146896362,0.8271362781524658,0.2805323302745819,0.0,0.0,0.8350200057029724,84.02940368652344,48.0,31.304243087768555,-17541.328125,379.92962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599060058594,309.26348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.611328125,18000.0,0.0,0.0,0.4041221737861633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756710529327391,0.9756797552108764,-8.751449058763683e-06,0.0,0.0004101326339878,0.0,0.0,111.13699340820312,0.0,0.0,0.0,0.5456806421279907,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0907896384596824,-2118.434814453125,304.15447998046875,0.6531286239624023,0.1475857198238372,0.1353907883167266,293.4305725097656,297.1499938964844,293.1499938964844,0.011642818339169,-705.0110473632812,302.8517150878906,0.4291433095932007,0.050000000745058,0.0501755252480506,293.2186279296875,297.1499938964844,293.1499938964844,0.3372664749622345,-4687.31787109375,304.162841796875,0.927795708179474,0.4261111319065094,0.2993768155574798,293.2438049316406,297.1499938964844,293.1499938964844,0.4236389696598053,-7588.4765625,304.16705322265625,0.9867122173309326,0.5103157162666321,0.4845153093338012,293.2188415527344,297.1499938964844,293.1499938964844,0.0132493982091546,-3551.066162109375,303.5563049316406,0.4291433095932007,0.050000000745058,0.2380110770463943,291.20489501953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2133483886719,293.3260498046875,291.2065734863281,1.0,0.3295438587665558,0.7797665596008301,0.7797665596008301,1.0,1.0,-1.449173092842102,0.6220368146896362,0.8271362781524658,0.2805323302745819,0.0,0.0,0.8350200057029724,84.02940368652344,48.0,31.304243087768555,-17541.328125,379.92962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599060058594,309.26348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.611328125,18000.0,0.0,0.0,0.4041221737861633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756710529327391,0.9756797552108764,-8.751449058763683e-06,0.0,0.0004101326339878,0.0,0.0,111.13699340820312,0.0,0.0,0.0,0.5456806421279907,4.0,0.0,1.0
469980,293.1903381347656,297.1499938964844,293.1499938964844,0.0900977626442909,-2105.320068359375,304.1541442871094,0.6689621210098267,0.1473076939582824,0.1347465366125106,293.4374694824219,297.1499938964844,293.1499938964844,0.0112602077424526,-691.7019653320312,302.73760986328125,0.4445460140705108,0.050000000745058,0.0497944578528404,293.21746826171875,297.1499938964844,293.1499938964844,0.3347647488117218,-4659.75927734375,304.1627197265625,0.9528567790985109,0.4246112704277038,0.2980396449565887,293.2394714355469,297.1499938964844,293.1499938964844,0.4123045206069946,-7421.0439453125,304.18194580078125,0.9990000128746032,0.5087922811508179,0.4739465117454529,293.21844482421875,297.1499938964844,293.1499938964844,0.0130044547840952,-3512.7490234375,303.5345153808594,0.4445460140705108,0.050000000745058,0.2362034618854522,291.2228088378906,291.1499938964844,260.47332763671875,258.9834899902344,279.2211608886719,293.3309936523437,291.2254638671875,1.0,0.3169454932212829,0.7871108651161194,0.7871108651161194,1.0,1.0,-1.4314244985580444,0.614859938621521,0.8165645599365234,0.2771970927715301,0.0,0.0,0.8241236209869385,74.07493591308594,51.0,32.940635681152344,-17374.23046875,346.8828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369934082031,309.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18175.91796875,18000.0,0.0,0.0,0.401559978723526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604240655899048,0.9604326486587524,-8.581079782743473e-06,0.0,0.0004075323231518,0.0,0.0,106.8871078491211,0.0,0.0,0.0,0.5385918021202087,4.0,0.0,1.0
470040,293.1903381347656,297.1499938964844,293.1499938964844,0.0900977626442909,-2105.320068359375,304.1541442871094,0.6689621210098267,0.1473076939582824,0.1347465366125106,293.4374694824219,297.1499938964844,293.1499938964844,0.0112602077424526,-691.7019653320312,302.73760986328125,0.4445460140705108,0.050000000745058,0.0497944578528404,293.21746826171875,297.1499938964844,293.1499938964844,0.3347647488117218,-4659.75927734375,304.1627197265625,0.9528567790985109,0.4246112704277038,0.2980396449565887,293.2394714355469,297.1499938964844,293.1499938964844,0.4123045206069946,-7421.0439453125,304.18194580078125,0.9990000128746032,0.5087922811508179,0.4739465117454529,293.21844482421875,297.1499938964844,293.1499938964844,0.0130044547840952,-3512.7490234375,303.5345153808594,0.4445460140705108,0.050000000745058,0.2362034618854522,291.2228088378906,291.1499938964844,260.47332763671875,258.9834899902344,279.2211608886719,293.3309936523437,291.2254638671875,1.0,0.3169454932212829,0.7871108651161194,0.7871108651161194,1.0,1.0,-1.4314244985580444,0.614859938621521,0.8165645599365234,0.2771970927715301,0.0,0.0,0.8241236209869385,74.07493591308594,51.0,32.940635681152344,-17374.23046875,346.8828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369934082031,309.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18175.91796875,18000.0,0.0,0.0,0.401559978723526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604240655899048,0.9604326486587524,-8.581079782743473e-06,0.0,0.0004075323231518,0.0,0.0,106.8871078491211,0.0,0.0,0.0,0.5385918021202087,4.0,0.0,1.0
470100,293.1882629394531,297.1499938964844,293.1499938964844,0.0897199213504791,-2097.903076171875,304.1540832519531,0.6742296814918518,0.1472041308879852,0.1345469802618026,293.4407043457031,297.1499938964844,293.1499938964844,0.0110878413543105,-685.2869262695312,302.6822814941406,0.4499154090881347,0.050000000745058,0.0496844463050365,293.2169494628906,297.1499938964844,293.1499938964844,0.3331235945224762,-4641.2607421875,304.16339111328125,0.9602854251861572,0.423859179019928,0.2974471151828766,293.2268371582031,297.1499938964844,293.1499938964844,0.4001871645450592,-7240.99365234375,304.1980285644531,0.9990000128746032,0.5101344585418701,0.4628029763698578,293.2181701660156,297.1499938964844,293.1499938964844,0.0128991184756159,-3494.6826171875,303.5246276855469,0.4499154090881347,0.050000000745058,0.2356816232204437,291.2481689453125,291.1499938964844,260.4916687011719,258.998779296875,279.22625732421875,293.33135986328125,291.2530212402344,1.0,0.3122742176055908,0.7913182377815247,0.7913182377815247,1.0,1.0,-1.416401982307434,0.6085554957389832,0.8078464865684509,0.2738589644432068,0.0,0.0,0.8151280283927917,71.02710723876953,51.0,54.50133895874024,-17242.181640625,332.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69256591796875,309.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18225.138671875,18000.0,0.0,0.0,0.3999766707420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9502748250961304,0.9502832889556884,-8.474452442897018e-06,0.0,0.0004059254715684,0.0,0.0,104.16967010498048,0.0,0.0,0.0,0.5338283181190491,4.0,0.0,1.0
470160,293.186279296875,297.1499938964844,293.1499938964844,0.0893790200352668,-2091.20556640625,304.1539611816406,0.678497850894928,0.1471103578805923,0.1343771368265152,293.44390869140625,297.1499938964844,293.1499938964844,0.0109272738918662,-679.2743530273438,302.6266784667969,0.4543704390525818,0.050000000745058,0.0495998784899711,293.2165832519531,297.1499938964844,293.1499938964844,0.3315204381942749,-4623.24462890625,304.16387939453125,0.9659157395362854,0.4230781197547912,0.2968521416187286,293.2097473144531,297.1499938964844,293.1499938964844,0.390285849571228,-7095.37841796875,304.20721435546875,0.9990000128746032,0.5125114321708679,0.4540503621101379,293.2179870605469,297.1499938964844,293.1499938964844,0.0128069836646318,-3478.79052734375,303.5145874023437,0.4543704390525818,0.050000000745058,0.2352804690599441,291.2735900878906,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.3319091796875,291.2772521972656,1.0,0.308446854352951,0.7955929636955261,0.7955929636955261,1.0,1.0,-1.404391169548035,0.6036004424095154,0.8007906675338745,0.271326869726181,0.0,0.0,0.804298460483551,68.67951965332031,54.0,58.34042739868164,-17115.86328125,321.30718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7595520019531,309.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18302.58984375,18000.0,0.0,0.0,0.3981555998325348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9359447956085204,0.9359531402587892,-8.327831892529503e-06,0.0,0.0004040773201268,0.0,0.0,100.43587493896484,0.0,0.0,0.0,0.5272384881973267,4.0,0.0,1.0
470220,293.1824645996094,297.1499938964844,293.1499938964844,0.0889558419585228,-2083.022705078125,304.1533203125,0.6848134398460388,0.1469627022743225,0.1341222524642944,293.4501037597656,297.1499938964844,293.1499938964844,0.0106508331373333,-669.2311401367188,302.511962890625,0.4611104130744934,0.050000000745058,0.0494817458093166,293.21612548828125,297.1499938964844,293.1499938964844,0.3290118873119354,-4595.5244140625,304.16339111328125,0.9734830856323242,0.421486347913742,0.2956662178039551,293.1727600097656,297.1499938964844,293.1499938964844,0.3759995102882385,-6888.39892578125,304.2115173339844,0.9990000128746032,0.5184999704360962,0.4415329992771148,293.2176208496094,297.1499938964844,293.1499938964844,0.012675023637712,-3457.26171875,303.49346923828125,0.4611104130744934,0.050000000745058,0.2347200959920883,291.30047607421875,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3375244140625,291.3013000488281,1.0,0.3029598891735077,0.8044919967651367,0.8044919967651367,1.0,1.0,-1.3868167400360107,0.5966168642044067,0.7901999354362488,0.2678970098495483,0.0,0.0,0.7820867300033569,65.39045715332031,72.0,34.746551513671875,-16879.580078125,305.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9158630371094,309.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18400.3359375,18000.0,0.0,0.0,0.3938478529453277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001830816268921,0.9001910090446472,-7.95119831309421e-06,0.0,0.0003997054882347,0.0,0.0,91.3777847290039,0.0,0.0,0.0,0.5109105706214905,4.0,0.0,1.0
470280,293.1824645996094,297.1499938964844,293.1499938964844,0.0889558419585228,-2083.022705078125,304.1533203125,0.6848134398460388,0.1469627022743225,0.1341222524642944,293.4501037597656,297.1499938964844,293.1499938964844,0.0106508331373333,-669.2311401367188,302.511962890625,0.4611104130744934,0.050000000745058,0.0494817458093166,293.21612548828125,297.1499938964844,293.1499938964844,0.3290118873119354,-4595.5244140625,304.16339111328125,0.9734830856323242,0.421486347913742,0.2956662178039551,293.1727600097656,297.1499938964844,293.1499938964844,0.3759995102882385,-6888.39892578125,304.2115173339844,0.9990000128746032,0.5184999704360962,0.4415329992771148,293.2176208496094,297.1499938964844,293.1499938964844,0.012675023637712,-3457.26171875,303.49346923828125,0.4611104130744934,0.050000000745058,0.2347200959920883,291.30047607421875,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3375244140625,291.3013000488281,1.0,0.3029598891735077,0.8044919967651367,0.8044919967651367,1.0,1.0,-1.3868167400360107,0.5966168642044067,0.7901999354362488,0.2678970098495483,0.0,0.0,0.7820867300033569,65.39045715332031,72.0,34.746551513671875,-16879.580078125,305.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9158630371094,309.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18400.3359375,18000.0,0.0,0.0,0.3938478529453277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001830816268921,0.9001910090446472,-7.95119831309421e-06,0.0,0.0003997054882347,0.0,0.0,91.3777847290039,0.0,0.0,0.0,0.5109105706214905,4.0,0.0,1.0
470340,293.179443359375,297.1499938964844,293.1499938964844,0.0890306532382965,-2084.91015625,304.1520690917969,0.6816943883895874,0.1467570066452026,0.1340069770812988,293.4560852050781,297.1499938964844,293.1499938964844,0.0104715563356876,-663.9066772460938,302.3895568847656,0.4581955969333648,0.050000000745058,0.0495315566658973,293.2159423828125,297.1499938964844,293.1499938964844,0.3280467391014099,-4586.05859375,304.1604309082031,0.9685803651809692,0.419850617647171,0.2945761680603027,293.1501770019531,297.1499938964844,293.1499938964844,0.3805615603923797,-6968.28955078125,304.1825866699219,0.9990000128746032,0.5225595831871033,0.4468477368354797,293.2174072265625,297.1499938964844,293.1499938964844,0.0126691982150077,-3460.4931640625,303.46942138671875,0.4581955969333648,0.050000000745058,0.2349563837051391,291.2793884277344,291.1499938964844,260.5833435058594,259.0752868652344,279.2308959960937,293.34326171875,291.2742004394531,1.0,0.3057236075401306,0.812427818775177,0.812427818775177,1.0,1.0,-1.3920789957046509,0.5999255180358887,0.7921534776687622,0.2700420320034027,0.0,0.0,0.7654100060462952,66.7375717163086,75.0,-31.44828224182129,-16793.4296875,311.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0642395019531,309.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18370.62109375,18000.0,0.0,0.0,0.3889879286289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641839027404785,0.864191472530365,-7.558779998362297e-06,0.0,0.000394773291191,0.0,0.0,82.65553283691406,0.0,0.0,0.0,0.494574636220932,4.0,0.0,1.0
470400,293.179443359375,297.1499938964844,293.1499938964844,0.0890306532382965,-2084.91015625,304.1520690917969,0.6816943883895874,0.1467570066452026,0.1340069770812988,293.4560852050781,297.1499938964844,293.1499938964844,0.0104715563356876,-663.9066772460938,302.3895568847656,0.4581955969333648,0.050000000745058,0.0495315566658973,293.2159423828125,297.1499938964844,293.1499938964844,0.3280467391014099,-4586.05859375,304.1604309082031,0.9685803651809692,0.419850617647171,0.2945761680603027,293.1501770019531,297.1499938964844,293.1499938964844,0.3805615603923797,-6968.28955078125,304.1825866699219,0.9990000128746032,0.5225595831871033,0.4468477368354797,293.2174072265625,297.1499938964844,293.1499938964844,0.0126691982150077,-3460.4931640625,303.46942138671875,0.4581955969333648,0.050000000745058,0.2349563837051391,291.2793884277344,291.1499938964844,260.5833435058594,259.0752868652344,279.2308959960937,293.34326171875,291.2742004394531,1.0,0.3057236075401306,0.812427818775177,0.812427818775177,1.0,1.0,-1.3920789957046509,0.5999255180358887,0.7921534776687622,0.2700420320034027,0.0,0.0,0.7654100060462952,66.7375717163086,75.0,-31.44828224182129,-16793.4296875,311.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0642395019531,309.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18370.62109375,18000.0,0.0,0.0,0.3889879286289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641839027404785,0.864191472530365,-7.558779998362297e-06,0.0,0.000394773291191,0.0,0.0,82.65553283691406,0.0,0.0,0.0,0.494574636220932,4.0,0.0,1.0
470460,293.1767883300781,297.1499938964844,293.1499938964844,0.0894277840852737,-2093.41552734375,304.1507263183594,0.6773037910461426,0.1465494781732559,0.1338811814785003,293.46148681640625,297.1499938964844,293.1499938964844,0.0103368069976568,-661.071044921875,302.2597351074219,0.4540703594684601,0.050000000745058,0.04960548132658,293.21563720703125,297.1499938964844,293.1499938964844,0.3283587396144867,-4591.39892578125,304.156494140625,0.9617796540260316,0.4182410836219787,0.2935054898262024,293.153076171875,297.1499938964844,293.1499938964844,0.3896650969982147,-7111.921875,304.1568603515625,0.9990000128746032,0.5220047235488892,0.4546275734901428,293.2177124023437,297.1499938964844,293.1499938964844,0.0127189233899116,-3476.42578125,303.44158935546875,0.4540703594684601,0.050000000745058,0.2353070527315139,291.21356201171875,291.1499938964844,260.6199951171875,259.10601806640625,279.22589111328125,293.346435546875,291.208251953125,1.0,0.3087593913078308,0.8197508454322815,0.8197508454322815,1.0,1.0,-1.4004950523376465,0.6045102477073669,0.7959848046302795,0.2730379402637481,0.0,0.0,0.7613644003868103,68.7547836303711,78.0,-73.46151733398438,-16782.53515625,319.72613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457214355469,309.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.951171875,18000.0,0.0,0.0,0.3843280971050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452036380767822,0.8452109694480896,-7.317735253309365e-06,0.0,0.0003900441515725,0.0,0.0,77.99723815917969,0.0,0.0,0.0,0.4857731163501739,4.0,0.0,1.0
