time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.1767883300781,297.1499938964844,293.1499938964844,0.0894277840852737,-2093.41552734375,304.1507263183594,0.6773037910461426,0.1465494781732559,0.1338811814785003,293.46148681640625,297.1499938964844,293.1499938964844,0.0103368069976568,-661.071044921875,302.2597351074219,0.4540703594684601,0.050000000745058,0.04960548132658,293.21563720703125,297.1499938964844,293.1499938964844,0.3283587396144867,-4591.39892578125,304.156494140625,0.9617796540260316,0.4182410836219787,0.2935054898262024,293.153076171875,297.1499938964844,293.1499938964844,0.3896650969982147,-7111.921875,304.1568603515625,0.9990000128746032,0.5220047235488892,0.4546275734901428,293.2177124023437,297.1499938964844,293.1499938964844,0.0127189233899116,-3476.42578125,303.44158935546875,0.4540703594684601,0.050000000745058,0.2353070527315139,291.21356201171875,291.1499938964844,260.6199951171875,259.10601806640625,279.22589111328125,293.346435546875,291.208251953125,1.0,0.3087593913078308,0.8197508454322815,0.8197508454322815,1.0,1.0,-1.4004950523376465,0.6045102477073669,0.7959848046302795,0.2730379402637481,0.0,0.0,0.7613644003868103,68.7547836303711,78.0,-73.46151733398438,-16782.53515625,319.72613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457214355469,309.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.951171875,18000.0,0.0,0.0,0.3843280971050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452036380767822,0.8452109694480896,-7.317735253309365e-06,0.0,0.0003900441515725,0.0,0.0,77.99723815917969,0.0,0.0,0.0,0.4857731163501739,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0897864028811454,-2101.003173828125,304.14990234375,0.6728520393371582,0.1463780254125595,0.1337968707084655,293.46630859375,297.1499938964844,293.1499938964844,0.0101967053487896,-657.7000122070312,302.13006591796875,0.4498675763607025,0.050000000745058,0.0496854931116104,293.21533203125,297.1499938964844,293.1499938964844,0.3284658789634704,-4593.87451171875,304.1541748046875,0.9544655084609984,0.4166388511657715,0.2924525141716003,293.1684265136719,297.1499938964844,293.1499938964844,0.3995062410831451,-7262.27783203125,304.1383361816406,0.9990000128746032,0.5188360214233398,0.4628998041152954,293.2187194824219,297.1499938964844,293.1499938964844,0.0127548705786466,-3489.483642578125,303.4121398925781,0.4498675763607025,0.050000000745058,0.2356865853071212,291.1572570800781,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3485412597656,291.15283203125,1.0,0.3122138977050781,0.8266987800598145,0.8266987800598145,1.0,1.0,-1.4096113443374634,0.6093559861183167,0.8002553582191467,0.2761135399341583,0.0,0.0,0.7642596960067749,70.93809509277344,81.0,-75.21482849121094,-16827.33203125,329.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14373779296875,309.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.880859375,18000.0,0.0,0.0,0.3803411722183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842292308807373,0.8422995805740356,-7.2512502811150625e-06,0.0,0.0003859979624394,0.0,0.0,77.07063293457031,0.0,0.0,0.0,0.4842172265052795,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0897864028811454,-2101.003173828125,304.14990234375,0.6728520393371582,0.1463780254125595,0.1337968707084655,293.46630859375,297.1499938964844,293.1499938964844,0.0101967053487896,-657.7000122070312,302.13006591796875,0.4498675763607025,0.050000000745058,0.0496854931116104,293.21533203125,297.1499938964844,293.1499938964844,0.3284658789634704,-4593.87451171875,304.1541748046875,0.9544655084609984,0.4166388511657715,0.2924525141716003,293.1684265136719,297.1499938964844,293.1499938964844,0.3995062410831451,-7262.27783203125,304.1383361816406,0.9990000128746032,0.5188360214233398,0.4628998041152954,293.2187194824219,297.1499938964844,293.1499938964844,0.0127548705786466,-3489.483642578125,303.4121398925781,0.4498675763607025,0.050000000745058,0.2356865853071212,291.1572570800781,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3485412597656,291.15283203125,1.0,0.3122138977050781,0.8266987800598145,0.8266987800598145,1.0,1.0,-1.4096113443374634,0.6093559861183167,0.8002553582191467,0.2761135399341583,0.0,0.0,0.7642596960067749,70.93809509277344,81.0,-75.21482849121094,-16827.33203125,329.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14373779296875,309.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.880859375,18000.0,0.0,0.0,0.3803411722183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842292308807373,0.8422995805740356,-7.2512502811150625e-06,0.0,0.0003859979624394,0.0,0.0,77.07063293457031,0.0,0.0,0.0,0.4842172265052795,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0899463817477226,-2104.365234375,304.1496276855469,0.6705665588378906,0.1463027596473693,0.133765771985054,293.4683837890625,297.1499938964844,293.1499938964844,0.0101262377575039,-655.8675537109375,302.06573486328125,0.4477124214172363,0.050000000745058,0.0497285574674606,293.2152099609375,297.1499938964844,293.1499938964844,0.3284241855144501,-4593.87939453125,304.15350341796875,0.950566589832306,0.4158356785774231,0.2919269800186157,293.17926025390625,297.1499938964844,293.1499938964844,0.404733806848526,-7340.65087890625,304.1309814453125,0.9990000128746032,0.5164764523506165,0.4672917425632477,293.2194519042969,297.1499938964844,293.1499938964844,0.0127679221332073,-3494.967529296875,303.39678955078125,0.4477124214172363,0.050000000745058,0.2358908653259277,291.1329345703125,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.34942626953125,291.1289978027344,1.0,0.3140566647052765,0.8300577402114868,0.8300577402114868,1.0,1.0,-1.4145121574401855,0.6119140982627869,0.8025979995727539,0.2777197659015655,0.0,0.0,0.7678589224815369,72.1136474609375,81.0,-70.70266723632812,-16863.47265625,334.17974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1097412109375,309.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.328125,18000.0,0.0,0.0,0.3787252604961395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8454943299293518,0.8455016016960144,-7.269016805366846e-06,0.0,0.0003843580198008,0.0,0.0,77.66577911376953,0.0,0.0,0.0,0.4855728149414062,4.0,0.0,1.0
470760,293.171875,297.1499938964844,293.1499938964844,0.090098924934864,-2107.54443359375,304.1494140625,0.6682795882225037,0.1462480574846267,0.1337493807077407,293.4700012207031,297.1499938964844,293.1499938964844,0.0100566130131483,-653.9759521484375,302.0025329589844,0.445547878742218,0.050000000745058,0.0497733280062675,293.215087890625,297.1499938964844,293.1499938964844,0.328314870595932,-4593.037109375,304.153076171875,0.9465451836586,0.4150335788726806,0.2914025783538818,293.1916198730469,297.1499938964844,293.1499938964844,0.4101067185401916,-7420.36767578125,304.12469482421875,0.9990000128746032,0.5136745572090149,0.4718142449855804,293.2203063964844,297.1499938964844,293.1499938964844,0.0127777010202407,-3499.74365234375,303.381103515625,0.445547878742218,0.050000000745058,0.2361032366752624,291.1112365722656,291.1499938964844,260.6933288574219,259.1677551269531,279.2183532714844,293.350341796875,291.1077575683594,1.0,0.3159607946872711,0.8333580493927002,0.8333580493927002,1.0,1.0,-1.419600486755371,0.6145466566085815,0.8050537705421448,0.2793637812137604,0.0,0.0,0.7726300358772278,73.33598327636719,84.0,-64.84542846679688,-16905.572265625,339.4970092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0550231933594,309.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.4296875,18000.0,0.0,0.0,0.3774054050445556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512264490127563,0.8512337803840637,-7.3149831223418e-06,0.0,0.0003830184869002,0.0,0.0,78.8477554321289,0.0,0.0,0.0,0.4880938529968261,4.0,0.0,1.0
470820,293.1695861816406,297.1499938964844,293.1499938964844,0.0903877317905426,-2113.487060546875,304.1491394042969,0.6636729836463928,0.1461602598428726,0.1337582170963287,293.4718322753906,297.1499938964844,293.1499938964844,0.0099200429394841,-650.053466796875,301.879638671875,0.4411744177341461,0.050000000745058,0.0498688854277133,293.21484375,297.1499938964844,293.1499938964844,0.3279205560684204,-4589.18994140625,304.1527099609375,0.9381243586540222,0.4134330451488495,0.290360689163208,293.2200012207031,297.1499938964844,293.1499938964844,0.4208686053752899,-7577.67333984375,304.1153564453125,0.9990000128746032,0.5068755149841309,0.4808162450790405,293.2221984863281,297.1499938964844,293.1499938964844,0.0127898585051298,-3507.622802734375,303.3490905761719,0.4411744177341461,0.050000000745058,0.2365565299987793,291.0746459960937,291.1499938964844,260.7300109863281,259.19879150390625,279.2166442871094,293.3532409667969,291.0719299316406,1.0,0.3199066817760467,0.8399133682250977,0.8399133682250977,1.0,1.0,-1.429834485054016,0.6198117733001709,0.8100227117538452,0.2826611697673797,0.0,0.0,0.7852108478546143,75.93566131591797,87.0,-52.51434326171875,-16997.86328125,350.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89044189453125,309.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.55859375,18000.0,0.0,0.0,0.3757416903972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868949830532074,0.8689573407173157,-7.47888816476916e-06,0.0,0.0003813300572801,0.0,0.0,82.74284362792969,0.0,0.0,0.0,0.4960501194000244,4.0,0.0,1.0
470880,293.1695861816406,297.1499938964844,293.1499938964844,0.0903877317905426,-2113.487060546875,304.1491394042969,0.6636729836463928,0.1461602598428726,0.1337582170963287,293.4718322753906,297.1499938964844,293.1499938964844,0.0099200429394841,-650.053466796875,301.879638671875,0.4411744177341461,0.050000000745058,0.0498688854277133,293.21484375,297.1499938964844,293.1499938964844,0.3279205560684204,-4589.18994140625,304.1527099609375,0.9381243586540222,0.4134330451488495,0.290360689163208,293.2200012207031,297.1499938964844,293.1499938964844,0.4208686053752899,-7577.67333984375,304.1153564453125,0.9990000128746032,0.5068755149841309,0.4808162450790405,293.2221984863281,297.1499938964844,293.1499938964844,0.0127898585051298,-3507.622802734375,303.3490905761719,0.4411744177341461,0.050000000745058,0.2365565299987793,291.0746459960937,291.1499938964844,260.7300109863281,259.19879150390625,279.2166442871094,293.3532409667969,291.0719299316406,1.0,0.3199066817760467,0.8399133682250977,0.8399133682250977,1.0,1.0,-1.429834485054016,0.6198117733001709,0.8100227117538452,0.2826611697673797,0.0,0.0,0.7852108478546143,75.93566131591797,87.0,-52.51434326171875,-16997.86328125,350.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89044189453125,309.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.55859375,18000.0,0.0,0.0,0.3757416903972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868949830532074,0.8689573407173157,-7.47888816476916e-06,0.0,0.0003813300572801,0.0,0.0,82.74284362792969,0.0,0.0,0.0,0.4960501194000244,4.0,0.0,1.0
470940,293.1675720214844,297.1499938964844,293.1499938964844,0.0905074477195739,-2115.811767578125,304.1492614746094,0.6567768454551697,0.1460735946893692,0.1338285654783249,293.4723205566406,297.1499938964844,293.1499938964844,0.0097886119037866,-645.6635131835938,301.7642822265625,0.4346904158592224,0.050000000745058,0.0500252656638622,293.2145690917969,297.1499938964844,293.1499938964844,0.3267979025840759,-4576.576171875,304.1537475585937,0.9256802201271056,0.4118464589118957,0.2893759906291961,293.2401123046875,297.1499938964844,293.1499938964844,0.4174738228321075,-7520.7216796875,304.1327209472656,0.9896721839904784,0.5009815692901611,0.4762899279594421,293.2239990234375,297.1499938964844,293.1499938964844,0.0127953877672553,-3512.029052734375,303.3182983398437,0.4346904158592224,0.050000000745058,0.2372983247041702,291.06549072265625,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3582458496094,291.0665283203125,1.0,0.3234197497367859,0.8457638025283813,0.8457638025283813,1.0,1.0,-1.4243818521499634,0.617770791053772,0.8066110610961914,0.2818920910358429,0.0,0.0,0.7976786494255066,79.80485534667969,90.0,-11.876652717590332,-16981.4453125,357.4175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68829345703125,309.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17763.439453125,18000.0,0.0,0.0,0.3752062320709228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912198543548584,0.8912276029586792,-7.709661076660268e-06,0.0,0.0003807866305578,0.0,0.0,87.996826171875,0.0,0.0,0.0,0.5061503052711487,4.0,0.0,1.0
471000,293.1675720214844,297.1499938964844,293.1499938964844,0.0905074477195739,-2115.811767578125,304.1492614746094,0.6567768454551697,0.1460735946893692,0.1338285654783249,293.4723205566406,297.1499938964844,293.1499938964844,0.0097886119037866,-645.6635131835938,301.7642822265625,0.4346904158592224,0.050000000745058,0.0500252656638622,293.2145690917969,297.1499938964844,293.1499938964844,0.3267979025840759,-4576.576171875,304.1537475585937,0.9256802201271056,0.4118464589118957,0.2893759906291961,293.2401123046875,297.1499938964844,293.1499938964844,0.4174738228321075,-7520.7216796875,304.1327209472656,0.9896721839904784,0.5009815692901611,0.4762899279594421,293.2239990234375,297.1499938964844,293.1499938964844,0.0127953877672553,-3512.029052734375,303.3182983398437,0.4346904158592224,0.050000000745058,0.2372983247041702,291.06549072265625,291.1499938964844,260.76666259765625,259.2300109863281,279.2270202636719,293.3582458496094,291.0665283203125,1.0,0.3234197497367859,0.8457638025283813,0.8457638025283813,1.0,1.0,-1.4243818521499634,0.617770791053772,0.8066110610961914,0.2818920910358429,0.0,0.0,0.7976786494255066,79.80485534667969,90.0,-11.876652717590332,-16981.4453125,357.4175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68829345703125,309.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17763.439453125,18000.0,0.0,0.0,0.3752062320709228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912198543548584,0.8912276029586792,-7.709661076660268e-06,0.0,0.0003807866305578,0.0,0.0,87.996826171875,0.0,0.0,0.0,0.5061503052711487,4.0,0.0,1.0
471060,293.1656188964844,297.1499938964844,293.1499938964844,0.090453490614891,-2114.542236328125,304.14959716796875,0.6510335206985474,0.1460213363170623,0.1339031457901001,293.4721069335937,297.1499938964844,293.1499938964844,0.0096413716673851,-639.9777221679688,301.65533447265625,0.4294188618659973,0.050000000745058,0.0501678809523582,293.21453857421875,297.1499938964844,293.1499938964844,0.3249672055244446,-4555.6748046875,304.1555480957031,0.9149394035339355,0.4102173745632171,0.2883557975292206,293.2467956542969,297.1499938964844,293.1499938964844,0.4136607944965362,-7460.64208984375,304.1446533203125,0.9800946116447448,0.4973325431346893,0.4726178348064422,293.22576904296875,297.1499938964844,293.1499938964844,0.0127672022208571,-3509.035888671875,303.28857421875,0.4294188618659973,0.050000000745058,0.2379748225212097,291.080810546875,291.1499938964844,260.8033447265625,259.2613830566406,279.2486572265625,293.3599548339844,291.0821228027344,1.0,0.326656311750412,0.8449962735176086,0.8449962735176086,1.0,1.0,-1.4198195934295654,0.6155860424041748,0.8042336106300354,0.2807157933712005,0.0,0.0,0.8059040904045105,83.33879852294922,93.0,12.637965202331545,-16939.484375,363.76605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970397949219,309.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.0234375,18000.0,0.0,0.0,0.37535560131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9086111187934875,0.908618986606598,-7.911628927104175e-06,0.0,0.0003809382324106,0.0,0.0,92.41060638427734,0.0,0.0,0.0,0.514211893081665,4.0,0.0,1.0
471120,293.1656188964844,297.1499938964844,293.1499938964844,0.090453490614891,-2114.542236328125,304.14959716796875,0.6510335206985474,0.1460213363170623,0.1339031457901001,293.4721069335937,297.1499938964844,293.1499938964844,0.0096413716673851,-639.9777221679688,301.65533447265625,0.4294188618659973,0.050000000745058,0.0501678809523582,293.21453857421875,297.1499938964844,293.1499938964844,0.3249672055244446,-4555.6748046875,304.1555480957031,0.9149394035339355,0.4102173745632171,0.2883557975292206,293.2467956542969,297.1499938964844,293.1499938964844,0.4136607944965362,-7460.64208984375,304.1446533203125,0.9800946116447448,0.4973325431346893,0.4726178348064422,293.22576904296875,297.1499938964844,293.1499938964844,0.0127672022208571,-3509.035888671875,303.28857421875,0.4294188618659973,0.050000000745058,0.2379748225212097,291.080810546875,291.1499938964844,260.8033447265625,259.2613830566406,279.2486572265625,293.3599548339844,291.0821228027344,1.0,0.326656311750412,0.8449962735176086,0.8449962735176086,1.0,1.0,-1.4198195934295654,0.6155860424041748,0.8042336106300354,0.2807157933712005,0.0,0.0,0.8059040904045105,83.33879852294922,93.0,12.637965202331545,-16939.484375,363.76605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970397949219,309.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.0234375,18000.0,0.0,0.0,0.37535560131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9086111187934875,0.908618986606598,-7.911628927104175e-06,0.0,0.0003809382324106,0.0,0.0,92.41060638427734,0.0,0.0,0.0,0.514211893081665,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0904555544257164,-2114.36279296875,304.14971923828125,0.646180272102356,0.1460446864366531,0.1340333074331283,293.47137451171875,297.1499938964844,293.1499938964844,0.0094978250563144,-634.3248901367188,301.54791259765625,0.4249868392944336,0.050000000745058,0.0503007695078849,293.2145080566406,297.1499938964844,293.1499938964844,0.3231348395347595,-4534.9248046875,304.15673828125,0.905773401260376,0.4085899293422699,0.2873223721981048,293.2486267089844,297.1499938964844,293.1499938964844,0.4106466770172119,-7414.46728515625,304.1513671875,0.9712413549423218,0.4945022463798523,0.4699543714523315,293.2274475097656,297.1499938964844,293.1499938964844,0.0127357309684157,-3505.62353515625,303.2584533691406,0.4249868392944336,0.050000000745058,0.2386052012443542,291.0948486328125,291.1499938964844,260.8399963378906,259.2929382324219,279.2685241699219,293.3597717285156,291.0959777832031,1.0,0.329749047756195,0.8442288041114807,0.8442288041114807,1.0,1.0,-1.4164539575576782,0.6139507293701172,0.8025031685829163,0.2798550128936767,0.0,0.0,0.8122937679290771,86.64756774902344,96.0,17.69064712524414,-16893.5625,370.1118774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,308.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.193359375,18000.0,0.0,0.0,0.3759627044200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217111468315125,0.9217191934585572,-8.066994269029237e-06,0.0,0.0003815543313976,0.0,0.0,95.8438491821289,0.0,0.0,0.0,0.5203278064727783,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0904555544257164,-2114.36279296875,304.14971923828125,0.646180272102356,0.1460446864366531,0.1340333074331283,293.47137451171875,297.1499938964844,293.1499938964844,0.0094978250563144,-634.3248901367188,301.54791259765625,0.4249868392944336,0.050000000745058,0.0503007695078849,293.2145080566406,297.1499938964844,293.1499938964844,0.3231348395347595,-4534.9248046875,304.15673828125,0.905773401260376,0.4085899293422699,0.2873223721981048,293.2486267089844,297.1499938964844,293.1499938964844,0.4106466770172119,-7414.46728515625,304.1513671875,0.9712413549423218,0.4945022463798523,0.4699543714523315,293.2274475097656,297.1499938964844,293.1499938964844,0.0127357309684157,-3505.62353515625,303.2584533691406,0.4249868392944336,0.050000000745058,0.2386052012443542,291.0948486328125,291.1499938964844,260.8399963378906,259.2929382324219,279.2685241699219,293.3597717285156,291.0959777832031,1.0,0.329749047756195,0.8442288041114807,0.8442288041114807,1.0,1.0,-1.4164539575576782,0.6139507293701172,0.8025031685829163,0.2798550128936767,0.0,0.0,0.8122937679290771,86.64756774902344,96.0,17.69064712524414,-16893.5625,370.1118774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,308.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.193359375,18000.0,0.0,0.0,0.3759627044200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217111468315125,0.9217191934585572,-8.066994269029237e-06,0.0,0.0003815543313976,0.0,0.0,95.8438491821289,0.0,0.0,0.0,0.5203278064727783,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0904784426093101,-2114.69482421875,304.14971923828125,0.6439849734306335,0.1460805386304855,0.1341198235750198,293.4708251953125,297.1499938964844,293.1499938964844,0.0094275409355759,-631.5214233398438,301.4947204589844,0.4229835867881775,0.050000000745058,0.0503652989864349,293.2144470214844,297.1499938964844,293.1499938964844,0.322231113910675,-4524.73828125,304.1571350097656,0.9017171859741212,0.4077825546264648,0.2868079245090484,293.248779296875,297.1499938964844,293.1499938964844,0.409260481595993,-7393.63134765625,304.15362548828125,0.9669283032417296,0.4932203292846679,0.4687820971012115,293.228271484375,297.1499938964844,293.1499938964844,0.012719489634037,-3503.881591796875,303.2432556152344,0.4229835867881775,0.050000000745058,0.238911285996437,291.1012878417969,291.1499938964844,260.8583374023437,259.3088073730469,279.27813720703125,293.3593139648437,291.10235595703125,1.0,0.3312578499317169,0.843845009803772,0.843845009803772,1.0,1.0,-1.414977788925171,0.6132279634475708,0.8017498254776001,0.2794792056083679,0.0,0.0,0.814895510673523,88.25709533691406,96.0,17.95107650756836,-16871.1640625,373.2661437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,308.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.861328125,18000.0,0.0,0.0,0.3763791620731354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270614981651306,0.92706960439682,-8.131055437843315e-06,0.0,0.0003819770063273,0.0,0.0,97.27166748046876,0.0,0.0,0.0,0.5228275656700134,4.0,0.0,1.0
471360,293.16143798828125,297.1499938964844,293.1499938964844,0.0905126109719276,-2115.24267578125,304.14971923828125,0.6419100165367126,0.1461294293403625,0.1342183202505111,293.4701843261719,297.1499938964844,293.1499938964844,0.0093584256246685,-628.7381591796875,301.44195556640625,0.4210921823978424,0.050000000745058,0.0504290238022804,293.2143859863281,297.1499938964844,293.1499938964844,0.3213333487510681,-4514.63818359375,304.157470703125,0.8978506326675415,0.4069799780845642,0.2862960994243622,293.2486877441406,297.1499938964844,293.1499938964844,0.4079104959964752,-7373.53759765625,304.1554260253906,0.9626542925834656,0.4919871389865875,0.4676659703254699,293.22906494140625,297.1499938964844,293.1499938964844,0.0127029558643698,-3502.104248046875,303.2279663085937,0.4210921823978424,0.050000000745058,0.2392135858535766,291.1075134277344,291.1499938964844,260.8766784667969,259.32470703125,279.2875366210937,293.3587341308594,291.1085510253906,1.0,0.3327471017837524,0.8435222506523132,0.8435222506523132,1.0,1.0,-1.413581132888794,0.612546443939209,0.801034688949585,0.2791289687156677,0.0,0.0,0.8171051740646362,89.84773254394531,99.0,17.801246643066406,-16849.62109375,376.4070434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,308.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.30859375,18000.0,0.0,0.0,0.3768429160118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9316887259483336,0.9316969513893129,-8.187003913917579e-06,0.0,0.0003824476443696,0.0,0.0,98.52079010009766,0.0,0.0,0.0,0.5249916315078735,4.0,0.0,1.0
471420,293.15936279296875,297.1499938964844,293.1499938964844,0.0906066372990608,-2116.822998046875,304.149658203125,0.6380575895309448,0.1462601125240326,0.1344453394412994,293.4684753417969,297.1499938964844,293.1499938964844,0.0092236138880252,-623.2244873046875,301.3379211425781,0.4175889194011688,0.050000000745058,0.0505548194050788,293.21417236328125,297.1499938964844,293.1499938964844,0.3195472359657287,-4494.58056640625,304.157958984375,0.8904634714126587,0.4053890407085418,0.2852812111377716,293.2480773925781,297.1499938964844,293.1499938964844,0.4052615463733673,-7334.541015625,304.1579895019531,0.9541900753974916,0.4896143972873688,0.4655375778675079,293.2305603027344,297.1499938964844,293.1499938964844,0.0126688247546553,-3498.37548828125,303.1972045898437,0.4175889194011688,0.050000000745058,0.2398102879524231,291.1197814941406,291.1499938964844,260.913330078125,259.3567199707031,279.3060302734375,293.3572692871094,291.120849609375,1.0,0.335677295923233,0.8428767323493958,0.8428767323493958,1.0,1.0,-1.410947561264038,0.6112574934959412,0.7996900081634521,0.2784707844257355,0.0,0.0,0.820311427116394,92.9897689819336,102.0,17.530385971069336,-16809.44140625,382.6542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10028076171875,308.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.591796875,18000.0,0.0,0.0,0.3778400719165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388444423675536,0.9388527274131776,-8.275359505205415e-06,0.0,0.0003834596427623,0.0,0.0,100.48589324951172,0.0,0.0,0.0,0.5283451676368713,4.0,0.0,1.0
471480,293.15936279296875,297.1499938964844,293.1499938964844,0.0906066372990608,-2116.822998046875,304.149658203125,0.6380575895309448,0.1462601125240326,0.1344453394412994,293.4684753417969,297.1499938964844,293.1499938964844,0.0092236138880252,-623.2244873046875,301.3379211425781,0.4175889194011688,0.050000000745058,0.0505548194050788,293.21417236328125,297.1499938964844,293.1499938964844,0.3195472359657287,-4494.58056640625,304.157958984375,0.8904634714126587,0.4053890407085418,0.2852812111377716,293.2480773925781,297.1499938964844,293.1499938964844,0.4052615463733673,-7334.541015625,304.1579895019531,0.9541900753974916,0.4896143972873688,0.4655375778675079,293.2305603027344,297.1499938964844,293.1499938964844,0.0126688247546553,-3498.37548828125,303.1972045898437,0.4175889194011688,0.050000000745058,0.2398102879524231,291.1197814941406,291.1499938964844,260.913330078125,259.3567199707031,279.3060302734375,293.3572692871094,291.120849609375,1.0,0.335677295923233,0.8428767323493958,0.8428767323493958,1.0,1.0,-1.410947561264038,0.6112574934959412,0.7996900081634521,0.2784707844257355,0.0,0.0,0.820311427116394,92.9897689819336,102.0,17.530385971069336,-16809.44140625,382.6542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10028076171875,308.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.591796875,18000.0,0.0,0.0,0.3778400719165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388444423675536,0.9388527274131776,-8.275359505205415e-06,0.0,0.0003834596427623,0.0,0.0,100.48589324951172,0.0,0.0,0.0,0.5283451676368713,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.0907251015305519,-2118.855712890625,304.1495666503906,0.6345268487930298,0.1464271694421768,0.1347055435180664,293.46630859375,297.1499938964844,293.1499938964844,0.0090932361781597,-617.772705078125,301.236083984375,0.4143903255462646,0.050000000745058,0.0506791584193706,293.21392822265625,297.1499938964844,293.1499938964844,0.3177621066570282,-4474.55078125,304.15826416015625,0.8834811449050903,0.4038157165050506,0.2842776775360107,293.2471008300781,297.1499938964844,293.1499938964844,0.4026341736316681,-7296.2412109375,304.1596984863281,0.9458355903625488,0.4873228669166565,0.4634946286678314,293.2319641113281,297.1499938964844,293.1499938964844,0.0126330079510807,-3494.3203125,303.166259765625,0.4143903255462646,0.050000000745058,0.2404001057147979,291.1324157714844,291.1499938964844,260.95001220703125,259.3889465332031,279.3242492675781,293.3554382324219,291.133544921875,1.0,0.3385555148124695,0.8422312140464783,0.8422312140464783,1.0,1.0,-1.408460021018982,0.6100360751152039,0.7984239459037781,0.277849793434143,0.0,0.0,0.82181316614151,96.09761810302734,105.0,17.796186447143555,-16772.734375,388.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354919433594,308.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.9453125,18000.0,0.0,0.0,0.3788260221481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432018399238586,0.9432101845741272,-8.332249308296014e-06,0.0,0.0003844602615572,0.0,0.0,101.71965789794922,0.0,0.0,0.0,0.5303982496261597,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.0907251015305519,-2118.855712890625,304.1495666503906,0.6345268487930298,0.1464271694421768,0.1347055435180664,293.46630859375,297.1499938964844,293.1499938964844,0.0090932361781597,-617.772705078125,301.236083984375,0.4143903255462646,0.050000000745058,0.0506791584193706,293.21392822265625,297.1499938964844,293.1499938964844,0.3177621066570282,-4474.55078125,304.15826416015625,0.8834811449050903,0.4038157165050506,0.2842776775360107,293.2471008300781,297.1499938964844,293.1499938964844,0.4026341736316681,-7296.2412109375,304.1596984863281,0.9458355903625488,0.4873228669166565,0.4634946286678314,293.2319641113281,297.1499938964844,293.1499938964844,0.0126330079510807,-3494.3203125,303.166259765625,0.4143903255462646,0.050000000745058,0.2404001057147979,291.1324157714844,291.1499938964844,260.95001220703125,259.3889465332031,279.3242492675781,293.3554382324219,291.133544921875,1.0,0.3385555148124695,0.8422312140464783,0.8422312140464783,1.0,1.0,-1.408460021018982,0.6100360751152039,0.7984239459037781,0.277849793434143,0.0,0.0,0.82181316614151,96.09761810302734,105.0,17.796186447143555,-16772.734375,388.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354919433594,308.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.9453125,18000.0,0.0,0.0,0.3788260221481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432018399238586,0.9432101845741272,-8.332249308296014e-06,0.0,0.0003844602615572,0.0,0.0,101.71965789794922,0.0,0.0,0.0,0.5303982496261597,4.0,0.0,1.0
471660,293.1554870605469,297.1499938964844,293.1499938964844,0.0908627957105636,-2121.2412109375,304.14947509765625,0.6312533020973206,0.1466241031885147,0.1349930465221405,293.4636535644531,297.1499938964844,293.1499938964844,0.0089675365015864,-612.4022827148438,301.1366882324219,0.4114347100257873,0.050000000745058,0.0508025847375392,293.213623046875,297.1499938964844,293.1499938964844,0.3159788250923157,-4454.5439453125,304.1584777832031,0.8768596649169922,0.4022589325904846,0.2832851111888885,293.2460021972656,297.1499938964844,293.1499938964844,0.4000181853771209,-7258.33447265625,304.1607971191406,0.937630832195282,0.4850881993770599,0.4615083336830139,293.2333068847656,297.1499938964844,293.1499938964844,0.0125957299023866,-3489.967529296875,303.1351318359375,0.4114347100257873,0.050000000745058,0.2409855872392654,291.1454772949219,291.1499938964844,260.9866638183594,259.4213562011719,279.3422241210937,293.3533020019531,291.1466369628906,1.0,0.3413918018341064,0.8415818810462952,0.8415818810462952,1.0,1.0,-1.4060802459716797,0.6088632941246033,0.7972169518470764,0.2772583365440368,0.0,0.0,0.8215434551239014,99.184326171875,108.0,18.183937072753903,-16738.06640625,395.0620422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,308.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16796875,18000.0,0.0,0.0,0.3796950578689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446833729743958,0.9446917176246644,-8.356520993402228e-06,0.0,0.0003853422240354,0.0,0.0,102.18325805664062,0.0,0.0,0.0,0.5311143398284912,4.0,0.0,1.0
471720,293.1554870605469,297.1499938964844,293.1499938964844,0.0908627957105636,-2121.2412109375,304.14947509765625,0.6312533020973206,0.1466241031885147,0.1349930465221405,293.4636535644531,297.1499938964844,293.1499938964844,0.0089675365015864,-612.4022827148438,301.1366882324219,0.4114347100257873,0.050000000745058,0.0508025847375392,293.213623046875,297.1499938964844,293.1499938964844,0.3159788250923157,-4454.5439453125,304.1584777832031,0.8768596649169922,0.4022589325904846,0.2832851111888885,293.2460021972656,297.1499938964844,293.1499938964844,0.4000181853771209,-7258.33447265625,304.1607971191406,0.937630832195282,0.4850881993770599,0.4615083336830139,293.2333068847656,297.1499938964844,293.1499938964844,0.0125957299023866,-3489.967529296875,303.1351318359375,0.4114347100257873,0.050000000745058,0.2409855872392654,291.1454772949219,291.1499938964844,260.9866638183594,259.4213562011719,279.3422241210937,293.3533020019531,291.1466369628906,1.0,0.3413918018341064,0.8415818810462952,0.8415818810462952,1.0,1.0,-1.4060802459716797,0.6088632941246033,0.7972169518470764,0.2772583365440368,0.0,0.0,0.8215434551239014,99.184326171875,108.0,18.183937072753903,-16738.06640625,395.0620422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,308.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16796875,18000.0,0.0,0.0,0.3796950578689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446833729743958,0.9446917176246644,-8.356520993402228e-06,0.0,0.0003853422240354,0.0,0.0,102.18325805664062,0.0,0.0,0.0,0.5311143398284912,4.0,0.0,1.0
471780,293.1537170410156,297.1499938964844,293.1499938964844,0.0910194739699363,-2123.9814453125,304.1493835449219,0.6281886696815491,0.1468458920717239,0.1353034079074859,293.4604797363281,297.1499938964844,293.1499938964844,0.0088467905297875,-607.1452026367188,301.0398254394531,0.4086731672286987,0.050000000745058,0.0509254075586795,293.2132568359375,297.1499938964844,293.1499938964844,0.3142112493515014,-4434.71435546875,304.1585998535156,0.8705690503120422,0.4007180333137512,0.2823031544685364,293.2447814941406,297.1499938964844,293.1499938964844,0.3974302113056183,-7220.978515625,304.1614990234375,0.929642617702484,0.4828999638557434,0.4595668613910675,293.23455810546875,297.1499938964844,293.1499938964844,0.0125576127320528,-3485.4580078125,303.1037902832031,0.4086731672286987,0.050000000745058,0.2415682226419448,291.1585388183594,291.1499938964844,261.0233459472656,259.4537658691406,279.3600158691406,293.35089111328125,291.1596374511719,1.0,0.3441925942897796,0.8409325480461121,0.8409325480461121,1.0,1.0,-1.4037902355194092,0.6077303290367126,0.7960599064826965,0.2766948044300079,0.0,0.0,0.819529116153717,102.25749206542967,111.0,18.08950424194336,-16703.66015625,401.2472839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,308.7638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.560546875,18000.0,0.0,0.0,0.3803630769252777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432565569877625,0.943264901638031,-8.34748880151892e-06,0.0,0.000386020168662,0.0,0.0,101.85939025878906,0.0,0.0,0.0,0.530478298664093,4.0,0.0,1.0
471840,293.1537170410156,297.1499938964844,293.1499938964844,0.0910194739699363,-2123.9814453125,304.1493835449219,0.6281886696815491,0.1468458920717239,0.1353034079074859,293.4604797363281,297.1499938964844,293.1499938964844,0.0088467905297875,-607.1452026367188,301.0398254394531,0.4086731672286987,0.050000000745058,0.0509254075586795,293.2132568359375,297.1499938964844,293.1499938964844,0.3142112493515014,-4434.71435546875,304.1585998535156,0.8705690503120422,0.4007180333137512,0.2823031544685364,293.2447814941406,297.1499938964844,293.1499938964844,0.3974302113056183,-7220.978515625,304.1614990234375,0.929642617702484,0.4828999638557434,0.4595668613910675,293.23455810546875,297.1499938964844,293.1499938964844,0.0125576127320528,-3485.4580078125,303.1037902832031,0.4086731672286987,0.050000000745058,0.2415682226419448,291.1585388183594,291.1499938964844,261.0233459472656,259.4537658691406,279.3600158691406,293.35089111328125,291.1596374511719,1.0,0.3441925942897796,0.8409325480461121,0.8409325480461121,1.0,1.0,-1.4037902355194092,0.6077303290367126,0.7960599064826965,0.2766948044300079,0.0,0.0,0.819529116153717,102.25749206542967,111.0,18.08950424194336,-16703.66015625,401.2472839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,308.7638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.560546875,18000.0,0.0,0.0,0.3803630769252777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432565569877625,0.943264901638031,-8.34748880151892e-06,0.0,0.000386020168662,0.0,0.0,101.85939025878906,0.0,0.0,0.0,0.530478298664093,4.0,0.0,1.0
471900,293.1528625488281,297.1499938964844,293.1499938964844,0.0911056250333786,-2125.50048828125,304.1493530273437,0.6267220377922058,0.1469646841287613,0.1354658752679824,293.4587097167969,297.1499938964844,293.1499938964844,0.0087884785607457,-604.5762329101562,300.9922790527344,0.4073520004749298,0.050000000745058,0.0509866587817668,293.21307373046875,297.1499938964844,293.1499938964844,0.3133398294448852,-4424.94091796875,304.1586303710937,0.8675402998924255,0.3999534547328949,0.281816154718399,293.2441711425781,297.1499938964844,293.1499938964844,0.3961553871631622,-7202.6181640625,304.1617431640625,0.9257550835609436,0.4818215668201446,0.4586111307144165,293.23516845703125,297.1499938964844,293.1499938964844,0.0125385364517569,-3483.212158203125,303.0880126953125,0.4073520004749298,0.050000000745058,0.2418587505817413,291.1648254394531,291.1499938964844,261.0416564941406,259.469970703125,279.36883544921875,293.3495788574219,291.1658935546875,1.0,0.3455810546875,0.8406079411506653,0.8406079411506653,1.0,1.0,-1.4026756286621094,0.6071774363517761,0.7954981923103333,0.2764221429824829,0.0,0.0,0.8179076910018921,103.79052734375,111.0,17.7197322845459,-16686.03125,404.3389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,308.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.375,18000.0,0.0,0.0,0.3806011378765106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414739608764648,0.9414823055267334,-8.330663149536122e-06,0.0,0.0003862617595586,0.0,0.0,101.40839385986328,0.0,0.0,0.0,0.5296635627746582,4.0,0.0,1.0
471960,293.15203857421875,297.1499938964844,293.1499938964844,0.0911975428462028,-2127.1318359375,304.1492919921875,0.6252933740615845,0.147087961435318,0.1356326192617416,293.4568176269531,297.1499938964844,293.1499938964844,0.0087315076962113,-602.0504150390625,300.9453430175781,0.4060641527175903,0.050000000745058,0.0510478243231773,293.212890625,297.1499938964844,293.1499938964844,0.3124805092811584,-4415.306640625,304.1586303710937,0.8645855784416199,0.3991928100585937,0.2813317775726318,293.2435302734375,297.1499938964844,293.1499938964844,0.3948985636234283,-7184.53955078125,304.1618957519531,0.9219534993171692,0.4807530641555786,0.4576646983623504,293.2357788085937,297.1499938964844,293.1499938964844,0.0125195793807506,-3481.006591796875,303.0721740722656,0.4060641527175903,0.050000000745058,0.2421488910913467,291.1708374023437,291.1499938964844,261.0599975585937,259.4862060546875,279.37762451171875,293.3481750488281,291.1718444824219,1.0,0.3469620943069458,0.8402857780456543,0.8402857780456543,1.0,1.0,-1.4015798568725586,0.606633186340332,0.7949466705322266,0.2761550545692444,0.0,0.0,0.8159127235412598,105.3218002319336,114.0,17.0938777923584,-16667.8828125,407.4308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,308.7722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.62890625,18000.0,0.0,0.0,0.3807664811611175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93900865316391,0.9390169382095336,-8.305960363941267e-06,0.0,0.0003864295722451,0.0,0.0,100.77445220947266,0.0,0.0,0.0,0.528532087802887,4.0,0.0,1.0
472020,293.1505126953125,297.1499938964844,293.1499938964844,0.0913999155163765,-2130.758544921875,304.1492004394531,0.6225338578224182,0.1473458260297775,0.1359767466783523,293.4527282714844,297.1499938964844,293.1499938964844,0.0086218835785985,-597.1544189453125,300.8531799316406,0.4035711586475372,0.050000000745058,0.0511699430644512,293.21246337890625,297.1499938964844,293.1499938964844,0.3108089864253998,-4396.5810546875,304.1585388183594,0.858889102935791,0.3976830244064331,0.2803708910942077,293.24224853515625,297.1499938964844,293.1499938964844,0.392453134059906,-7149.42626953125,304.1619873046875,0.9146575927734376,0.47864431142807,0.4557985961437225,293.2369079589844,297.1499938964844,293.1499938964844,0.0124824866652488,-3476.827392578125,303.0402526855469,0.4035711586475372,0.050000000745058,0.2427281737327575,291.181640625,291.1499938964844,261.0966796875,259.5186767578125,279.39501953125,293.34521484375,291.1824951171875,1.0,0.349703311920166,0.8396414518356323,0.8396414518356323,1.0,1.0,-1.3994413614273071,0.6055690050125122,0.7938723564147949,0.2756350636482239,0.0,0.0,0.810951828956604,108.37995147705078,117.0,15.07408332824707,-16629.513671875,413.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,308.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.54296875,18000.0,0.0,0.0,0.3808616697788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932192087173462,0.9322003126144408,-8.234817869379185e-06,0.0,0.0003865261678583,0.0,0.0,99.00980377197266,0.0,0.0,0.0,0.5253957509994507,4.0,0.0,1.0
472080,293.1505126953125,297.1499938964844,293.1499938964844,0.0913999155163765,-2130.758544921875,304.1492004394531,0.6225338578224182,0.1473458260297775,0.1359767466783523,293.4527282714844,297.1499938964844,293.1499938964844,0.0086218835785985,-597.1544189453125,300.8531799316406,0.4035711586475372,0.050000000745058,0.0511699430644512,293.21246337890625,297.1499938964844,293.1499938964844,0.3108089864253998,-4396.5810546875,304.1585388183594,0.858889102935791,0.3976830244064331,0.2803708910942077,293.24224853515625,297.1499938964844,293.1499938964844,0.392453134059906,-7149.42626953125,304.1619873046875,0.9146575927734376,0.47864431142807,0.4557985961437225,293.2369079589844,297.1499938964844,293.1499938964844,0.0124824866652488,-3476.827392578125,303.0402526855469,0.4035711586475372,0.050000000745058,0.2427281737327575,291.181640625,291.1499938964844,261.0966796875,259.5186767578125,279.39501953125,293.34521484375,291.1824951171875,1.0,0.349703311920166,0.8396414518356323,0.8396414518356323,1.0,1.0,-1.3994413614273071,0.6055690050125122,0.7938723564147949,0.2756350636482239,0.0,0.0,0.810951828956604,108.37995147705078,117.0,15.07408332824707,-16629.513671875,413.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,308.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.54296875,18000.0,0.0,0.0,0.3808616697788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932192087173462,0.9322003126144408,-8.234817869379185e-06,0.0,0.0003865261678583,0.0,0.0,99.00980377197266,0.0,0.0,0.0,0.5253957509994507,4.0,0.0,1.0
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0916288718581199,-2134.91357421875,304.1490783691406,0.6198821663856506,0.1476169526576995,0.1363322585821151,293.4482116699219,297.1499938964844,293.1499938964844,0.0085183605551719,-592.50146484375,300.76324462890625,0.4011622667312622,0.050000000745058,0.0512917898595333,293.2120361328125,297.1499938964844,293.1499938964844,0.3092149198055267,-4378.74951171875,304.1583251953125,0.8534620404243469,0.396188884973526,0.2794204652309418,293.2409362792969,297.1499938964844,293.1499938964844,0.3901181221008301,-7115.97216796875,304.1618957519531,0.9078601002693176,0.4765717983245849,0.4539663791656494,293.2380065917969,297.1499938964844,293.1499938964844,0.0124470461159944,-3473.097900390625,303.0079345703125,0.4011622667312622,0.050000000745058,0.2433061748743057,291.1902770996094,291.1499938964844,261.1333312988281,259.5511474609375,279.4122619628906,293.342041015625,291.1908874511719,1.0,0.3524190187454223,0.8389971852302551,0.8389971852302551,1.0,1.0,-1.3973678350448608,0.6045350432395935,0.7928328514099121,0.2751307189464569,0.0,0.0,0.8049815893173218,111.4323272705078,120.0,12.169978141784668,-16587.900390625,419.80169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048583984375,308.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.611328125,18000.0,0.0,0.0,0.3806246519088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232116937637328,0.9232198596000672,-8.138853445416316e-06,0.0,0.0003862856538034,0.0,0.0,96.69408416748048,0.0,0.0,0.0,0.5212610960006714,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0916288718581199,-2134.91357421875,304.1490783691406,0.6198821663856506,0.1476169526576995,0.1363322585821151,293.4482116699219,297.1499938964844,293.1499938964844,0.0085183605551719,-592.50146484375,300.76324462890625,0.4011622667312622,0.050000000745058,0.0512917898595333,293.2120361328125,297.1499938964844,293.1499938964844,0.3092149198055267,-4378.74951171875,304.1583251953125,0.8534620404243469,0.396188884973526,0.2794204652309418,293.2409362792969,297.1499938964844,293.1499938964844,0.3901181221008301,-7115.97216796875,304.1618957519531,0.9078601002693176,0.4765717983245849,0.4539663791656494,293.2380065917969,297.1499938964844,293.1499938964844,0.0124470461159944,-3473.097900390625,303.0079345703125,0.4011622667312622,0.050000000745058,0.2433061748743057,291.1902770996094,291.1499938964844,261.1333312988281,259.5511474609375,279.4122619628906,293.342041015625,291.1908874511719,1.0,0.3524190187454223,0.8389971852302551,0.8389971852302551,1.0,1.0,-1.3973678350448608,0.6045350432395935,0.7928328514099121,0.2751307189464569,0.0,0.0,0.8049815893173218,111.4323272705078,120.0,12.169978141784668,-16587.900390625,419.80169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048583984375,308.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.611328125,18000.0,0.0,0.0,0.3806246519088745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232116937637328,0.9232198596000672,-8.138853445416316e-06,0.0,0.0003862856538034,0.0,0.0,96.69408416748048,0.0,0.0,0.0,0.5212610960006714,4.0,0.0,1.0
