time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.1476135253906,297.1499938964844,293.1499938964844,0.0919103026390075,-2140.092529296875,304.14892578125,0.6173605918884277,0.1479463875293731,0.1367257833480835,293.4424133300781,297.1499938964844,293.1499938964844,0.0084247943013906,-588.2906494140625,300.677734375,0.3988102972507477,0.050000000745058,0.0514132492244243,293.2115173339844,297.1499938964844,293.1499938964844,0.3077201545238495,-4362.06591796875,304.1580505371094,0.8482961654663086,0.3947230577468872,0.2784863412380218,293.23956298828125,297.1499938964844,293.1499938964844,0.3879197239875793,-7084.55126953125,304.1615905761719,0.9016740322113036,0.4745461642742157,0.4521740674972534,293.239013671875,297.1499938964844,293.1499938964844,0.0124138239771127,-3469.9599609375,302.9752197265625,0.3988102972507477,0.050000000745058,0.2438823133707046,291.1961975097656,291.1499938964844,261.1700134277344,259.58367919921875,279.4289245605469,293.3380126953125,291.19659423828125,1.0,0.3551128804683685,0.8383573293685913,0.8383573293685913,1.0,1.0,-1.3954046964645386,0.6035532355308533,0.7918514609336853,0.2746513187885284,0.0,0.0,0.7983914017677307,114.4766616821289,108.0,8.496298789978027,-16543.517578125,426.0066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16796875,308.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.369140625,18000.0,0.0,0.0,0.3800504803657532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126014113426208,0.9126094579696656,-8.024359885894228e-06,0.0,0.00038570293691,0.0,0.0,93.98991394042967,0.0,0.0,0.0,0.5163794159889221,4.0,0.0,1.0
472320,293.1476135253906,297.1499938964844,293.1499938964844,0.0919103026390075,-2140.092529296875,304.14892578125,0.6173605918884277,0.1479463875293731,0.1367257833480835,293.4424133300781,297.1499938964844,293.1499938964844,0.0084247943013906,-588.2906494140625,300.677734375,0.3988102972507477,0.050000000745058,0.0514132492244243,293.2115173339844,297.1499938964844,293.1499938964844,0.3077201545238495,-4362.06591796875,304.1580505371094,0.8482961654663086,0.3947230577468872,0.2784863412380218,293.23956298828125,297.1499938964844,293.1499938964844,0.3879197239875793,-7084.55126953125,304.1615905761719,0.9016740322113036,0.4745461642742157,0.4521740674972534,293.239013671875,297.1499938964844,293.1499938964844,0.0124138239771127,-3469.9599609375,302.9752197265625,0.3988102972507477,0.050000000745058,0.2438823133707046,291.1961975097656,291.1499938964844,261.1700134277344,259.58367919921875,279.4289245605469,293.3380126953125,291.19659423828125,1.0,0.3551128804683685,0.8383573293685913,0.8383573293685913,1.0,1.0,-1.3954046964645386,0.6035532355308533,0.7918514609336853,0.2746513187885284,0.0,0.0,0.7983914017677307,114.4766616821289,108.0,8.496298789978027,-16543.517578125,426.0066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16796875,308.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.369140625,18000.0,0.0,0.0,0.3800504803657532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126014113426208,0.9126094579696656,-8.024359885894228e-06,0.0,0.00038570293691,0.0,0.0,93.98991394042967,0.0,0.0,0.0,0.5163794159889221,4.0,0.0,1.0
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0921140611171722,-2143.81103515625,304.1489562988281,0.6195066571235657,0.1483636796474456,0.1370137631893158,293.43511962890625,297.1499938964844,293.1499938964844,0.0083010122179985,-582.3355102539062,300.59820556640625,0.4001216888427734,0.050000000745058,0.0513453334569931,293.21075439453125,297.1499938964844,293.1499938964844,0.3061251640319824,-4344.16845703125,304.15802001953125,0.8496192097663879,0.3933181762695312,0.2774467468261719,293.2380065917969,297.1499938964844,293.1499938964844,0.385640799999237,-7051.8154296875,304.1615295410156,0.9030176997184752,0.4725946187973022,0.4502531886100769,293.23980712890625,297.1499938964844,293.1499938964844,0.0123097477480769,-3454.4873046875,302.94287109375,0.4001216888427734,0.050000000745058,0.2435601651668548,291.20098876953125,291.1499938964844,261.2066650390625,259.6162109375,279.4460144042969,293.3330078125,291.2015075683594,1.0,0.3526230454444885,0.8377174139022827,0.8377174139022827,1.0,1.0,-1.391729474067688,0.6017842292785645,0.7899453043937683,0.2737359702587127,0.0,0.0,0.7912962436676025,112.6971435546875,96.0,7.687893390655518,-16484.109375,419.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238525390625,308.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.75,18000.0,0.0,0.0,0.3791345059871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900875210762024,0.9008830785751344,-7.898027433839161e-06,0.0,0.0003847733314614,0.0,0.0,91.05464935302734,0.0,0.0,0.0,0.5109869241714478,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0921140611171722,-2143.81103515625,304.1489562988281,0.6195066571235657,0.1483636796474456,0.1370137631893158,293.43511962890625,297.1499938964844,293.1499938964844,0.0083010122179985,-582.3355102539062,300.59820556640625,0.4001216888427734,0.050000000745058,0.0513453334569931,293.21075439453125,297.1499938964844,293.1499938964844,0.3061251640319824,-4344.16845703125,304.15802001953125,0.8496192097663879,0.3933181762695312,0.2774467468261719,293.2380065917969,297.1499938964844,293.1499938964844,0.385640799999237,-7051.8154296875,304.1615295410156,0.9030176997184752,0.4725946187973022,0.4502531886100769,293.23980712890625,297.1499938964844,293.1499938964844,0.0123097477480769,-3454.4873046875,302.94287109375,0.4001216888427734,0.050000000745058,0.2435601651668548,291.20098876953125,291.1499938964844,261.2066650390625,259.6162109375,279.4460144042969,293.3330078125,291.2015075683594,1.0,0.3526230454444885,0.8377174139022827,0.8377174139022827,1.0,1.0,-1.391729474067688,0.6017842292785645,0.7899453043937683,0.2737359702587127,0.0,0.0,0.7912962436676025,112.6971435546875,96.0,7.687893390655518,-16484.109375,419.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238525390625,308.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.75,18000.0,0.0,0.0,0.3791345059871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900875210762024,0.9008830785751344,-7.898027433839161e-06,0.0,0.0003847733314614,0.0,0.0,91.05464935302734,0.0,0.0,0.0,0.5109869241714478,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0921953618526458,-2145.275390625,304.14898681640625,0.621971070766449,0.1486088037490844,0.1371385902166366,293.4310913085937,297.1499938964844,293.1499938964844,0.0082306573167443,-578.8308715820312,300.56060791015625,0.4018630981445312,0.050000000745058,0.0512560829520225,293.2102355957031,297.1499938964844,293.1499938964844,0.3052893877029419,-4334.75830078125,304.1580810546875,0.8522492051124573,0.3926489651203155,0.2769084572792053,293.23712158203125,297.1499938964844,293.1499938964844,0.3844619393348694,-7034.82421875,304.1615905761719,0.9059802889823914,0.4716545939445495,0.4492704272270202,293.2400207519531,297.1499938964844,293.1499938964844,0.0122372899204492,-3443.01611328125,302.9271850585937,0.4018630981445312,0.050000000745058,0.2431367933750152,291.2040100097656,291.1499938964844,261.2250061035156,259.63250732421875,279.4546813964844,293.3302307128906,291.2045288085937,1.0,0.3501061201095581,0.8373975157737732,0.8373975157737732,1.0,1.0,-1.389438271522522,0.6006938815116882,0.7887444496154785,0.2731552124023437,0.0,0.0,0.7873942852020264,110.39947509765624,96.0,7.974905014038086,-16449.296875,413.2330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767028808594,308.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.255859375,18000.0,0.0,0.0,0.3785373568534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944401144981384,0.8944479823112488,-7.829796231817454e-06,0.0,0.0003841673023998,0.0,0.0,89.47564697265625,0.0,0.0,0.0,0.5080356597900391,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.0922727361321449,-2146.66796875,304.1490173339844,0.6251450777053833,0.148873820900917,0.1372581124305725,293.4269104003906,297.1499938964844,293.1499938964844,0.0081571526825428,-575.1146240234375,300.5241394042969,0.4041579663753509,0.050000000745058,0.0511408932507038,293.20965576171875,297.1499938964844,293.1499938964844,0.30444997549057,-4325.30419921875,304.1581420898437,0.8559441566467285,0.3920002281665802,0.2763656973838806,293.2361755371094,297.1499938964844,293.1499938964844,0.3832816779613495,-7017.8046875,304.16162109375,0.9103001356124878,0.4707368910312652,0.4482831656932831,293.2400817871094,297.1499938964844,293.1499938964844,0.0121562806889414,-3429.9345703125,302.9117736816406,0.4041579663753509,0.050000000745058,0.242590382695198,291.2069702148437,291.1499938964844,261.24334716796875,259.6488037109375,279.46337890625,293.3273620605469,291.2074584960937,1.0,0.3469293117523193,0.8370875716209412,0.8370875716209412,1.0,1.0,-1.3869510889053345,0.5995156168937683,0.7874355316162109,0.2725220918655395,0.0,0.0,0.783299446105957,107.4416732788086,84.0,7.961434364318848,-16411.44140625,404.9680786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,308.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.044921875,18000.0,0.0,0.0,0.3778446912765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875827789306641,0.8875905275344849,-7.757577805023175e-06,0.0,0.000383464328479,0.0,0.0,87.81462097167969,0.0,0.0,0.0,0.5048983097076416,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0924284234642982,-2149.48681640625,304.1490783691406,0.6334198117256165,0.1494524478912353,0.1374898999929428,293.4181823730469,297.1499938964844,293.1499938964844,0.0080052940174937,-567.3057250976562,300.4541320800781,0.4102829396724701,0.050000000745058,0.0508531257510185,293.2083435058594,297.1499938964844,293.1499938964844,0.3027928471565246,-4306.65087890625,304.158203125,0.8662810921669006,0.3907571732997894,0.2752773463726043,293.2341613769531,297.1499938964844,293.1499938964844,0.3809555172920227,-6984.2744140625,304.16162109375,0.922855019569397,0.4689624011516571,0.4463105797767639,293.2398986816406,297.1499938964844,293.1499938964844,0.0119778038933873,-3400.531982421875,302.88189697265625,0.4102829396724701,0.050000000745058,0.2412253320217132,291.21197509765625,291.1499938964844,261.2799987792969,259.681396484375,279.4807434082031,293.32135009765625,291.2123107910156,1.0,0.3390285670757293,0.8364676833152771,0.8364676833152771,1.0,1.0,-1.3815710544586182,0.5969770550727844,0.7845940589904785,0.271142840385437,0.0,0.0,0.7746866345405579,100.0660629272461,72.0,6.771295547485352,-16327.8994140625,384.8876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40045166015625,308.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18164.57421875,18000.0,0.0,0.0,0.376172661781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727572560310364,0.8727648854255676,-7.602610367030138e-06,0.0,0.0003817674296442,0.0,0.0,84.29441833496094,0.0,0.0,0.0,0.4981352090835571,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0924284234642982,-2149.48681640625,304.1490783691406,0.6334198117256165,0.1494524478912353,0.1374898999929428,293.4181823730469,297.1499938964844,293.1499938964844,0.0080052940174937,-567.3057250976562,300.4541320800781,0.4102829396724701,0.050000000745058,0.0508531257510185,293.2083435058594,297.1499938964844,293.1499938964844,0.3027928471565246,-4306.65087890625,304.158203125,0.8662810921669006,0.3907571732997894,0.2752773463726043,293.2341613769531,297.1499938964844,293.1499938964844,0.3809555172920227,-6984.2744140625,304.16162109375,0.922855019569397,0.4689624011516571,0.4463105797767639,293.2398986816406,297.1499938964844,293.1499938964844,0.0119778038933873,-3400.531982421875,302.88189697265625,0.4102829396724701,0.050000000745058,0.2412253320217132,291.21197509765625,291.1499938964844,261.2799987792969,259.681396484375,279.4807434082031,293.32135009765625,291.2123107910156,1.0,0.3390285670757293,0.8364676833152771,0.8364676833152771,1.0,1.0,-1.3815710544586182,0.5969770550727844,0.7845940589904785,0.271142840385437,0.0,0.0,0.7746866345405579,100.0660629272461,72.0,6.771295547485352,-16327.8994140625,384.8876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40045166015625,308.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18164.57421875,18000.0,0.0,0.0,0.376172661781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727572560310364,0.8727648854255676,-7.602610367030138e-06,0.0,0.0003817674296442,0.0,0.0,84.29441833496094,0.0,0.0,0.0,0.4981352090835571,4.0,0.0,1.0
472740,293.1397705078125,297.1499938964844,293.1499938964844,0.0925950035452842,-2152.544189453125,304.14910888671875,0.644404947757721,0.1500678062438964,0.1377152651548385,293.4091491699219,297.1499938964844,293.1499938964844,0.0078520290553569,-559.2887573242188,300.3874206542969,0.4187316000461578,0.050000000745058,0.050512921065092,293.2068786621094,297.1499938964844,293.1499938964844,0.3012010753154754,-4288.7685546875,304.1581115722656,0.8805172443389893,0.3895765841007232,0.2741958796977997,293.2320251464844,297.1499938964844,293.1499938964844,0.3787190914154053,-6952.0869140625,304.1614685058594,0.9401480555534364,0.46725994348526,0.4443558156490326,293.2392272949219,297.1499938964844,293.1499938964844,0.0117878317832946,-3368.650146484375,302.8530578613281,0.4187316000461578,0.050000000745058,0.2396115362644195,291.21490478515625,291.1499938964844,261.3166809082031,259.7140197753906,279.4975891113281,293.31427001953125,291.21502685546875,1.0,0.3295418322086334,0.835847795009613,0.835847795009613,1.0,1.0,-1.375851273536682,0.5942885279655457,0.7815628051757812,0.2696637809276581,0.0,0.0,0.7658067345619202,91.35704040527344,60.0,4.1010422706604,-16236.2177734375,361.6710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,308.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.5546875,18000.0,0.0,0.0,0.3741267621517181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568533062934875,0.8568607568740845,-7.437827662215568e-06,0.0,0.0003796911041717,0.0,0.0,80.62225341796875,0.0,0.0,0.0,0.4909071922302246,4.0,0.0,1.0
472800,293.1397705078125,297.1499938964844,293.1499938964844,0.0925950035452842,-2152.544189453125,304.14910888671875,0.644404947757721,0.1500678062438964,0.1377152651548385,293.4091491699219,297.1499938964844,293.1499938964844,0.0078520290553569,-559.2887573242188,300.3874206542969,0.4187316000461578,0.050000000745058,0.050512921065092,293.2068786621094,297.1499938964844,293.1499938964844,0.3012010753154754,-4288.7685546875,304.1581115722656,0.8805172443389893,0.3895765841007232,0.2741958796977997,293.2320251464844,297.1499938964844,293.1499938964844,0.3787190914154053,-6952.0869140625,304.1614685058594,0.9401480555534364,0.46725994348526,0.4443558156490326,293.2392272949219,297.1499938964844,293.1499938964844,0.0117878317832946,-3368.650146484375,302.8530578613281,0.4187316000461578,0.050000000745058,0.2396115362644195,291.21490478515625,291.1499938964844,261.3166809082031,259.7140197753906,279.4975891113281,293.31427001953125,291.21502685546875,1.0,0.3295418322086334,0.835847795009613,0.835847795009613,1.0,1.0,-1.375851273536682,0.5942885279655457,0.7815628051757812,0.2696637809276581,0.0,0.0,0.7658067345619202,91.35704040527344,60.0,4.1010422706604,-16236.2177734375,361.6710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,308.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.5546875,18000.0,0.0,0.0,0.3741267621517181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568533062934875,0.8568607568740845,-7.437827662215568e-06,0.0,0.0003796911041717,0.0,0.0,80.62225341796875,0.0,0.0,0.0,0.4909071922302246,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0927608907222747,-2155.62744140625,304.1491394042969,0.6586598753929138,0.150687113404274,0.1379150152206421,293.3999938964844,297.1499938964844,293.1499938964844,0.0077012437395751,-551.2955322265625,300.3233947753906,0.4303905367851257,0.050000000745058,0.0501408167183399,293.205322265625,297.1499938964844,293.1499938964844,0.2996977567672729,-4271.9228515625,304.15789794921875,0.898899495601654,0.3884474635124206,0.2731284201145172,293.2298889160156,297.1499938964844,293.1499938964844,0.3766005039215088,-6921.65673828125,304.1611633300781,0.960997760295868,0.4656192660331726,0.4424294829368591,293.2382507324219,297.1499938964844,293.1499938964844,0.0115945860743522,-3335.759765625,302.8251037597656,0.4303905367851257,0.050000000745058,0.2378464490175247,291.2152709960937,291.1499938964844,261.35333251953125,259.7466735839844,279.51416015625,293.3068542480469,291.2151794433594,1.0,0.3188633620738983,0.8352730870246887,0.8352730870246887,1.0,1.0,-1.3699318170547483,0.5915187001228333,0.7784131765365601,0.268123596906662,0.0,0.0,0.7570580244064331,81.8370590209961,48.0,0.8374133110046387,-16138.96484375,336.6570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,308.9861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.873046875,18000.0,0.0,0.0,0.3717370331287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405680656433105,0.8405753374099731,-7.270490186783718e-06,0.0,0.000377265852876,0.0,0.0,76.97085571289062,0.0,0.0,0.0,0.4835323095321655,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0927608907222747,-2155.62744140625,304.1491394042969,0.6586598753929138,0.150687113404274,0.1379150152206421,293.3999938964844,297.1499938964844,293.1499938964844,0.0077012437395751,-551.2955322265625,300.3233947753906,0.4303905367851257,0.050000000745058,0.0501408167183399,293.205322265625,297.1499938964844,293.1499938964844,0.2996977567672729,-4271.9228515625,304.15789794921875,0.898899495601654,0.3884474635124206,0.2731284201145172,293.2298889160156,297.1499938964844,293.1499938964844,0.3766005039215088,-6921.65673828125,304.1611633300781,0.960997760295868,0.4656192660331726,0.4424294829368591,293.2382507324219,297.1499938964844,293.1499938964844,0.0115945860743522,-3335.759765625,302.8251037597656,0.4303905367851257,0.050000000745058,0.2378464490175247,291.2152709960937,291.1499938964844,261.35333251953125,259.7466735839844,279.51416015625,293.3068542480469,291.2151794433594,1.0,0.3188633620738983,0.8352730870246887,0.8352730870246887,1.0,1.0,-1.3699318170547483,0.5915187001228333,0.7784131765365601,0.268123596906662,0.0,0.0,0.7570580244064331,81.8370590209961,48.0,0.8374133110046387,-16138.96484375,336.6570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,308.9861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.873046875,18000.0,0.0,0.0,0.3717370331287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405680656433105,0.8405753374099731,-7.270490186783718e-06,0.0,0.000377265852876,0.0,0.0,76.97085571289062,0.0,0.0,0.0,0.4835323095321655,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0929457172751426,-2159.099365234375,304.14910888671875,0.677124559879303,0.1513339430093765,0.1381171345710754,293.3908996582031,297.1499938964844,293.1499938964844,0.007554461248219,-543.4168701171875,300.26177978515625,0.4467163980007171,0.050000000745058,0.0497493557631969,293.2037658691406,297.1499938964844,293.1499938964844,0.2982763051986694,-4256.02197265625,304.1576538085937,0.9237110614776612,0.387360543012619,0.2720775306224823,293.22772216796875,297.1499938964844,293.1499938964844,0.374591588973999,-6892.83544921875,304.1607971191406,0.9836946725845336,0.4640314280986786,0.4405354857444763,293.2370300292969,297.1499938964844,293.1499938964844,0.0114019820466637,-3302.534912109375,302.7979431152344,0.4467163980007171,0.050000000745058,0.2359895259141922,291.2134704589844,291.1499938964844,261.3900146484375,259.7793884277344,279.5309143066406,293.29986572265625,291.21319580078125,1.0,0.3072197139263153,0.8346983194351196,0.8346983194351196,1.0,1.0,-1.3639403581619265,0.5887227654457092,0.7752175331115723,0.2665506303310394,0.0,0.0,0.7486984729766846,71.82582092285156,36.0,-2.1680946350097656,-16038.439453125,310.6796264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,309.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18172.625,18000.0,0.0,0.0,0.369049608707428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245251178741455,0.8245322704315186,-7.1073154686018825e-06,0.0,0.0003745384165085,0.0,0.0,73.48211669921875,0.0,0.0,0.0,0.4762937724590301,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0929457172751426,-2159.099365234375,304.14910888671875,0.677124559879303,0.1513339430093765,0.1381171345710754,293.3908996582031,297.1499938964844,293.1499938964844,0.007554461248219,-543.4168701171875,300.26177978515625,0.4467163980007171,0.050000000745058,0.0497493557631969,293.2037658691406,297.1499938964844,293.1499938964844,0.2982763051986694,-4256.02197265625,304.1576538085937,0.9237110614776612,0.387360543012619,0.2720775306224823,293.22772216796875,297.1499938964844,293.1499938964844,0.374591588973999,-6892.83544921875,304.1607971191406,0.9836946725845336,0.4640314280986786,0.4405354857444763,293.2370300292969,297.1499938964844,293.1499938964844,0.0114019820466637,-3302.534912109375,302.7979431152344,0.4467163980007171,0.050000000745058,0.2359895259141922,291.2134704589844,291.1499938964844,261.3900146484375,259.7793884277344,279.5309143066406,293.29986572265625,291.21319580078125,1.0,0.3072197139263153,0.8346983194351196,0.8346983194351196,1.0,1.0,-1.3639403581619265,0.5887227654457092,0.7752175331115723,0.2665506303310394,0.0,0.0,0.7486984729766846,71.82582092285156,36.0,-2.1680946350097656,-16038.439453125,310.6796264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,309.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18172.625,18000.0,0.0,0.0,0.369049608707428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245251178741455,0.8245322704315186,-7.1073154686018825e-06,0.0,0.0003745384165085,0.0,0.0,73.48211669921875,0.0,0.0,0.0,0.4762937724590301,4.0,0.0,1.0
473100,293.135498046875,297.1499938964844,293.1499938964844,0.0930478647351265,-2161.028564453125,304.1490783691406,0.6882501244544983,0.1516671329736709,0.1382232755422592,293.38641357421875,297.1499938964844,293.1499938964844,0.0074828565120697,-539.5389404296875,300.2317810058594,0.4572070837020874,0.050000000745058,0.0495491065084934,293.2030029296875,297.1499938964844,293.1499938964844,0.2975937128067016,-4248.3935546875,304.1575012207031,0.9393038749694824,0.3868304193019867,0.2715585231781006,293.2266845703125,297.1499938964844,293.1499938964844,0.3736250400543213,-6878.97509765625,304.1605834960937,0.9950793385505676,0.4632548093795776,0.4396008849143982,293.236328125,297.1499938964844,293.1499938964844,0.0113067124038934,-3285.9375,302.7846374511719,0.4572070837020874,0.050000000745058,0.2350396364927292,291.2118530273437,291.1499938964844,261.4083251953125,259.7957458496094,279.5393371582031,293.2965087890625,291.2115173339844,1.0,0.3010821938514709,0.8344109654426575,0.8344109654426575,1.0,1.0,-1.3609421253204346,0.5873263478279114,0.773615837097168,0.2657580077648163,0.0,0.0,0.7447340488433838,66.70573425292969,36.0,-3.497542142868042,-15987.5556640625,297.5076599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69451904296875,309.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.40625,18000.0,0.0,0.0,0.3676135540008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8167589902877808,0.8167660236358643,-7.028958862065338e-06,0.0,0.0003730810130946,0.0,0.0,71.83168029785156,0.0,0.0,0.0,0.4727997183799743,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.0931628867983818,-2163.163818359375,304.1490478515625,0.6986396908760071,0.1520103067159652,0.1383683532476425,293.3818664550781,297.1499938964844,293.1499938964844,0.0074189486913383,-536.0267944335938,300.20318603515625,0.4670823812484741,0.050000000745058,0.0493817403912544,293.2021484375,297.1499938964844,293.1499938964844,0.2968957126140594,-4240.53857421875,304.15740966796875,0.9531990885734558,0.3863265514373779,0.2710739374160766,293.2231140136719,297.1499938964844,293.1499938964844,0.3649688959121704,-6746.36767578125,304.1749267578125,0.9990000128746032,0.4629741311073303,0.4306392669677734,293.2355041503906,297.1499938964844,293.1499938964844,0.0112232929095625,-3271.1708984375,302.77197265625,0.4670823812484741,0.050000000745058,0.2342457175254821,291.21197509765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5526428222656,293.2918395996094,291.213134765625,1.0,0.2945142984390259,0.8341349959373474,0.8341349959373474,1.0,1.0,-1.3486535549163818,0.5816472768783569,0.7670062780380249,0.2627094984054565,0.0,0.0,0.7406319975852966,62.27011489868164,39.0,5.564176082611084,-15873.4052734375,282.0857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73345947265625,309.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18164.974609375,18000.0,0.0,0.0,0.366096556186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091739416122437,0.8091809153556824,-6.953292086109286e-06,0.0,0.0003715414495673,0.0,0.0,70.2470703125,0.0,0.0,0.0,0.4693866074085235,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0930478572845459,-2160.346923828125,304.1495666503906,0.7114428877830505,0.1523705124855041,0.1386266201734542,293.3732604980469,297.1499938964844,293.1499938964844,0.0073042288422584,-529.0186767578125,300.159423828125,0.4771301746368408,0.050000000745058,0.0491960421204566,293.2008972167969,297.1499938964844,293.1499938964844,0.2946192920207977,-4214.01171875,304.1587219238281,0.9687559604644777,0.3852602541446686,0.2702160477638244,293.1914978027344,297.1499938964844,293.1499938964844,0.3428599834442138,-6410.6630859375,304.20263671875,0.9990000128746032,0.467485636472702,0.4096693992614746,293.2338562011719,297.1499938964844,293.1499938964844,0.0110749071463942,-3241.474853515625,302.7513732910156,0.4771301746368408,0.050000000745058,0.2333648353815078,291.2524108886719,291.1499938964844,261.4633483886719,259.8448791503906,279.5738830566406,293.27203369140625,291.2555236816406,1.0,0.2857839167118072,0.8335830569267273,0.8335830569267273,1.0,1.0,-1.3214579820632937,0.5692363977432251,0.7522215247154236,0.2556027770042419,0.0,0.0,0.7244574427604675,57.12491607666016,42.0,42.00896072387695,-15601.8544921875,259.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497314453125,309.1092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18274.384765625,18000.0,0.0,0.0,0.3623824715614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862803339958191,0.7862871289253235,-6.756233233318199e-06,0.0,0.0003677721542771,0.0,0.0,65.81181335449219,0.0,0.0,0.0,0.4592391550540924,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0930478572845459,-2160.346923828125,304.1495666503906,0.7114428877830505,0.1523705124855041,0.1386266201734542,293.3732604980469,297.1499938964844,293.1499938964844,0.0073042288422584,-529.0186767578125,300.159423828125,0.4771301746368408,0.050000000745058,0.0491960421204566,293.2008972167969,297.1499938964844,293.1499938964844,0.2946192920207977,-4214.01171875,304.1587219238281,0.9687559604644777,0.3852602541446686,0.2702160477638244,293.1914978027344,297.1499938964844,293.1499938964844,0.3428599834442138,-6410.6630859375,304.20263671875,0.9990000128746032,0.467485636472702,0.4096693992614746,293.2338562011719,297.1499938964844,293.1499938964844,0.0110749071463942,-3241.474853515625,302.7513732910156,0.4771301746368408,0.050000000745058,0.2333648353815078,291.2524108886719,291.1499938964844,261.4633483886719,259.8448791503906,279.5738830566406,293.27203369140625,291.2555236816406,1.0,0.2857839167118072,0.8335830569267273,0.8335830569267273,1.0,1.0,-1.3214579820632937,0.5692363977432251,0.7522215247154236,0.2556027770042419,0.0,0.0,0.7244574427604675,57.12491607666016,42.0,42.00896072387695,-15601.8544921875,259.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497314453125,309.1092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18274.384765625,18000.0,0.0,0.0,0.3623824715614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862803339958191,0.7862871289253235,-6.756233233318199e-06,0.0,0.0003677721542771,0.0,0.0,65.81181335449219,0.0,0.0,0.0,0.4592391550540924,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.0928481221199035,-2156.3203125,304.1500244140625,0.7191183567047119,0.1523136496543884,0.1385474205017089,293.3655090332031,297.1499938964844,293.1499938964844,0.0072127878665924,-523.7407836914062,300.1097106933594,0.4830015301704407,0.050000000745058,0.0490815490484237,293.2001342773437,297.1499938964844,293.1499938964844,0.29294154047966,-4194.9111328125,304.1585693359375,0.9780623316764832,0.3841284215450287,0.2693527936935425,293.15069580078125,297.1499938964844,293.1499938964844,0.3284013569355011,-6194.25341796875,304.2087707519531,0.9990000128746032,0.4747028350830078,0.396186500787735,293.2321472167969,297.1499938964844,293.1499938964844,0.0109747201204299,-3222.748779296875,302.7290954589844,0.4830015301704407,0.050000000745058,0.2328217327594757,291.27081298828125,291.1499938964844,261.5,259.8776550292969,279.5904846191406,293.25372314453125,291.27105712890625,1.0,0.2800258100032806,0.8330311179161072,0.8330311179161072,1.0,1.0,-1.3033488988876345,0.5609816312789917,0.7423672080039978,0.250860333442688,0.0,0.0,0.7067829966545105,53.93607711791992,60.0,22.25193214416504,-15345.4248046875,245.2422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022277832031,309.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18341.783203125,18000.0,0.0,0.0,0.3577611148357391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536221742630005,0.7536286115646362,-6.466087143053301e-06,0.0,0.000363082071999,0.0,0.0,59.71944808959961,0.0,0.0,0.0,0.4450511038303375,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.0928481221199035,-2156.3203125,304.1500244140625,0.7191183567047119,0.1523136496543884,0.1385474205017089,293.3655090332031,297.1499938964844,293.1499938964844,0.0072127878665924,-523.7407836914062,300.1097106933594,0.4830015301704407,0.050000000745058,0.0490815490484237,293.2001342773437,297.1499938964844,293.1499938964844,0.29294154047966,-4194.9111328125,304.1585693359375,0.9780623316764832,0.3841284215450287,0.2693527936935425,293.15069580078125,297.1499938964844,293.1499938964844,0.3284013569355011,-6194.25341796875,304.2087707519531,0.9990000128746032,0.4747028350830078,0.396186500787735,293.2321472167969,297.1499938964844,293.1499938964844,0.0109747201204299,-3222.748779296875,302.7290954589844,0.4830015301704407,0.050000000745058,0.2328217327594757,291.27081298828125,291.1499938964844,261.5,259.8776550292969,279.5904846191406,293.25372314453125,291.27105712890625,1.0,0.2800258100032806,0.8330311179161072,0.8330311179161072,1.0,1.0,-1.3033488988876345,0.5609816312789917,0.7423672080039978,0.250860333442688,0.0,0.0,0.7067829966545105,53.93607711791992,60.0,22.25193214416504,-15345.4248046875,245.2422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022277832031,309.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18341.783203125,18000.0,0.0,0.0,0.3577611148357391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536221742630005,0.7536286115646362,-6.466087143053301e-06,0.0,0.000363082071999,0.0,0.0,59.71944808959961,0.0,0.0,0.0,0.4450511038303375,4.0,0.0,1.0
473460,293.1390075683594,297.1499938964844,293.1499938964844,0.0929968357086181,-2159.516845703125,304.1497497558594,0.7162033319473267,0.1522393971681594,0.1384773105382919,293.3586730957031,297.1499938964844,293.1499938964844,0.0071658818051218,-521.8009033203125,300.04693603515625,0.4809138774871826,0.050000000745058,0.0491223968565464,293.1997375488281,297.1499938964844,293.1499938964844,0.292464941740036,-4190.43017578125,304.15643310546875,0.9735017418861388,0.3829405009746551,0.2685690522193908,293.1244506835937,297.1499938964844,293.1499938964844,0.3326224386692047,-6269.11279296875,304.1813049316406,0.9990000128746032,0.4800737202167511,0.4010431468486786,293.2305603027344,297.1499938964844,293.1499938964844,0.01096445415169,-3224.885498046875,302.70245361328125,0.4809138774871826,0.050000000745058,0.2330155074596405,291.2474060058594,291.1499938964844,261.5366516113281,259.9104919433594,279.5988464355469,293.2455139160156,291.2420349121094,1.0,0.2826260030269623,0.8327416181564331,0.8327416181564331,1.0,1.0,-1.308421611785889,0.5633131265640259,0.745108425617218,0.2519674599170685,0.0,0.0,0.6946200728416443,55.04541778564453,78.0,-35.792686462402344,-15250.478515625,249.6532440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1477966308594,309.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.740234375,18000.0,0.0,0.0,0.352588951587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240614891052246,0.7240676879882812,-6.187706730997888e-06,0.0,0.0003578329633455,0.0,0.0,54.40092086791992,0.0,0.0,0.0,0.4322200119495392,4.0,0.0,1.0
473520,293.1390075683594,297.1499938964844,293.1499938964844,0.0929968357086181,-2159.516845703125,304.1497497558594,0.7162033319473267,0.1522393971681594,0.1384773105382919,293.3586730957031,297.1499938964844,293.1499938964844,0.0071658818051218,-521.8009033203125,300.04693603515625,0.4809138774871826,0.050000000745058,0.0491223968565464,293.1997375488281,297.1499938964844,293.1499938964844,0.292464941740036,-4190.43017578125,304.15643310546875,0.9735017418861388,0.3829405009746551,0.2685690522193908,293.1244506835937,297.1499938964844,293.1499938964844,0.3326224386692047,-6269.11279296875,304.1813049316406,0.9990000128746032,0.4800737202167511,0.4010431468486786,293.2305603027344,297.1499938964844,293.1499938964844,0.01096445415169,-3224.885498046875,302.70245361328125,0.4809138774871826,0.050000000745058,0.2330155074596405,291.2474060058594,291.1499938964844,261.5366516113281,259.9104919433594,279.5988464355469,293.2455139160156,291.2420349121094,1.0,0.2826260030269623,0.8327416181564331,0.8327416181564331,1.0,1.0,-1.308421611785889,0.5633131265640259,0.745108425617218,0.2519674599170685,0.0,0.0,0.6946200728416443,55.04541778564453,78.0,-35.792686462402344,-15250.478515625,249.6532440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1477966308594,309.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.740234375,18000.0,0.0,0.0,0.352588951587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240614891052246,0.7240676879882812,-6.187706730997888e-06,0.0,0.0003578329633455,0.0,0.0,54.40092086791992,0.0,0.0,0.0,0.4322200119495392,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0939086079597473,-2177.79833984375,304.1482849121094,0.7049828171730042,0.1525705903768539,0.1388435959815979,293.3527526855469,297.1499938964844,293.1499938964844,0.0071635269559919,-523.3491821289062,299.96710205078125,0.4717963337898254,0.050000000745058,0.0492972284555435,293.1995849609375,297.1499938964844,293.1499938964844,0.2933862209320068,-4202.7490234375,304.1527404785156,0.9566892981529236,0.3817104697227478,0.2678501605987549,293.1338806152344,297.1499938964844,293.1499938964844,0.3536247313022613,-6599.97119140625,304.1355895996094,0.9990000128746032,0.4788874089717865,0.4212141633033752,293.2298583984375,297.1499938964844,293.1499938964844,0.0110393548384308,-3247.8408203125,302.66778564453125,0.4717963337898254,0.050000000745058,0.2338448315858841,291.1723327636719,291.1499938964844,261.5733337402344,259.943359375,279.6021728515625,293.24859619140625,291.1643371582031,1.0,0.2916066348552704,0.832452118396759,0.832452118396759,1.0,1.0,-1.3334088325500488,0.5746908187866211,0.758717954158783,0.2582193613052368,0.0,0.0,0.696320116519928,59.86838150024414,81.0,-93.0595245361328,-15366.6044921875,270.3625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2047424316406,309.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.03515625,18000.0,0.0,0.0,0.3478726744651794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143163084983826,0.7143223881721497,-6.053126980987145e-06,0.0,0.0003530465473886,0.0,0.0,52.43361282348633,0.0,0.0,0.0,0.4276832342147827,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0939086079597473,-2177.79833984375,304.1482849121094,0.7049828171730042,0.1525705903768539,0.1388435959815979,293.3527526855469,297.1499938964844,293.1499938964844,0.0071635269559919,-523.3491821289062,299.96710205078125,0.4717963337898254,0.050000000745058,0.0492972284555435,293.1995849609375,297.1499938964844,293.1499938964844,0.2933862209320068,-4202.7490234375,304.1527404785156,0.9566892981529236,0.3817104697227478,0.2678501605987549,293.1338806152344,297.1499938964844,293.1499938964844,0.3536247313022613,-6599.97119140625,304.1355895996094,0.9990000128746032,0.4788874089717865,0.4212141633033752,293.2298583984375,297.1499938964844,293.1499938964844,0.0110393548384308,-3247.8408203125,302.66778564453125,0.4717963337898254,0.050000000745058,0.2338448315858841,291.1723327636719,291.1499938964844,261.5733337402344,259.943359375,279.6021728515625,293.24859619140625,291.1643371582031,1.0,0.2916066348552704,0.832452118396759,0.832452118396759,1.0,1.0,-1.3334088325500488,0.5746908187866211,0.758717954158783,0.2582193613052368,0.0,0.0,0.696320116519928,59.86838150024414,81.0,-93.0595245361328,-15366.6044921875,270.3625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2047424316406,309.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.03515625,18000.0,0.0,0.0,0.3478726744651794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143163084983826,0.7143223881721497,-6.053126980987145e-06,0.0,0.0003530465473886,0.0,0.0,52.43361282348633,0.0,0.0,0.0,0.4276832342147827,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0945331901311874,-2190.151611328125,304.1474609375,0.6998185515403748,0.1529289782047271,0.1391821205615997,293.35009765625,297.1499938964844,293.1499938964844,0.007165206130594,-524.3648071289062,299.92510986328125,0.466832548379898,0.050000000745058,0.0493861846625804,293.19952392578125,297.1499938964844,293.1499938964844,0.2939751744270324,-4210.31787109375,304.15118408203125,0.9481565952301024,0.3810926079750061,0.2674846649169922,293.1510314941406,297.1499938964844,293.1499938964844,0.3645944893360138,-6768.63232421875,304.118408203125,0.9990000128746032,0.4757264256477356,0.4311172068119049,293.23004150390625,297.1499938964844,293.1499938964844,0.0110794613137841,-3260.28662109375,302.6484680175781,0.466832548379898,0.050000000745058,0.2342667877674102,291.1292419433594,291.1499938964844,261.5916748046875,259.9598083496094,279.6055603027344,293.25311279296875,291.1223449707031,1.0,0.2956677973270416,0.8323073387145996,0.8323073387145996,1.0,1.0,-1.3458815813064575,0.5803592801094055,0.7655222415924072,0.2614164650440216,0.0,0.0,0.7020401358604431,62.32394409179688,81.0,-101.6167221069336,-15462.9111328125,281.0679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1801452636719,309.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.33203125,18000.0,0.0,0.0,0.3460280895233154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188900709152222,0.7188961505889893,-6.064279205020284e-06,0.0,0.0003511745017021,0.0,0.0,53.0132064819336,0.0,0.0,0.0,0.429417073726654,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0951689705252647,-2202.539306640625,304.1467590332031,0.6954920291900635,0.1533866673707962,0.1396311670541763,293.3476257324219,297.1499938964844,293.1499938964844,0.0071618487127125,-524.899658203125,299.8861389160156,0.4618949294090271,0.050000000745058,0.0494689308106899,293.1994934082031,297.1499938964844,293.1499938964844,0.2943072617053985,-4214.65185546875,304.150390625,0.9402962923049928,0.3804711997509002,0.267115443944931,293.1721496582031,297.1499938964844,293.1499938964844,0.3746267557144165,-6920.7001953125,304.10595703125,0.9990000128746032,0.4715718626976013,0.4401284754276275,293.23052978515625,297.1499938964844,293.1499938964844,0.0111070359125733,-3269.498779296875,302.6293334960937,0.4618949294090271,0.050000000745058,0.2346593141555786,291.0961608886719,291.1499938964844,261.6099853515625,259.97625732421875,279.6104431152344,293.2587280273437,291.0912170410156,1.0,0.2995690703392029,0.8319227695465088,0.8319227695465088,1.0,1.0,-1.357365608215332,0.5855763554573059,0.7717892527580261,0.2643064558506012,0.0,0.0,0.708992600440979,64.60692596435547,84.0,-92.5432586669922,-15568.744140625,291.1318054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12030029296875,309.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17837.34375,18000.0,0.0,0.0,0.3446210324764251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282187342643738,0.7282248735427856,-6.1234168242663145e-06,0.0,0.0003497465513646,0.0,0.0,54.44861602783203,0.0,0.0,0.0,0.4332227408885956,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0962639451026916,-2223.382568359375,304.14605712890625,0.684475839138031,0.1542445421218872,0.1406614780426025,293.34326171875,297.1499938964844,293.1499938964844,0.0071518197655677,-525.1392822265625,299.8194274902344,0.4494719505310058,0.050000000745058,0.0496936626732349,293.1994323730469,297.1499938964844,293.1499938964844,0.2941152155399322,-4212.6875,304.1506652832031,0.9205323457717896,0.379228413105011,0.2664196491241455,293.2109680175781,297.1499938964844,293.1499938964844,0.3773199915885925,-6954.4833984375,304.11785888671875,0.9873067736625672,0.4630891382694244,0.4409393668174743,293.2319030761719,297.1499938964844,293.1499938964844,0.0111492602154612,-3282.390625,302.59375,0.4494719505310058,0.050000000745058,0.2357253432273864,291.0657043457031,291.1499938964844,261.64666748046875,260.0092163085937,279.6315002441406,293.2687072753906,291.06707763671875,1.0,0.3063151240348816,0.8311536312103271,0.8311536312103271,1.0,1.0,-1.36022686958313,0.5867940187454224,0.7734327912330627,0.2650378346443176,0.0,0.0,0.7230663299560547,70.3472671508789,87.0,-34.953426361083984,-15652.5986328125,305.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226989746094,308.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17741.955078125,18000.0,0.0,0.0,0.3430920243263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7532123327255249,0.7532186508178711,-6.326686161628459e-06,0.0,0.0003481947933323,0.0,0.0,58.71832656860352,0.0,0.0,0.0,0.4438728988170624,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0962639451026916,-2223.382568359375,304.14605712890625,0.684475839138031,0.1542445421218872,0.1406614780426025,293.34326171875,297.1499938964844,293.1499938964844,0.0071518197655677,-525.1392822265625,299.8194274902344,0.4494719505310058,0.050000000745058,0.0496936626732349,293.1994323730469,297.1499938964844,293.1499938964844,0.2941152155399322,-4212.6875,304.1506652832031,0.9205323457717896,0.379228413105011,0.2664196491241455,293.2109680175781,297.1499938964844,293.1499938964844,0.3773199915885925,-6954.4833984375,304.11785888671875,0.9873067736625672,0.4630891382694244,0.4409393668174743,293.2319030761719,297.1499938964844,293.1499938964844,0.0111492602154612,-3282.390625,302.59375,0.4494719505310058,0.050000000745058,0.2357253432273864,291.0657043457031,291.1499938964844,261.64666748046875,260.0092163085937,279.6315002441406,293.2687072753906,291.06707763671875,1.0,0.3063151240348816,0.8311536312103271,0.8311536312103271,1.0,1.0,-1.36022686958313,0.5867940187454224,0.7734327912330627,0.2650378346443176,0.0,0.0,0.7230663299560547,70.3472671508789,87.0,-34.953426361083984,-15652.5986328125,305.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226989746094,308.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17741.955078125,18000.0,0.0,0.0,0.3430920243263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7532123327255249,0.7532186508178711,-6.326686161628459e-06,0.0,0.0003481947933323,0.0,0.0,58.71832656860352,0.0,0.0,0.0,0.4438728988170624,4.0,0.0,1.0
473940,293.13433837890625,297.1499938964844,293.1499938964844,0.096606433391571,-2229.347412109375,304.1468200683594,0.674525260925293,0.1545164138078689,0.1412464082241058,293.3399353027344,297.1499938964844,293.1499938964844,0.0071176961064338,-523.1345825195312,299.7680053710937,0.4394437670707702,0.050000000745058,0.0499093793332576,293.1997985839844,297.1499938964844,293.1499938964844,0.2926404476165771,-4195.17578125,304.1528625488281,0.9041422605514526,0.3779021203517914,0.265673965215683,293.22576904296875,297.1499938964844,293.1499938964844,0.3725932538509369,-6876.89794921875,304.1361083984375,0.9707292914390564,0.4585101306438446,0.4360566735267639,293.2335510253906,297.1499938964844,293.1499938964844,0.0111432969570159,-3282.13525390625,302.5630187988281,0.4394437670707702,0.050000000745058,0.236748605966568,291.085693359375,291.1499938964844,261.6833190917969,260.04217529296875,279.650390625,293.2679138183594,291.0870056152344,1.0,0.3117714822292328,0.8303844928741455,0.8303844928741455,1.0,1.0,-1.3557353019714355,0.5847102403640747,0.7710250616073608,0.26370370388031,0.0,0.0,0.7302559018135071,75.7322006225586,90.0,8.22703742980957,-15630.6630859375,316.1060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,308.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.58984375,18000.0,0.0,0.0,0.3426630198955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715885043144226,0.7715950012207031,-6.514168489957228e-06,0.0,0.0003477594000287,0.0,0.0,62.24753952026367,0.0,0.0,0.0,0.4520690739154815,4.0,0.0,1.0
