time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.13433837890625,297.1499938964844,293.1499938964844,0.096606433391571,-2229.347412109375,304.1468200683594,0.674525260925293,0.1545164138078689,0.1412464082241058,293.3399353027344,297.1499938964844,293.1499938964844,0.0071176961064338,-523.1345825195312,299.7680053710937,0.4394437670707702,0.050000000745058,0.0499093793332576,293.1997985839844,297.1499938964844,293.1499938964844,0.2926404476165771,-4195.17578125,304.1528625488281,0.9041422605514526,0.3779021203517914,0.265673965215683,293.22576904296875,297.1499938964844,293.1499938964844,0.3725932538509369,-6876.89794921875,304.1361083984375,0.9707292914390564,0.4585101306438446,0.4360566735267639,293.2335510253906,297.1499938964844,293.1499938964844,0.0111432969570159,-3282.13525390625,302.5630187988281,0.4394437670707702,0.050000000745058,0.236748605966568,291.085693359375,291.1499938964844,261.6833190917969,260.04217529296875,279.650390625,293.2679138183594,291.0870056152344,1.0,0.3117714822292328,0.8303844928741455,0.8303844928741455,1.0,1.0,-1.3557353019714355,0.5847102403640747,0.7710250616073608,0.26370370388031,0.0,0.0,0.7302559018135071,75.7322006225586,90.0,8.22703742980957,-15630.6630859375,316.1060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,308.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.58984375,18000.0,0.0,0.0,0.3426630198955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715885043144226,0.7715950012207031,-6.514168489957228e-06,0.0,0.0003477594000287,0.0,0.0,62.24753952026367,0.0,0.0,0.0,0.4520690739154815,4.0,0.0,1.0
474060,293.1361083984375,297.1499938964844,293.1499938964844,0.0967234596610069,-2231.2392578125,304.1476745605469,0.6665143370628357,0.1545567065477371,0.1414817720651626,293.33746337890625,297.1499938964844,293.1499938964844,0.007078789640218,-520.98486328125,299.7127380371094,0.4321233332157135,0.050000000745058,0.0500933565199375,293.2002868652344,297.1499938964844,293.1499938964844,0.2912730276584625,-4179.2109375,304.1541748046875,0.8921735286712646,0.3765459060668945,0.2648701071739197,293.2308044433594,297.1499938964844,293.1499938964844,0.3697037398815155,-6830.5673828125,304.1454162597656,0.9568694829940796,0.4555644094944,0.4331956207752228,293.2352600097656,297.1499938964844,293.1499938964844,0.0111316889524459,-3281.58203125,302.5306701660156,0.4321233332157135,0.050000000745058,0.237621322274208,291.097412109375,291.1499938964844,261.7200012207031,260.0752258300781,279.66827392578125,293.267333984375,291.0982971191406,1.0,0.3164597451686859,0.8297185301780701,0.8297185301780701,1.0,1.0,-1.3528863191604614,0.5833795666694641,0.7695067524909973,0.2628201842308044,0.0,0.0,0.7364340424537659,80.34130096435547,93.0,13.837242126464844,-15590.263671875,325.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932861328125,308.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.0390625,18000.0,0.0,0.0,0.3429594039916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849004864692688,0.7849071621894836,-6.6493635131337214e-06,0.0,0.0003480601881165,0.0,0.0,64.87415313720703,0.0,0.0,0.0,0.4580790400505066,4.0,0.0,1.0
474120,293.1361083984375,297.1499938964844,293.1499938964844,0.0967234596610069,-2231.2392578125,304.1476745605469,0.6665143370628357,0.1545567065477371,0.1414817720651626,293.33746337890625,297.1499938964844,293.1499938964844,0.007078789640218,-520.98486328125,299.7127380371094,0.4321233332157135,0.050000000745058,0.0500933565199375,293.2002868652344,297.1499938964844,293.1499938964844,0.2912730276584625,-4179.2109375,304.1541748046875,0.8921735286712646,0.3765459060668945,0.2648701071739197,293.2308044433594,297.1499938964844,293.1499938964844,0.3697037398815155,-6830.5673828125,304.1454162597656,0.9568694829940796,0.4555644094944,0.4331956207752228,293.2352600097656,297.1499938964844,293.1499938964844,0.0111316889524459,-3281.58203125,302.5306701660156,0.4321233332157135,0.050000000745058,0.237621322274208,291.097412109375,291.1499938964844,261.7200012207031,260.0752258300781,279.66827392578125,293.267333984375,291.0982971191406,1.0,0.3164597451686859,0.8297185301780701,0.8297185301780701,1.0,1.0,-1.3528863191604614,0.5833795666694641,0.7695067524909973,0.2628201842308044,0.0,0.0,0.7364340424537659,80.34130096435547,93.0,13.837242126464844,-15590.263671875,325.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932861328125,308.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.0390625,18000.0,0.0,0.0,0.3429594039916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849004864692688,0.7849071621894836,-6.6493635131337214e-06,0.0,0.0003480601881165,0.0,0.0,64.87415313720703,0.0,0.0,0.0,0.4580790400505066,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.0968104153871536,-2232.642578125,304.1483154296875,0.6599687337875366,0.1545810997486114,0.1416593492031097,293.3356018066406,297.1499938964844,293.1499938964844,0.0070368684828281,-518.6843872070312,299.65576171875,0.4264056980609894,0.050000000745058,0.0502573512494564,293.20068359375,297.1499938964844,293.1499938964844,0.2899341881275177,-4163.7138671875,304.1549987792969,0.8821749091148376,0.3751898407936096,0.2640487551689148,293.2323303222656,297.1499938964844,293.1499938964844,0.3674127757549286,-6794.77392578125,304.1506652832031,0.9447318911552428,0.4532026946544647,0.4310428202152252,293.23687744140625,297.1499938964844,293.1499938964844,0.0111148608848452,-3280.261474609375,302.4976501464844,0.4264056980609894,0.050000000745058,0.2383992373943328,291.1062927246094,291.1499938964844,261.75665283203125,260.1082763671875,279.6860046386719,293.2671203613281,291.1070251464844,1.0,0.3206104934215545,0.8290525674819946,0.8290525674819946,1.0,1.0,-1.3506598472595217,0.5823335647583008,0.7683262228965759,0.2620963752269745,0.0,0.0,0.7416453957557678,84.45469665527344,96.0,12.915367126464844,-15550.28515625,333.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.291015625,18000.0,0.0,0.0,0.3437657058238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959296107292175,0.7959363460540771,-6.760723408660851e-06,0.0,0.0003488785005174,0.0,0.0,67.09329223632812,0.0,0.0,0.0,0.4630419611930847,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.0968104153871536,-2232.642578125,304.1483154296875,0.6599687337875366,0.1545810997486114,0.1416593492031097,293.3356018066406,297.1499938964844,293.1499938964844,0.0070368684828281,-518.6843872070312,299.65576171875,0.4264056980609894,0.050000000745058,0.0502573512494564,293.20068359375,297.1499938964844,293.1499938964844,0.2899341881275177,-4163.7138671875,304.1549987792969,0.8821749091148376,0.3751898407936096,0.2640487551689148,293.2323303222656,297.1499938964844,293.1499938964844,0.3674127757549286,-6794.77392578125,304.1506652832031,0.9447318911552428,0.4532026946544647,0.4310428202152252,293.23687744140625,297.1499938964844,293.1499938964844,0.0111148608848452,-3280.261474609375,302.4976501464844,0.4264056980609894,0.050000000745058,0.2383992373943328,291.1062927246094,291.1499938964844,261.75665283203125,260.1082763671875,279.6860046386719,293.2671203613281,291.1070251464844,1.0,0.3206104934215545,0.8290525674819946,0.8290525674819946,1.0,1.0,-1.3506598472595217,0.5823335647583008,0.7683262228965759,0.2620963752269745,0.0,0.0,0.7416453957557678,84.45469665527344,96.0,12.915367126464844,-15550.28515625,333.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.291015625,18000.0,0.0,0.0,0.3437657058238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959296107292175,0.7959363460540771,-6.760723408660851e-06,0.0,0.0003488785005174,0.0,0.0,67.09329223632812,0.0,0.0,0.0,0.4630419611930847,4.0,0.0,1.0
474300,293.138427734375,297.1499938964844,293.1499938964844,0.096851922571659,-2233.322265625,304.1485290527344,0.6570958495140076,0.1545940488576889,0.1417438983917236,293.3348388671875,297.1499938964844,293.1499938964844,0.0070149153470993,-517.4739379882812,299.6269226074219,0.4239542186260223,0.050000000745058,0.0503342039883136,293.20086669921875,297.1499938964844,293.1499938964844,0.2892654240131378,-4156.00048828125,304.1553039550781,0.8776981830596924,0.374513030052185,0.2636350691318512,293.2325439453125,297.1499938964844,293.1499938964844,0.3663427531719208,-6778.34228515625,304.1524963378906,0.9391317367553712,0.452114462852478,0.4300742447376251,293.2376403808594,297.1499938964844,293.1499938964844,0.0111047429963946,-3279.301513671875,302.48101806640625,0.4239542186260223,0.050000000745058,0.2387637943029403,291.1103515625,291.1499938964844,261.7749938964844,260.12481689453125,279.6948547363281,293.26708984375,291.111083984375,1.0,0.3225360810756683,0.8287195563316345,0.8287195563316345,1.0,1.0,-1.349631905555725,0.5818495750427246,0.7677823305130005,0.2617562115192413,0.0,0.0,0.7438785433769226,86.38258361816406,96.0,12.36606788635254,-15531.484375,337.8783874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,308.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.890625,18000.0,0.0,0.0,0.3442995548248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007005453109741,0.8007073998451233,-6.809377282479545e-06,0.0,0.0003494202974252,0.0,0.0,68.07015991210938,0.0,0.0,0.0,0.4651923477649688,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.0968897640705108,-2233.937255859375,304.14874267578125,0.6544286012649536,0.1546055525541305,0.1418255269527435,293.334228515625,297.1499938964844,293.1499938964844,0.0069923182018101,-516.2190551757812,299.59796142578125,0.4217092394828796,0.050000000745058,0.0504084601998329,293.2010192871094,297.1499938964844,293.1499938964844,0.2885910272598266,-4148.23046875,304.15557861328125,0.8734963536262512,0.3738367259502411,0.2632199227809906,293.23260498046875,297.1499938964844,293.1499938964844,0.365287184715271,-6762.27294921875,304.1539611816406,0.9337949752807616,0.4510592222213745,0.4291421771049499,293.2383728027344,297.1499938964844,293.1499938964844,0.0110935261473059,-3278.121826171875,302.4642944335937,0.4217092394828796,0.050000000745058,0.2391160428524017,291.1144714355469,291.1499938964844,261.7933349609375,260.1413879394531,279.7036437988281,293.2671203613281,291.115234375,1.0,0.3243819773197174,0.8284322023391724,0.8284322023391724,1.0,1.0,-1.348624587059021,0.5813787579536438,0.7672457695007324,0.2614252865314483,0.0,0.0,0.7458330392837524,88.2450942993164,99.0,12.158817291259766,-15513.701171875,341.69244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,308.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.576171875,18000.0,0.0,0.0,0.3448913693428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804973304271698,0.8049801588058472,-6.853455033706268e-06,0.0,0.0003500209131743,0.0,0.0,68.95564270019531,0.0,0.0,0.0,0.4671214520931244,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.0969373136758804,-2234.642822265625,304.1490783691406,0.6495608687400818,0.1545945256948471,0.1419627219438552,293.3332824707031,297.1499938964844,293.1499938964844,0.0069452514871954,-513.5726928710938,299.53961181640625,0.4177072644233703,0.050000000745058,0.0505509264767169,293.2013244628906,297.1499938964844,293.1499938964844,0.2872177958488464,-4132.42041015625,304.156005859375,0.8657668232917786,0.3724844455718994,0.2623856663703918,293.2323913574219,297.1499938964844,293.1499938964844,0.3631773591041565,-6730.46484375,304.1561279296875,0.9238432049751282,0.4490096271038055,0.4273419976234436,293.23980712890625,297.1499938964844,293.1499938964844,0.0110680349171161,-3275.114013671875,302.4307861328125,0.4177072644233703,0.050000000745058,0.2397918254137039,291.123291015625,291.1499938964844,261.8299865722656,260.1745300292969,279.7206115722656,293.26617431640625,291.1241455078125,1.0,0.3278782069683075,0.827857494354248,0.827857494354248,1.0,1.0,-1.346609115600586,0.5804371237754822,0.7661719918251038,0.260765016078949,0.0,0.0,0.7488107681274414,91.8170166015625,102.0,12.63385772705078,-15481.00390625,348.9516296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.796875,18000.0,0.0,0.0,0.3461718261241913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118879795074463,0.8118948936462402,-6.926597507117549e-06,0.0,0.0003513203701004,0.0,0.0,70.41600036621094,0.0,0.0,0.0,0.4702552855014801,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.0969373136758804,-2234.642822265625,304.1490783691406,0.6495608687400818,0.1545945256948471,0.1419627219438552,293.3332824707031,297.1499938964844,293.1499938964844,0.0069452514871954,-513.5726928710938,299.53961181640625,0.4177072644233703,0.050000000745058,0.0505509264767169,293.2013244628906,297.1499938964844,293.1499938964844,0.2872177958488464,-4132.42041015625,304.156005859375,0.8657668232917786,0.3724844455718994,0.2623856663703918,293.2323913574219,297.1499938964844,293.1499938964844,0.3631773591041565,-6730.46484375,304.1561279296875,0.9238432049751282,0.4490096271038055,0.4273419976234436,293.23980712890625,297.1499938964844,293.1499938964844,0.0110680349171161,-3275.114013671875,302.4307861328125,0.4177072644233703,0.050000000745058,0.2397918254137039,291.123291015625,291.1499938964844,261.8299865722656,260.1745300292969,279.7206115722656,293.26617431640625,291.1241455078125,1.0,0.3278782069683075,0.827857494354248,0.827857494354248,1.0,1.0,-1.346609115600586,0.5804371237754822,0.7661719918251038,0.260765016078949,0.0,0.0,0.7488107681274414,91.8170166015625,102.0,12.63385772705078,-15481.00390625,348.9516296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.796875,18000.0,0.0,0.0,0.3461718261241913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118879795074463,0.8118948936462402,-6.926597507117549e-06,0.0,0.0003513203701004,0.0,0.0,70.41600036621094,0.0,0.0,0.0,0.4702552855014801,4.0,0.0,1.0
474540,293.1419677734375,297.1499938964844,293.1499938964844,0.0969338342547416,-2234.386962890625,304.1493835449219,0.6451504826545715,0.1545429527759552,0.1420532464981079,293.3328552246094,297.1499938964844,293.1499938964844,0.0068956748582422,-510.7348327636719,299.4808349609375,0.4141974151134491,0.050000000745058,0.050687488168478,293.2015686035156,297.1499938964844,293.1499938964844,0.2858026921749115,-4116.12353515625,304.1563720703125,0.8587520122528076,0.371130883693695,0.2615465223789215,293.2319641113281,297.1499938964844,293.1499938964844,0.3610355257987976,-6698.439453125,304.1576538085937,0.914810299873352,0.4470086693763733,0.4255894422531128,293.2411804199219,297.1499938964844,293.1499938964844,0.0110387420281767,-3271.250732421875,302.39715576171875,0.4141974151134491,0.050000000745058,0.240439623594284,291.13336181640625,291.1499938964844,261.8666687011719,260.2077331542969,279.7377319335937,293.26544189453125,291.13433837890625,1.0,0.3311713337898254,0.8272827863693237,0.8272827863693237,1.0,1.0,-1.344548225402832,0.5794739723205566,0.7650742530822754,0.2600958347320556,0.0,0.0,0.7503662705421448,95.23886108398438,105.0,14.061006546020508,-15450.29296875,355.8233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,308.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17955.63671875,18000.0,0.0,0.0,0.34746053814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163592219352722,0.8163662552833557,-6.976877102715662e-06,0.0,0.0003526282962411,0.0,0.0,71.39176177978516,0.0,0.0,0.0,0.4722992181777954,4.0,0.0,1.0
474600,293.1419677734375,297.1499938964844,293.1499938964844,0.0969338342547416,-2234.386962890625,304.1493835449219,0.6451504826545715,0.1545429527759552,0.1420532464981079,293.3328552246094,297.1499938964844,293.1499938964844,0.0068956748582422,-510.7348327636719,299.4808349609375,0.4141974151134491,0.050000000745058,0.050687488168478,293.2015686035156,297.1499938964844,293.1499938964844,0.2858026921749115,-4116.12353515625,304.1563720703125,0.8587520122528076,0.371130883693695,0.2615465223789215,293.2319641113281,297.1499938964844,293.1499938964844,0.3610355257987976,-6698.439453125,304.1576538085937,0.914810299873352,0.4470086693763733,0.4255894422531128,293.2411804199219,297.1499938964844,293.1499938964844,0.0110387420281767,-3271.250732421875,302.39715576171875,0.4141974151134491,0.050000000745058,0.240439623594284,291.13336181640625,291.1499938964844,261.8666687011719,260.2077331542969,279.7377319335937,293.26544189453125,291.13433837890625,1.0,0.3311713337898254,0.8272827863693237,0.8272827863693237,1.0,1.0,-1.344548225402832,0.5794739723205566,0.7650742530822754,0.2600958347320556,0.0,0.0,0.7503662705421448,95.23886108398438,105.0,14.061006546020508,-15450.29296875,355.8233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,308.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17955.63671875,18000.0,0.0,0.0,0.34746053814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163592219352722,0.8163662552833557,-6.976877102715662e-06,0.0,0.0003526282962411,0.0,0.0,71.39176177978516,0.0,0.0,0.0,0.4722992181777954,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0968980714678764,-2233.522705078125,304.149658203125,0.6411088109016418,0.1544693261384964,0.1421175003051757,293.3328552246094,297.1499938964844,293.1499938964844,0.0068439189344644,-507.7273864746094,299.4214172363281,0.411048948764801,0.050000000745058,0.0508198365569114,293.2018127441406,297.1499938964844,293.1499938964844,0.2843524515628814,-4099.412109375,304.1566467285156,0.8523011207580566,0.3697744905948639,0.2607024610042572,293.2314453125,297.1499938964844,293.1499938964844,0.3588626980781555,-6666.11181640625,304.15869140625,0.906722366809845,0.4450385570526123,0.4238648116588592,293.24249267578125,297.1499938964844,293.1499938964844,0.0110064251348376,-3266.692626953125,302.3633728027344,0.411048948764801,0.050000000745058,0.241067424416542,291.14453125,291.1499938964844,261.9033203125,260.240966796875,279.7550964355469,293.2650451660156,291.14556884765625,1.0,0.3343120217323303,0.8267083764076233,0.8267083764076233,1.0,1.0,-1.3424543142318726,0.5784944295883179,0.7639599442481995,0.2594228386878967,0.0,0.0,0.7503496408462524,98.55362701416016,108.0,15.363993644714355,-15419.5966796875,362.4128112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,308.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.91015625,18000.0,0.0,0.0,0.3486312627792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818044126033783,0.8180510997772217,-7.000445293670055e-06,0.0,0.0003538164019118,0.0,0.0,71.79570007324219,0.0,0.0,0.0,0.4730966985225677,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0968980714678764,-2233.522705078125,304.149658203125,0.6411088109016418,0.1544693261384964,0.1421175003051757,293.3328552246094,297.1499938964844,293.1499938964844,0.0068439189344644,-507.7273864746094,299.4214172363281,0.411048948764801,0.050000000745058,0.0508198365569114,293.2018127441406,297.1499938964844,293.1499938964844,0.2843524515628814,-4099.412109375,304.1566467285156,0.8523011207580566,0.3697744905948639,0.2607024610042572,293.2314453125,297.1499938964844,293.1499938964844,0.3588626980781555,-6666.11181640625,304.15869140625,0.906722366809845,0.4450385570526123,0.4238648116588592,293.24249267578125,297.1499938964844,293.1499938964844,0.0110064251348376,-3266.692626953125,302.3633728027344,0.411048948764801,0.050000000745058,0.241067424416542,291.14453125,291.1499938964844,261.9033203125,260.240966796875,279.7550964355469,293.2650451660156,291.14556884765625,1.0,0.3343120217323303,0.8267083764076233,0.8267083764076233,1.0,1.0,-1.3424543142318726,0.5784944295883179,0.7639599442481995,0.2594228386878967,0.0,0.0,0.7503496408462524,98.55362701416016,108.0,15.363993644714355,-15419.5966796875,362.4128112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,308.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.91015625,18000.0,0.0,0.0,0.3486312627792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818044126033783,0.8180510997772217,-7.000445293670055e-06,0.0,0.0003538164019118,0.0,0.0,71.79570007324219,0.0,0.0,0.0,0.4730966985225677,4.0,0.0,1.0
474780,293.1446228027344,297.1499938964844,293.1499938964844,0.0968417674303054,-2232.27978515625,304.1498718261719,0.6373590230941772,0.1543766558170318,0.1421615034341812,293.3332824707031,297.1499938964844,293.1499938964844,0.0067904544994235,-504.59088134765625,299.3611145019531,0.4081685245037079,0.050000000745058,0.0509491451084613,293.2020568847656,297.1499938964844,293.1499938964844,0.2828880250453949,-4082.536376953125,304.1568603515625,0.8463059067726135,0.3684147596359253,0.2598538994789123,293.2308654785156,297.1499938964844,293.1499938964844,0.3566847145557403,-6633.81689453125,304.159423828125,0.899578332901001,0.4430914223194122,0.4221601188182831,293.2437744140625,297.1499938964844,293.1499938964844,0.0109721329063177,-3261.7080078125,302.329345703125,0.4081685245037079,0.050000000745058,0.2416808158159256,291.1560363769531,291.1499938964844,261.94000244140625,260.2742614746094,279.7726745605469,293.264892578125,291.1570739746094,1.0,0.3373378217220306,0.8261340260505676,0.8261340260505676,1.0,1.0,-1.3403337001800537,0.5775007605552673,0.7628329992294312,0.2587494254112243,0.0,0.0,0.7487701177597046,101.7912826538086,96.0,15.81741714477539,-15387.1865234375,368.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,308.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3046875,18000.0,0.0,0.0,0.3495785892009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168127536773682,0.8168197870254517,-6.995320745772915e-06,0.0,0.000354777846951,0.0,0.0,71.58995819091797,0.0,0.0,0.0,0.4725858569145202,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.0968417674303054,-2232.27978515625,304.1498718261719,0.6373590230941772,0.1543766558170318,0.1421615034341812,293.3332824707031,297.1499938964844,293.1499938964844,0.0067904544994235,-504.59088134765625,299.3611145019531,0.4081685245037079,0.050000000745058,0.0509491451084613,293.2020568847656,297.1499938964844,293.1499938964844,0.2828880250453949,-4082.536376953125,304.1568603515625,0.8463059067726135,0.3684147596359253,0.2598538994789123,293.2308654785156,297.1499938964844,293.1499938964844,0.3566847145557403,-6633.81689453125,304.159423828125,0.899578332901001,0.4430914223194122,0.4221601188182831,293.2437744140625,297.1499938964844,293.1499938964844,0.0109721329063177,-3261.7080078125,302.329345703125,0.4081685245037079,0.050000000745058,0.2416808158159256,291.1560363769531,291.1499938964844,261.94000244140625,260.2742614746094,279.7726745605469,293.264892578125,291.1570739746094,1.0,0.3373378217220306,0.8261340260505676,0.8261340260505676,1.0,1.0,-1.3403337001800537,0.5775007605552673,0.7628329992294312,0.2587494254112243,0.0,0.0,0.7487701177597046,101.7912826538086,96.0,15.81741714477539,-15387.1865234375,368.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,308.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3046875,18000.0,0.0,0.0,0.3495785892009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168127536773682,0.8168197870254517,-6.995320745772915e-06,0.0,0.000354777846951,0.0,0.0,71.58995819091797,0.0,0.0,0.0,0.4725858569145202,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0967549756169319,-2230.55517578125,304.1500549316406,0.6374356150627136,0.1543329954147339,0.1421140432357788,293.3335876464844,297.1499938964844,293.1499938964844,0.0067525273188948,-502.30908203125,299.3306884765625,0.4082772433757782,0.050000000745058,0.0509441383183002,293.2021179199219,297.1499938964844,293.1499938964844,0.2820886373519897,-4073.29541015625,304.1570739746094,0.8460043668746948,0.3677413761615753,0.2593791782855987,293.23052978515625,297.1499938964844,293.1499938964844,0.3555300235748291,-6616.67333984375,304.1598205566406,0.8991296887397766,0.4421319961547851,0.4212475717067718,293.244384765625,297.1499938964844,293.1499938964844,0.0109324576333165,-3254.730712890625,302.3123779296875,0.4082772433757782,0.050000000745058,0.2416570633649826,291.1618957519531,291.1499938964844,261.9583435058594,260.2909240722656,279.78192138671875,293.264892578125,291.1630249023437,1.0,0.3366777300834656,0.825846791267395,0.825846791267395,1.0,1.0,-1.3385778665542605,0.5766839981079102,0.7618938088417053,0.2582444548606872,0.0,0.0,0.7473946213722229,101.63526153564452,96.0,16.564437866210938,-15365.3564453125,367.5955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9387512207031,308.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.3499399721622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151188492774963,0.8151258230209351,-6.9820730459468905e-06,0.0,0.0003551445843186,0.0,0.0,71.26175689697266,0.0,0.0,0.0,0.4718455374240875,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0966332182288169,-2228.163818359375,304.1502685546875,0.6387835144996643,0.1543076485395431,0.1420351862907409,293.3339538574219,297.1499938964844,293.1499938964844,0.0067072315141558,-499.5361633300781,299.300537109375,0.4093799293041229,0.050000000745058,0.0508938580751419,293.2021179199219,297.1499938964844,293.1499938964844,0.2812322676181793,-4063.37060546875,304.1573486328125,0.8474311232566833,0.36708465218544,0.2588798999786377,293.2301330566406,297.1499938964844,293.1499938964844,0.3543125092983246,-6598.5673828125,304.1602478027344,0.9006631374359131,0.4411921799182892,0.4203051924705505,293.2449035644531,297.1499938964844,293.1499938964844,0.010877869091928,-3244.65869140625,302.29571533203125,0.4093799293041229,0.050000000745058,0.2414185553789138,291.1687316894531,291.1499938964844,261.9766540527344,260.3075866699219,279.7913818359375,293.26483154296875,291.1700744628906,1.0,0.3350297212600708,0.8255660533905029,0.8255660533905029,1.0,1.0,-1.3364062309265137,0.5756798982620239,0.7607263326644897,0.2576302886009216,0.0,0.0,0.7454609274864197,100.32606506347656,84.0,18.21559333801269,-15339.5947265625,363.5809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,308.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.810546875,18000.0,0.0,0.0,0.3502030074596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125855922698975,0.8125925660133362,-6.961071903788252e-06,0.0,0.0003554115537554,0.0,0.0,70.76387786865234,0.0,0.0,0.0,0.470727801322937,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0963510870933532,-2222.6552734375,304.150634765625,0.6443384289741516,0.1543133854866027,0.1418422758579254,293.3346862792969,297.1499938964844,293.1499938964844,0.0066029583103954,-493.0668029785156,299.2405090332031,0.4138146340847015,0.050000000745058,0.0507031790912151,293.20184326171875,297.1499938964844,293.1499938964844,0.2794512808322906,-4042.716796875,304.1578674316406,0.8540981411933899,0.3658197820186615,0.257848858833313,293.2290954589844,297.1499938964844,293.1499938964844,0.3518058955669403,-6561.29736328125,304.1610107421875,0.908196210861206,0.4393713176250458,0.4183855056762695,293.24560546875,297.1499938964844,293.1499938964844,0.0107415318489074,-3218.76611328125,302.26318359375,0.4138146340847015,0.050000000745058,0.2405140548944473,291.1836242675781,291.1499938964844,262.0133361816406,260.3409729003906,279.81072998046875,293.2646789550781,291.1849365234375,1.0,0.3293614983558655,0.8250046372413635,0.8250046372413635,1.0,1.0,-1.3313183784484863,0.5733321905136108,0.7579861879348755,0.2562167942523956,0.0,0.0,0.7399851083755493,95.4140853881836,72.0,19.99837875366211,-15276.396484375,350.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,308.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18092.19140625,18000.0,0.0,0.0,0.3503828048706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045364022254944,0.8045433163642883,-6.891387783980463e-06,0.0,0.0003555940056685,0.0,0.0,69.17430114746094,0.0,0.0,0.0,0.4671769738197326,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0963510870933532,-2222.6552734375,304.150634765625,0.6443384289741516,0.1543133854866027,0.1418422758579254,293.3346862792969,297.1499938964844,293.1499938964844,0.0066029583103954,-493.0668029785156,299.2405090332031,0.4138146340847015,0.050000000745058,0.0507031790912151,293.20184326171875,297.1499938964844,293.1499938964844,0.2794512808322906,-4042.716796875,304.1578674316406,0.8540981411933899,0.3658197820186615,0.257848858833313,293.2290954589844,297.1499938964844,293.1499938964844,0.3518058955669403,-6561.29736328125,304.1610107421875,0.908196210861206,0.4393713176250458,0.4183855056762695,293.24560546875,297.1499938964844,293.1499938964844,0.0107415318489074,-3218.76611328125,302.26318359375,0.4138146340847015,0.050000000745058,0.2405140548944473,291.1836242675781,291.1499938964844,262.0133361816406,260.3409729003906,279.81072998046875,293.2646789550781,291.1849365234375,1.0,0.3293614983558655,0.8250046372413635,0.8250046372413635,1.0,1.0,-1.3313183784484863,0.5733321905136108,0.7579861879348755,0.2562167942523956,0.0,0.0,0.7399851083755493,95.4140853881836,72.0,19.99837875366211,-15276.396484375,350.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,308.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18092.19140625,18000.0,0.0,0.0,0.3503828048706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045364022254944,0.8045433163642883,-6.891387783980463e-06,0.0,0.0003555940056685,0.0,0.0,69.17430114746094,0.0,0.0,0.0,0.4671769738197326,4.0,0.0,1.0
475140,293.14630126953125,297.1499938964844,293.1499938964844,0.0960604175925254,-2217.01904296875,304.1509094238281,0.6534125208854675,0.1543813943862915,0.1416290700435638,293.33544921875,297.1499938964844,293.1499938964844,0.0064878081902861,-485.8538513183594,299.17987060546875,0.4211430549621582,0.050000000745058,0.0504279918968677,293.2013244628906,297.1499938964844,293.1499938964844,0.2776696979999542,-4022.08740234375,304.158203125,0.8653508424758911,0.3646116852760315,0.2567970156669616,293.2278137207031,297.1499938964844,293.1499938964844,0.3493144810199737,-6524.330078125,304.1614685058594,0.9217895865440368,0.4376237392425537,0.4164518713951111,293.2458801269531,297.1499938964844,293.1499938964844,0.0105837853625416,-3188.219970703125,302.2315368652344,0.4211430549621582,0.050000000745058,0.2392086833715438,291.1973876953125,291.1499938964844,262.04998779296875,260.3743896484375,279.8304138183594,293.26446533203125,291.19854736328125,1.0,0.3213225901126861,0.8244431614875793,0.8244431614875793,1.0,1.0,-1.325581669807434,0.5706882476806641,0.75489342212677,0.2546467781066894,0.0,0.0,0.732724666595459,88.35250854492188,60.0,18.83767890930176,-15199.361328125,331.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.9765625,18000.0,0.0,0.0,0.3500301539897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927286624908447,0.7927353978157043,-6.785630830563605e-06,0.0,0.0003552361158654,0.0,0.0,66.85599517822266,0.0,0.0,0.0,0.4619675874710083,4.0,0.0,1.0
475200,293.14630126953125,297.1499938964844,293.1499938964844,0.0960604175925254,-2217.01904296875,304.1509094238281,0.6534125208854675,0.1543813943862915,0.1416290700435638,293.33544921875,297.1499938964844,293.1499938964844,0.0064878081902861,-485.8538513183594,299.17987060546875,0.4211430549621582,0.050000000745058,0.0504279918968677,293.2013244628906,297.1499938964844,293.1499938964844,0.2776696979999542,-4022.08740234375,304.158203125,0.8653508424758911,0.3646116852760315,0.2567970156669616,293.2278137207031,297.1499938964844,293.1499938964844,0.3493144810199737,-6524.330078125,304.1614685058594,0.9217895865440368,0.4376237392425537,0.4164518713951111,293.2458801269531,297.1499938964844,293.1499938964844,0.0105837853625416,-3188.219970703125,302.2315368652344,0.4211430549621582,0.050000000745058,0.2392086833715438,291.1973876953125,291.1499938964844,262.04998779296875,260.3743896484375,279.8304138183594,293.26446533203125,291.19854736328125,1.0,0.3213225901126861,0.8244431614875793,0.8244431614875793,1.0,1.0,-1.325581669807434,0.5706882476806641,0.75489342212677,0.2546467781066894,0.0,0.0,0.732724666595459,88.35250854492188,60.0,18.83767890930176,-15199.361328125,331.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.9765625,18000.0,0.0,0.0,0.3500301539897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927286624908447,0.7927353978157043,-6.785630830563605e-06,0.0,0.0003552361158654,0.0,0.0,66.85599517822266,0.0,0.0,0.0,0.4619675874710083,4.0,0.0,1.0
475260,293.1412353515625,297.1499938964844,293.1499938964844,0.0964091345667839,-2223.5126953125,304.1499938964844,0.6676874160766602,0.1555126309394836,0.1421339958906173,293.3301696777344,297.1499938964844,293.1499938964844,0.0063863946124911,-479.459716796875,299.13348388671875,0.4322122931480407,0.050000000745058,0.0500912144780159,293.19586181640625,297.1499938964844,293.1499938964844,0.2767150998115539,-4011.38818359375,304.1570129394531,0.8822973966598511,0.364425778388977,0.2562812268733978,293.2215270996094,297.1499938964844,293.1499938964844,0.3477342426776886,-6501.55615234375,304.1602478027344,0.9422290921211244,0.4369363188743591,0.4152709543704986,293.2396850585937,297.1499938964844,293.1499938964844,0.0104499077424407,-3161.264404296875,302.2168273925781,0.4322122931480407,0.050000000745058,0.2376111447811126,291.2051086425781,291.1499938964844,262.0821838378906,260.4040222167969,279.8445129394531,293.2594299316406,291.20526123046875,1.0,0.3116342723369598,0.8239277601242065,0.8239277601242065,1.0,1.0,-1.321828007698059,0.56894850730896,0.7528795003890991,0.2535966038703918,0.0,0.0,0.7247183322906494,79.76358795166016,48.0,9.686880111694336,-15129.44921875,310.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,308.5355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18155.16015625,18000.0,0.0,0.0,0.3491248488426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781623601913452,0.7781689763069153,-6.652148840657901e-06,0.0,0.0003543173370417,0.0,0.0,64.03913879394531,0.0,0.0,0.0,0.4555582702159881,4.0,0.0,1.0
475320,293.1412353515625,297.1499938964844,293.1499938964844,0.0964091345667839,-2223.5126953125,304.1499938964844,0.6676874160766602,0.1555126309394836,0.1421339958906173,293.3301696777344,297.1499938964844,293.1499938964844,0.0063863946124911,-479.459716796875,299.13348388671875,0.4322122931480407,0.050000000745058,0.0500912144780159,293.19586181640625,297.1499938964844,293.1499938964844,0.2767150998115539,-4011.38818359375,304.1570129394531,0.8822973966598511,0.364425778388977,0.2562812268733978,293.2215270996094,297.1499938964844,293.1499938964844,0.3477342426776886,-6501.55615234375,304.1602478027344,0.9422290921211244,0.4369363188743591,0.4152709543704986,293.2396850585937,297.1499938964844,293.1499938964844,0.0104499077424407,-3161.264404296875,302.2168273925781,0.4322122931480407,0.050000000745058,0.2376111447811126,291.2051086425781,291.1499938964844,262.0821838378906,260.4040222167969,279.8445129394531,293.2594299316406,291.20526123046875,1.0,0.3116342723369598,0.8239277601242065,0.8239277601242065,1.0,1.0,-1.321828007698059,0.56894850730896,0.7528795003890991,0.2535966038703918,0.0,0.0,0.7247183322906494,79.76358795166016,48.0,9.686880111694336,-15129.44921875,310.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,308.5355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18155.16015625,18000.0,0.0,0.0,0.3491248488426208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781623601913452,0.7781689763069153,-6.652148840657901e-06,0.0,0.0003543173370417,0.0,0.0,64.03913879394531,0.0,0.0,0.0,0.4555582702159881,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.0966646894812583,-2228.290771484375,304.14959716796875,0.6858717203140259,0.1561753749847412,0.1424538046121597,293.3267517089844,297.1499938964844,293.1499938964844,0.0062787448987364,-472.73052978515625,299.0812072753906,0.447890430688858,0.050000000745058,0.0497257001698017,293.1936340332031,297.1499938964844,293.1499938964844,0.2757103741168976,-4000.023193359375,304.1563720703125,0.904065489768982,0.3637188374996185,0.2555858790874481,293.2184143066406,297.1499938964844,293.1499938964844,0.3461818397045135,-6479.0361328125,304.1594543457031,0.966362476348877,0.4357636868953705,0.4138874411582947,293.23504638671875,297.1499938964844,293.1499938964844,0.0103055061772465,-3132.728759765625,302.1988830566406,0.447890430688858,0.050000000745058,0.2358773201704025,291.20611572265625,291.1499938964844,262.1058044433594,260.42626953125,279.85711669921875,293.25701904296875,291.2061767578125,1.0,0.3006627261638641,0.823412299156189,0.823412299156189,1.0,1.0,-1.31719708442688,0.5668002367019653,0.7503968477249146,0.2523570954799652,0.0,0.0,0.7171695828437805,70.43437957763672,36.0,3.5699687004089355,-15055.908203125,287.54266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.138671875,18000.0,0.0,0.0,0.3477215766906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635681629180908,0.7635746598243713,-6.5152853494510055e-06,0.0,0.0003528931993059,0.0,0.0,61.26669692993164,0.0,0.0,0.0,0.4491186141967773,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.0966646894812583,-2228.290771484375,304.14959716796875,0.6858717203140259,0.1561753749847412,0.1424538046121597,293.3267517089844,297.1499938964844,293.1499938964844,0.0062787448987364,-472.73052978515625,299.0812072753906,0.447890430688858,0.050000000745058,0.0497257001698017,293.1936340332031,297.1499938964844,293.1499938964844,0.2757103741168976,-4000.023193359375,304.1563720703125,0.904065489768982,0.3637188374996185,0.2555858790874481,293.2184143066406,297.1499938964844,293.1499938964844,0.3461818397045135,-6479.0361328125,304.1594543457031,0.966362476348877,0.4357636868953705,0.4138874411582947,293.23504638671875,297.1499938964844,293.1499938964844,0.0103055061772465,-3132.728759765625,302.1988830566406,0.447890430688858,0.050000000745058,0.2358773201704025,291.20611572265625,291.1499938964844,262.1058044433594,260.42626953125,279.85711669921875,293.25701904296875,291.2061767578125,1.0,0.3006627261638641,0.823412299156189,0.823412299156189,1.0,1.0,-1.31719708442688,0.5668002367019653,0.7503968477249146,0.2523570954799652,0.0,0.0,0.7171695828437805,70.43437957763672,36.0,3.5699687004089355,-15055.908203125,287.54266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.138671875,18000.0,0.0,0.0,0.3477215766906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635681629180908,0.7635746598243713,-6.5152853494510055e-06,0.0,0.0003528931993059,0.0,0.0,61.26669692993164,0.0,0.0,0.0,0.4491186141967773,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0967270284891128,-2229.445556640625,304.1495666503906,0.6965943574905396,0.1564495414495468,0.1425323784351349,293.3255310058594,297.1499938964844,293.1499938964844,0.0062237423844635,-469.2686767578125,299.0541076660156,0.4579668641090393,0.050000000745058,0.0495361350476741,293.1929931640625,297.1499938964844,293.1499938964844,0.2751173675060272,-3993.236572265625,304.15631103515625,0.9180097579956056,0.3632907271385193,0.2551616132259369,293.2173156738281,297.1499938964844,293.1499938964844,0.3453209996223449,-6466.41357421875,304.1593017578125,0.9790570139884948,0.4351086020469665,0.4130985140800476,293.233154296875,297.1499938964844,293.1499938964844,0.0102311661466956,-3117.928955078125,302.1893310546875,0.4579668641090393,0.050000000745058,0.2349780946969986,291.2065124511719,291.1499938964844,262.11456298828125,260.4347839355469,279.8626403808594,293.25634765625,291.2065734863281,1.0,0.2947631478309631,0.8231545686721802,0.8231545686721802,1.0,1.0,-1.314528226852417,0.5655642747879028,0.7489639520645142,0.2516531646251678,0.0,0.0,0.7133575677871704,65.59199523925781,36.0,2.185678243637085,-15016.9091796875,275.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,308.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18154.162109375,18000.0,0.0,0.0,0.3468463718891144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562656998634338,0.7562721371650696,-6.447894975281088e-06,0.0,0.0003520049504004,0.0,0.0,59.91387939453125,0.0,0.0,0.0,0.4459073841571808,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0967729017138481,-2230.2958984375,304.1495666503906,0.7085930109024048,0.1567059159278869,0.1425869464874267,293.3246154785156,297.1499938964844,293.1499938964844,0.0061682923696935,-465.76806640625,299.0263671875,0.4692889750003814,0.050000000745058,0.049343068152666,293.1925354003906,297.1499938964844,293.1499938964844,0.2745047211647033,-3986.213134765625,304.1562805175781,0.9346379041671752,0.362841248512268,0.2547138035297394,293.2164001464844,297.1499938964844,293.1499938964844,0.3444465696811676,-6453.56689453125,304.1591796875,0.991771399974823,0.4344364106655121,0.4122815430164337,293.23150634765625,297.1499938964844,293.1499938964844,0.0101561704650521,-3102.94873046875,302.1794738769531,0.4692889750003814,0.050000000745058,0.2340622693300247,291.20660400390625,291.1499938964844,262.1213684082031,260.4416198730469,279.86749267578125,293.2558288574219,291.20654296875,1.0,0.2886128723621368,0.8229002952575684,0.8229002952575684,1.0,1.0,-1.3117444515228271,0.5642754435539246,0.7474690079689026,0.2509247362613678,0.0,0.0,0.7095757126808167,60.65928268432617,25.0,0.8833962082862854,-14976.7529296875,263.4656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18153.8671875,18000.0,0.0,0.0,0.3458628058433532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489492297172546,0.7489556074142456,-6.380952981999144e-06,0.0,0.000351006805431,0.0,0.0,58.58015823364258,0.0,0.0,0.0,0.4427014887332916,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0967525914311409,-2229.626953125,304.1497497558594,0.7288597822189331,0.157156690955162,0.1427338570356369,293.3232116699219,297.1499938964844,293.1499938964844,0.0060670222155749,-459.067626953125,298.9759826660156,0.4852610230445862,0.050000000745058,0.0490377247333526,293.191650390625,297.1499938964844,293.1499938964844,0.2729329466819763,-3967.78125,304.1568603515625,0.9637438654899596,0.3619428277015686,0.2538654506206512,293.2024841308594,297.1499938964844,293.1499938964844,0.3234337270259857,-6126.9853515625,304.1929931640625,0.9990000128746032,0.4354962408542633,0.3908942341804504,293.2284545898437,297.1499938964844,293.1499938964844,0.0100214332342147,-3074.3603515625,302.1620788574219,0.4852610230445862,0.050000000745058,0.2326138466596603,291.2215270996094,291.1499938964844,262.1294250488281,260.4505310058594,279.8851013183594,293.25048828125,291.2270202636719,1.0,0.275327980518341,0.8223918080329895,0.8223918080329895,1.0,1.0,-1.2831404209136963,0.5512276291847229,0.7319128513336182,0.2437293380498886,0.0,0.0,0.6996749639511108,52.48411560058594,28.0,36.354583740234375,-14745.0341796875,234.4617614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184326171875,308.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.603515625,18000.0,0.0,0.0,0.3434268236160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333945631980896,0.7334007620811462,-6.245852546271635e-06,0.0,0.0003485345514491,0.0,0.0,55.85108947753906,0.0,0.0,0.0,0.4358798861503601,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0967525914311409,-2229.626953125,304.1497497558594,0.7288597822189331,0.157156690955162,0.1427338570356369,293.3232116699219,297.1499938964844,293.1499938964844,0.0060670222155749,-459.067626953125,298.9759826660156,0.4852610230445862,0.050000000745058,0.0490377247333526,293.191650390625,297.1499938964844,293.1499938964844,0.2729329466819763,-3967.78125,304.1568603515625,0.9637438654899596,0.3619428277015686,0.2538654506206512,293.2024841308594,297.1499938964844,293.1499938964844,0.3234337270259857,-6126.9853515625,304.1929931640625,0.9990000128746032,0.4354962408542633,0.3908942341804504,293.2284545898437,297.1499938964844,293.1499938964844,0.0100214332342147,-3074.3603515625,302.1620788574219,0.4852610230445862,0.050000000745058,0.2326138466596603,291.2215270996094,291.1499938964844,262.1294250488281,260.4505310058594,279.8851013183594,293.25048828125,291.2270202636719,1.0,0.275327980518341,0.8223918080329895,0.8223918080329895,1.0,1.0,-1.2831404209136963,0.5512276291847229,0.7319128513336182,0.2437293380498886,0.0,0.0,0.6996749639511108,52.48411560058594,28.0,36.354583740234375,-14745.0341796875,234.4617614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184326171875,308.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.603515625,18000.0,0.0,0.0,0.3434268236160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333945631980896,0.7334007620811462,-6.245852546271635e-06,0.0,0.0003485345514491,0.0,0.0,55.85108947753906,0.0,0.0,0.0,0.4358798861503601,4.0,0.0,1.0
