time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.1390380859375,297.1499938964844,293.1499938964844,0.0962451547384262,-2219.292724609375,304.1506652832031,0.7423539757728577,0.1571047604084015,0.1426579058170318,293.32281494140625,297.1499938964844,293.1499938964844,0.005968056153506,-451.9248046875,298.9396057128906,0.4950971305370331,0.050000000745058,0.0488564297556877,293.1914367675781,297.1499938964844,293.1499938964844,0.2705299258232116,-3939.080322265625,304.15850830078125,0.981208860874176,0.3609303534030914,0.2530537843704223,293.1552429199219,297.1499938964844,293.1499938964844,0.2995994687080383,-5758.30517578125,304.217529296875,0.9990000128746032,0.443705141544342,0.3682298958301544,293.2257995605469,297.1499938964844,293.1499938964844,0.0098965242505073,-3044.570556640625,302.1508178710937,0.4950971305370331,0.050000000745058,0.2317538559436798,291.2764892578125,291.1499938964844,262.1304626464844,260.4533996582031,279.894287109375,293.2359619140625,291.2793884277344,1.0,0.2659483850002289,0.8218832612037659,0.8218832612037659,1.0,1.0,-1.2536118030548096,0.5378761887550354,0.7157356142997742,0.2361266613006591,0.0,0.0,0.6787575483322144,47.4398193359375,46.0,53.459747314453125,-14435.4501953125,212.977767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706298828125,308.7928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18347.61328125,18000.0,0.0,0.0,0.3397192358970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016615271568298,0.7016675472259521,-6.008219315845054e-06,0.0,0.0003447718336246,0.0,0.0,50.7623291015625,0.0,0.0,0.0,0.4225121438503265,4.0,0.0,1.0
475800,293.1390380859375,297.1499938964844,293.1499938964844,0.0962451547384262,-2219.292724609375,304.1506652832031,0.7423539757728577,0.1571047604084015,0.1426579058170318,293.32281494140625,297.1499938964844,293.1499938964844,0.005968056153506,-451.9248046875,298.9396057128906,0.4950971305370331,0.050000000745058,0.0488564297556877,293.1914367675781,297.1499938964844,293.1499938964844,0.2705299258232116,-3939.080322265625,304.15850830078125,0.981208860874176,0.3609303534030914,0.2530537843704223,293.1552429199219,297.1499938964844,293.1499938964844,0.2995994687080383,-5758.30517578125,304.217529296875,0.9990000128746032,0.443705141544342,0.3682298958301544,293.2257995605469,297.1499938964844,293.1499938964844,0.0098965242505073,-3044.570556640625,302.1508178710937,0.4950971305370331,0.050000000745058,0.2317538559436798,291.2764892578125,291.1499938964844,262.1304626464844,260.4533996582031,279.894287109375,293.2359619140625,291.2793884277344,1.0,0.2659483850002289,0.8218832612037659,0.8218832612037659,1.0,1.0,-1.2536118030548096,0.5378761887550354,0.7157356142997742,0.2361266613006591,0.0,0.0,0.6787575483322144,47.4398193359375,46.0,53.459747314453125,-14435.4501953125,212.977767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706298828125,308.7928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18347.61328125,18000.0,0.0,0.0,0.3397192358970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016615271568298,0.7016675472259521,-6.008219315845054e-06,0.0,0.0003447718336246,0.0,0.0,50.7623291015625,0.0,0.0,0.0,0.4225121438503265,4.0,0.0,1.0
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0960810482501983,-2216.3505859375,304.1506652832031,0.7431968450546265,0.1568732410669326,0.1424008458852768,293.3233337402344,297.1499938964844,293.1499938964844,0.0059064086526632,-448.1788330078125,298.8775634765625,0.4959949553012848,0.050000000745058,0.0488410741090774,293.1917724609375,297.1499938964844,293.1499938964844,0.2695768177509308,-3928.544189453125,304.1571655273437,0.9818888306617736,0.3598118722438812,0.2522825896739959,293.11383056640625,297.1499938964844,293.1499938964844,0.2966618239879608,-5721.27685546875,304.19891357421875,0.9990000128746032,0.4520298838615417,0.3662406802177429,293.2233581542969,297.1499938964844,293.1499938964844,0.0098628932610154,-3039.256591796875,302.13092041015625,0.4959949553012848,0.050000000745058,0.2316810339689254,291.2735290527344,291.1499938964844,262.1250915527344,260.45074462890625,279.8899841308594,293.22735595703125,291.2692565917969,1.0,0.2656510472297668,0.8216562867164612,0.8216562867164612,1.0,1.0,-1.249869465827942,0.5361922383308411,0.7136772871017456,0.2350899428129196,0.0,0.0,0.6616098880767822,46.99203109741211,64.0,-10.484182357788086,-14263.78515625,210.7274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262390136719,308.80419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18349.142578125,18000.0,0.0,0.0,0.3348506093025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649137735366821,0.6649194955825806,-5.703613624064019e-06,0.0,0.0003398307890165,0.0,0.0,45.054874420166016,0.0,0.0,0.0,0.4071530997753143,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0960810482501983,-2216.3505859375,304.1506652832031,0.7431968450546265,0.1568732410669326,0.1424008458852768,293.3233337402344,297.1499938964844,293.1499938964844,0.0059064086526632,-448.1788330078125,298.8775634765625,0.4959949553012848,0.050000000745058,0.0488410741090774,293.1917724609375,297.1499938964844,293.1499938964844,0.2695768177509308,-3928.544189453125,304.1571655273437,0.9818888306617736,0.3598118722438812,0.2522825896739959,293.11383056640625,297.1499938964844,293.1499938964844,0.2966618239879608,-5721.27685546875,304.19891357421875,0.9990000128746032,0.4520298838615417,0.3662406802177429,293.2233581542969,297.1499938964844,293.1499938964844,0.0098628932610154,-3039.256591796875,302.13092041015625,0.4959949553012848,0.050000000745058,0.2316810339689254,291.2735290527344,291.1499938964844,262.1250915527344,260.45074462890625,279.8899841308594,293.22735595703125,291.2692565917969,1.0,0.2656510472297668,0.8216562867164612,0.8216562867164612,1.0,1.0,-1.249869465827942,0.5361922383308411,0.7136772871017456,0.2350899428129196,0.0,0.0,0.6616098880767822,46.99203109741211,64.0,-10.484182357788086,-14263.78515625,210.7274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262390136719,308.80419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18349.142578125,18000.0,0.0,0.0,0.3348506093025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649137735366821,0.6649194955825806,-5.703613624064019e-06,0.0,0.0003398307890165,0.0,0.0,45.054874420166016,0.0,0.0,0.0,0.4071530997753143,4.0,0.0,1.0
475980,293.1425476074219,297.1499938964844,293.1499938964844,0.0967153161764144,-2229.301513671875,304.1493835449219,0.7339367270469666,0.1568806171417236,0.1424964517354965,293.3243408203125,297.1499938964844,293.1499938964844,0.0058814440853893,-447.8125305175781,298.7878112792969,0.4892542064189911,0.050000000745058,0.0489617884159088,293.1923828125,297.1499938964844,293.1499938964844,0.2701573967933655,-3936.92236328125,304.15380859375,0.968616783618927,0.3586324751377105,0.2515614330768585,293.1072998046875,297.1499938964844,293.1499938964844,0.3120560646057129,-5972.1484375,304.15655517578125,0.9990000128746032,0.4543450772762298,0.3815542459487915,293.2215576171875,297.1499938964844,293.1499938964844,0.0099110249429941,-3056.718994140625,302.0999755859375,0.4892542064189911,0.050000000745058,0.2322536408901214,291.2074584960937,291.1499938964844,262.1138000488281,260.4429931640625,279.87762451171875,293.2289733886719,291.1994323730469,1.0,0.2724588811397552,0.8214292526245117,0.8214292526245117,1.0,1.0,-1.2683241367340088,0.5444784164428711,0.7238457798957825,0.2397787868976593,0.0,0.0,0.6579191088676453,50.32882690429688,82.0,-80.02167510986328,-14316.2958984375,224.38702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870361328125,308.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.98828125,18000.0,0.0,0.0,0.3297811150550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461813449859619,0.646186888217926,-5.510339178727008e-06,0.0,0.0003346859302837,0.0,0.0,42.07696914672852,0.0,0.0,0.0,0.3990025222301483,4.0,0.0,1.0
476040,293.1425476074219,297.1499938964844,293.1499938964844,0.0967153161764144,-2229.301513671875,304.1493835449219,0.7339367270469666,0.1568806171417236,0.1424964517354965,293.3243408203125,297.1499938964844,293.1499938964844,0.0058814440853893,-447.8125305175781,298.7878112792969,0.4892542064189911,0.050000000745058,0.0489617884159088,293.1923828125,297.1499938964844,293.1499938964844,0.2701573967933655,-3936.92236328125,304.15380859375,0.968616783618927,0.3586324751377105,0.2515614330768585,293.1072998046875,297.1499938964844,293.1499938964844,0.3120560646057129,-5972.1484375,304.15655517578125,0.9990000128746032,0.4543450772762298,0.3815542459487915,293.2215576171875,297.1499938964844,293.1499938964844,0.0099110249429941,-3056.718994140625,302.0999755859375,0.4892542064189911,0.050000000745058,0.2322536408901214,291.2074584960937,291.1499938964844,262.1138000488281,260.4429931640625,279.87762451171875,293.2289733886719,291.1994323730469,1.0,0.2724588811397552,0.8214292526245117,0.8214292526245117,1.0,1.0,-1.2683241367340088,0.5444784164428711,0.7238457798957825,0.2397787868976593,0.0,0.0,0.6579191088676453,50.32882690429688,82.0,-80.02167510986328,-14316.2958984375,224.38702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870361328125,308.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.98828125,18000.0,0.0,0.0,0.3297811150550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461813449859619,0.646186888217926,-5.510339178727008e-06,0.0,0.0003346859302837,0.0,0.0,42.07696914672852,0.0,0.0,0.0,0.3990025222301483,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0971633791923523,-2238.35693359375,304.148681640625,0.726679801940918,0.1568752378225326,0.1425976455211639,293.32501220703125,297.1499938964844,293.1499938964844,0.0058777527883648,-448.3717651367188,298.7377014160156,0.4837950766086578,0.050000000745058,0.0490662790834903,293.1927795410156,297.1499938964844,293.1499938964844,0.2707230448722839,-3944.404541015625,304.1520690917969,0.9573164582252502,0.3580194413661957,0.2512180507183075,293.11865234375,297.1499938964844,293.1499938964844,0.3252384960651397,-6181.123046875,304.1313781738281,0.9990000128746032,0.4526688754558563,0.3943312466144562,293.22125244140625,297.1499938964844,293.1499938964844,0.0099530844017863,-3070.2431640625,302.0813903808594,0.4837950766086578,0.050000000745058,0.2327493131160736,291.1637268066406,291.1499938964844,262.1060791015625,260.4373474121094,279.8691711425781,293.2334289550781,291.1551208496094,1.0,0.2780467867851257,0.8213157653808594,0.8213157653808594,1.0,1.0,-1.2840874195098877,0.5515748262405396,0.7325125336647034,0.2438110560178756,0.0,0.0,0.6613626480102539,53.218055725097656,82.0,-101.9465560913086,-14427.31640625,236.4218597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1170959472656,308.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.60546875,18000.0,0.0,0.0,0.3275700211524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646266520023346,0.6462720036506653,-5.48333082406316e-06,0.0,0.000332441937644,0.0,0.0,41.9268798828125,0.0,0.0,0.0,0.3987661302089691,4.0,0.0,1.0
476160,293.1431884765625,297.1499938964844,293.1499938964844,0.0976624190807342,-2248.384765625,304.14801025390625,0.7181512117385864,0.1569364070892334,0.1427341997623443,293.32574462890625,297.1499938964844,293.1499938964844,0.0058779930695891,-449.2326049804688,298.6859130859375,0.4770323932170868,0.050000000745058,0.0491981618106365,293.1932373046875,297.1499938964844,293.1499938964844,0.271364152431488,-3952.73193359375,304.1505432128906,0.9433357119560242,0.3573873043060303,0.2508823871612549,293.1397399902344,297.1499938964844,293.1499938964844,0.3414945304393768,-6435.01953125,304.105224609375,0.9990000128746032,0.4489365816116333,0.4098895788192749,293.221435546875,297.1499938964844,293.1499938964844,0.0100027993321418,-3085.681640625,302.06103515625,0.4770323932170868,0.050000000745058,0.2333748936653137,291.1174621582031,291.1499938964844,262.0971069335937,260.4305725097656,279.8599853515625,293.240478515625,291.1087951660156,1.0,0.2848477363586426,0.8210015892982483,0.8210015892982483,1.0,1.0,-1.3034303188323977,0.5602850317955017,0.743145227432251,0.2487583011388778,0.0,0.0,0.6681579351425171,56.86078643798828,85.0,-115.43111419677734,-14587.0458984375,251.7662811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1023254394531,308.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.591796875,18000.0,0.0,0.0,0.3257910907268524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526678800582886,0.6526734232902527,-5.505551598616876e-06,0.0,0.0003306365397293,0.0,0.0,42.670780181884766,0.0,0.0,0.0,0.4011511206626892,4.0,0.0,1.0
476220,293.140869140625,297.1499938964844,293.1499938964844,0.0988106429576873,-2270.725830078125,304.14678955078125,0.70030277967453,0.1575750708580017,0.14347904920578,293.3272399902344,297.1499938964844,293.1499938964844,0.0058783390559256,-450.46234130859375,298.5924377441406,0.4599920809268951,0.050000000745058,0.0495011955499649,293.1939697265625,297.1499938964844,293.1499938964844,0.2719989120960235,-3961.0224609375,304.1494445800781,0.9141029119491576,0.3561395406723022,0.250231385231018,293.1930236816406,297.1499938964844,293.1499938964844,0.3506948947906494,-6582.68505859375,304.1084289550781,0.9848769307136536,0.4383602738380432,0.4180785119533539,293.22271728515625,297.1499938964844,293.1499938964844,0.0100918300449848,-3111.75537109375,302.021728515625,0.4599920809268951,0.050000000745058,0.2348123639822006,291.05108642578125,291.1499938964844,262.0755920410156,260.4139709472656,279.8580017089844,293.2574462890625,291.05157470703125,1.0,0.2949109673500061,0.8203732371330261,0.8203732371330261,1.0,1.0,-1.3133389949798584,0.5645959973335266,0.7487429976463318,0.2516000866889953,0.0,0.0,0.6867957711219788,64.70228576660156,88.0,-65.24214172363281,-14784.466796875,273.5796203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9447937011719,308.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17704.49609375,18000.0,0.0,0.0,0.3238288760185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681236207485199,0.6812419295310974,-5.691254500561627e-06,0.0,0.0003286451392341,0.0,0.0,46.62834548950195,0.0,0.0,0.0,0.4126495718955993,4.0,0.0,1.0
476280,293.140869140625,297.1499938964844,293.1499938964844,0.0988106429576873,-2270.725830078125,304.14678955078125,0.70030277967453,0.1575750708580017,0.14347904920578,293.3272399902344,297.1499938964844,293.1499938964844,0.0058783390559256,-450.46234130859375,298.5924377441406,0.4599920809268951,0.050000000745058,0.0495011955499649,293.1939697265625,297.1499938964844,293.1499938964844,0.2719989120960235,-3961.0224609375,304.1494445800781,0.9141029119491576,0.3561395406723022,0.250231385231018,293.1930236816406,297.1499938964844,293.1499938964844,0.3506948947906494,-6582.68505859375,304.1084289550781,0.9848769307136536,0.4383602738380432,0.4180785119533539,293.22271728515625,297.1499938964844,293.1499938964844,0.0100918300449848,-3111.75537109375,302.021728515625,0.4599920809268951,0.050000000745058,0.2348123639822006,291.05108642578125,291.1499938964844,262.0755920410156,260.4139709472656,279.8580017089844,293.2574462890625,291.05157470703125,1.0,0.2949109673500061,0.8203732371330261,0.8203732371330261,1.0,1.0,-1.3133389949798584,0.5645959973335266,0.7487429976463318,0.2516000866889953,0.0,0.0,0.6867957711219788,64.70228576660156,88.0,-65.24214172363281,-14784.466796875,273.5796203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9447937011719,308.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17704.49609375,18000.0,0.0,0.0,0.3238288760185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681236207485199,0.6812419295310974,-5.691254500561627e-06,0.0,0.0003286451392341,0.0,0.0,46.62834548950195,0.0,0.0,0.0,0.4126495718955993,4.0,0.0,1.0
476340,293.14166259765625,297.1499938964844,293.1499938964844,0.0990489646792411,-2274.656982421875,304.1474914550781,0.6852391958236694,0.1576530188322067,0.1440028399229049,293.32940673828125,297.1499938964844,293.1499938964844,0.0058469050563871,-448.1945495605469,298.5352783203125,0.4448838531970978,0.050000000745058,0.0497882515192031,293.1951904296875,297.1499938964844,293.1499938964844,0.2705085873603821,-3942.8798828125,304.152099609375,0.8925122022628784,0.3547777831554413,0.2495261430740356,293.2159729003906,297.1499938964844,293.1499938964844,0.3463090658187866,-6495.51953125,304.1296691894531,0.9602631330490112,0.4325650334358215,0.4117682874202728,293.2246398925781,297.1499938964844,293.1499938964844,0.0101079260930418,-3114.983154296875,301.9951171875,0.4448838531970978,0.050000000745058,0.2361740320920944,291.0762023925781,291.1499938964844,262.0497436523437,260.39361572265625,279.8521728515625,293.2594909667969,291.077880859375,1.0,0.3027319014072418,0.819744884967804,0.819744884967804,1.0,1.0,-1.3096694946289062,0.5628535747528076,0.7468159198760986,0.2506595253944397,0.0,0.0,0.6950268149375916,71.91353607177734,91.0,4.978168487548828,-14822.349609375,287.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225036621094,308.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17792.98828125,18000.0,0.0,0.0,0.3233101963996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037644982337952,0.7037703990936279,-5.900738869968336e-06,0.0,0.0003281187382526,0.0,0.0,50.304386138916016,0.0,0.0,0.0,0.4223437905311584,4.0,0.0,1.0
476400,293.14166259765625,297.1499938964844,293.1499938964844,0.0990489646792411,-2274.656982421875,304.1474914550781,0.6852391958236694,0.1576530188322067,0.1440028399229049,293.32940673828125,297.1499938964844,293.1499938964844,0.0058469050563871,-448.1945495605469,298.5352783203125,0.4448838531970978,0.050000000745058,0.0497882515192031,293.1951904296875,297.1499938964844,293.1499938964844,0.2705085873603821,-3942.8798828125,304.152099609375,0.8925122022628784,0.3547777831554413,0.2495261430740356,293.2159729003906,297.1499938964844,293.1499938964844,0.3463090658187866,-6495.51953125,304.1296691894531,0.9602631330490112,0.4325650334358215,0.4117682874202728,293.2246398925781,297.1499938964844,293.1499938964844,0.0101079260930418,-3114.983154296875,301.9951171875,0.4448838531970978,0.050000000745058,0.2361740320920944,291.0762023925781,291.1499938964844,262.0497436523437,260.39361572265625,279.8521728515625,293.2594909667969,291.077880859375,1.0,0.3027319014072418,0.819744884967804,0.819744884967804,1.0,1.0,-1.3096694946289062,0.5628535747528076,0.7468159198760986,0.2506595253944397,0.0,0.0,0.6950268149375916,71.91353607177734,91.0,4.978168487548828,-14822.349609375,287.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225036621094,308.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17792.98828125,18000.0,0.0,0.0,0.3233101963996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037644982337952,0.7037703990936279,-5.900738869968336e-06,0.0,0.0003281187382526,0.0,0.0,50.304386138916016,0.0,0.0,0.0,0.4223437905311584,4.0,0.0,1.0
476460,293.1438903808594,297.1499938964844,293.1499938964844,0.0990068614482879,-2273.593017578125,304.1483764648437,0.6736661195755005,0.1574133336544037,0.1440495103597641,293.33209228515625,297.1499938964844,293.1499938964844,0.0058084237389266,-445.6771545410156,298.4703674316406,0.4346193075180053,0.050000000745058,0.0500280372798442,293.1965637207031,297.1499938964844,293.1499938964844,0.2691963315010071,-3927.251953125,304.153564453125,0.876935601234436,0.3533592224121094,0.2487233579158783,293.2239990234375,297.1499938964844,293.1499938964844,0.3431578576564789,-6443.77880859375,304.1414794921875,0.9406190514564514,0.4292536973953247,0.4084750115871429,293.2266540527344,297.1499938964844,293.1499938964844,0.0101172113791108,-3118.128662109375,301.9654235839844,0.4346193075180053,0.050000000745058,0.2373114824295044,291.0878601074219,291.1499938964844,262.0201416015625,260.3699645996094,279.845458984375,293.26226806640625,291.088623046875,1.0,0.3090596497058868,0.8190655708312988,0.8190655708312988,1.0,1.0,-1.3064613342285156,0.5612938404083252,0.7451674342155457,0.2499001175165176,0.0,0.0,0.7024257183074951,77.93753051757812,94.0,11.90883445739746,-14808.7919921875,299.7908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,308.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.712890625,18000.0,0.0,0.0,0.3236928582191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719100832939148,0.7191068530082703,-6.043816483725095e-06,0.0,0.0003285070997662,0.0,0.0,52.903282165527344,0.0,0.0,0.0,0.429118275642395,4.0,0.0,1.0
476520,293.1438903808594,297.1499938964844,293.1499938964844,0.0990068614482879,-2273.593017578125,304.1483764648437,0.6736661195755005,0.1574133336544037,0.1440495103597641,293.33209228515625,297.1499938964844,293.1499938964844,0.0058084237389266,-445.6771545410156,298.4703674316406,0.4346193075180053,0.050000000745058,0.0500280372798442,293.1965637207031,297.1499938964844,293.1499938964844,0.2691963315010071,-3927.251953125,304.153564453125,0.876935601234436,0.3533592224121094,0.2487233579158783,293.2239990234375,297.1499938964844,293.1499938964844,0.3431578576564789,-6443.77880859375,304.1414794921875,0.9406190514564514,0.4292536973953247,0.4084750115871429,293.2266540527344,297.1499938964844,293.1499938964844,0.0101172113791108,-3118.128662109375,301.9654235839844,0.4346193075180053,0.050000000745058,0.2373114824295044,291.0878601074219,291.1499938964844,262.0201416015625,260.3699645996094,279.845458984375,293.26226806640625,291.088623046875,1.0,0.3090596497058868,0.8190655708312988,0.8190655708312988,1.0,1.0,-1.3064613342285156,0.5612938404083252,0.7451674342155457,0.2499001175165176,0.0,0.0,0.7024257183074951,77.93753051757812,94.0,11.90883445739746,-14808.7919921875,299.7908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,308.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.712890625,18000.0,0.0,0.0,0.3236928582191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719100832939148,0.7191068530082703,-6.043816483725095e-06,0.0,0.0003285070997662,0.0,0.0,52.903282165527344,0.0,0.0,0.0,0.429118275642395,4.0,0.0,1.0
476580,293.1459045410156,297.1499938964844,293.1499938964844,0.098933570086956,-2272.058349609375,304.1490478515625,0.6647822856903076,0.1571609079837799,0.1440137326717376,293.3349609375,297.1499938964844,293.1499938964844,0.0057657891884446,-442.9382934570313,298.4017944335937,0.4272650182247162,0.050000000745058,0.0502317622303962,293.1977844238281,297.1499938964844,293.1499938964844,0.2679329514503479,-3912.371826171875,304.15447998046875,0.86491459608078,0.351930171251297,0.2478817105293274,293.2267150878906,297.1499938964844,293.1499938964844,0.3409699499607086,-6408.625,304.1478881835937,0.9250210523605348,0.4268237054347992,0.4062430560588836,293.2286071777344,297.1499938964844,293.1499938964844,0.0101188104599714,-3120.0859375,301.9344177246094,0.4272650182247162,0.050000000745058,0.2382778525352478,291.09423828125,291.1499938964844,261.9872741699219,260.34344482421875,279.8369445800781,293.2649841308594,291.0946960449219,1.0,0.3143656551837921,0.8183862566947937,0.8183862566947937,1.0,1.0,-1.3041331768035889,0.5601288080215454,0.7440043687820435,0.2493781596422195,0.0,0.0,0.7094053626060486,83.062744140625,97.0,9.595906257629396,-14796.9541015625,310.18035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,308.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17855.396484375,18000.0,0.0,0.0,0.3247441947460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330425381660461,0.7330487370491028,-6.170303549879463e-06,0.0,0.0003295740752946,0.0,0.0,55.30854797363281,0.0,0.0,0.0,0.4352190792560577,4.0,0.0,1.0
476640,293.1459045410156,297.1499938964844,293.1499938964844,0.098933570086956,-2272.058349609375,304.1490478515625,0.6647822856903076,0.1571609079837799,0.1440137326717376,293.3349609375,297.1499938964844,293.1499938964844,0.0057657891884446,-442.9382934570313,298.4017944335937,0.4272650182247162,0.050000000745058,0.0502317622303962,293.1977844238281,297.1499938964844,293.1499938964844,0.2679329514503479,-3912.371826171875,304.15447998046875,0.86491459608078,0.351930171251297,0.2478817105293274,293.2267150878906,297.1499938964844,293.1499938964844,0.3409699499607086,-6408.625,304.1478881835937,0.9250210523605348,0.4268237054347992,0.4062430560588836,293.2286071777344,297.1499938964844,293.1499938964844,0.0101188104599714,-3120.0859375,301.9344177246094,0.4272650182247162,0.050000000745058,0.2382778525352478,291.09423828125,291.1499938964844,261.9872741699219,260.34344482421875,279.8369445800781,293.2649841308594,291.0946960449219,1.0,0.3143656551837921,0.8183862566947937,0.8183862566947937,1.0,1.0,-1.3041331768035889,0.5601288080215454,0.7440043687820435,0.2493781596422195,0.0,0.0,0.7094053626060486,83.062744140625,97.0,9.595906257629396,-14796.9541015625,310.18035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,308.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17855.396484375,18000.0,0.0,0.0,0.3247441947460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330425381660461,0.7330487370491028,-6.170303549879463e-06,0.0,0.0003295740752946,0.0,0.0,55.30854797363281,0.0,0.0,0.0,0.4352190792560577,4.0,0.0,1.0
476700,293.1467590332031,297.1499938964844,293.1499938964844,0.0988998711109161,-2271.369873046875,304.1492614746094,0.6610550880432129,0.1570423990488052,0.1439924240112304,293.3363647460937,297.1499938964844,293.1499938964844,0.0057429401203989,-441.4714660644531,298.36676025390625,0.4242891669273376,0.050000000745058,0.0503238141536712,293.1983337402344,297.1499938964844,293.1499938964844,0.2673056423664093,-3905.018798828125,304.15478515625,0.8598130345344543,0.3512141704559326,0.2474523931741714,293.2272033691406,297.1499938964844,293.1499938964844,0.3400143384933471,-6393.55908203125,304.1499938964844,0.918417513370514,0.4257528185844421,0.4052930474281311,293.2295227050781,297.1499938964844,293.1499938964844,0.0101170223206281,-3120.594482421875,301.9186706542969,0.4242891669273376,0.050000000745058,0.2387145161628723,291.0965270996094,291.1499938964844,261.96978759765625,260.3292541503906,279.8321533203125,293.2662658691406,291.096923828125,1.0,0.3167294859886169,0.8180466294288635,0.8180466294288635,1.0,1.0,-1.303086519241333,0.559598445892334,0.7434881329536438,0.249150276184082,0.0,0.0,0.7127379775047302,85.37895202636719,97.0,8.221773147583008,-14792.8076171875,314.86541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,308.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4375,18000.0,0.0,0.0,0.3254642784595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396277785301208,0.7396339774131775,-6.230333383427933e-06,0.0,0.0003303048724774,0.0,0.0,56.46843719482422,0.0,0.0,0.0,0.4381062686443329,4.0,0.0,1.0
476760,293.1475524902344,297.1499938964844,293.1499938964844,0.0988659858703613,-2270.684814453125,304.14947509765625,0.657684862613678,0.156928077340126,0.1439705938100814,293.3377990722656,297.1499938964844,293.1499938964844,0.0057193809188902,-439.9525146484375,298.3314819335937,0.4216490685939789,0.050000000745058,0.0504108667373657,293.1988830566406,297.1499938964844,293.1499938964844,0.2666730880737304,-3897.615234375,304.1550598144531,0.855163037776947,0.3504970073699951,0.2470186501741409,293.2274169921875,297.1499938964844,293.1499938964844,0.3390936255455017,-6379.193359375,304.1516418457031,0.9124886989593506,0.4247322976589203,0.4043976664543152,293.2304077148437,297.1499938964844,293.1499938964844,0.0101137338206171,-3120.79345703125,301.90283203125,0.4216490685939789,0.050000000745058,0.2391274571418762,291.09869384765625,291.1499938964844,261.9516906738281,260.3145446777344,279.8269348144531,293.2675476074219,291.0990905761719,1.0,0.3189419507980346,0.817791759967804,0.817791759967804,1.0,1.0,-1.302065134048462,0.5590866208076477,0.7429784536361694,0.2489379197359085,0.0,0.0,0.7159416675567627,87.56901550292969,100.0,7.365501880645752,-14790.3037109375,319.2742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,308.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17865.125,18000.0,0.0,0.0,0.3262835144996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459852695465088,0.745991587638855,-6.288747044891352e-06,0.0,0.000331136281602,0.0,0.0,57.60475540161133,0.0,0.0,0.0,0.4408991038799286,4.0,0.0,1.0
476820,293.1489562988281,297.1499938964844,293.1499938964844,0.0987895652651786,-2269.15673828125,304.1497802734375,0.6517755389213562,0.15670707821846,0.1439242213964462,293.34051513671875,297.1499938964844,293.1499938964844,0.005670188460499,-436.747802734375,298.2607421875,0.417126715183258,0.050000000745058,0.0505730956792831,293.1998596191406,297.1499938964844,293.1499938964844,0.2653750479221344,-3882.43017578125,304.1555480957031,0.8469135761260986,0.3490578830242157,0.2461393922567367,293.22735595703125,297.1499938964844,293.1499938964844,0.3372810184955597,-6351.2421875,304.1540832519531,0.9024510383605956,0.4227838814258575,0.4027014672756195,293.2320556640625,297.1499938964844,293.1499938964844,0.0101028541103005,-3120.22607421875,301.87109375,0.417126715183258,0.050000000745058,0.2398969978094101,291.1035461425781,291.1499938964844,261.9139404296875,260.28369140625,279.81573486328125,293.27001953125,291.10406494140625,1.0,0.3230015635490417,0.8172820210456848,0.8172820210456848,1.0,1.0,-1.3000364303588867,0.5580695867538452,0.7419668436050415,0.2485209852457046,0.0,0.0,0.721821665763855,91.6487045288086,88.0,7.407342910766602,-14789.7314453125,327.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,308.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.486328125,18000.0,0.0,0.0,0.3281387090682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578555345535278,0.7578619718551636,-6.39971631244407e-06,0.0,0.0003330190957058,0.0,0.0,59.77514266967773,0.0,0.0,0.0,0.4461342990398407,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0987895652651786,-2269.15673828125,304.1497802734375,0.6517755389213562,0.15670707821846,0.1439242213964462,293.34051513671875,297.1499938964844,293.1499938964844,0.005670188460499,-436.747802734375,298.2607421875,0.417126715183258,0.050000000745058,0.0505730956792831,293.1998596191406,297.1499938964844,293.1499938964844,0.2653750479221344,-3882.43017578125,304.1555480957031,0.8469135761260986,0.3490578830242157,0.2461393922567367,293.22735595703125,297.1499938964844,293.1499938964844,0.3372810184955597,-6351.2421875,304.1540832519531,0.9024510383605956,0.4227838814258575,0.4027014672756195,293.2320556640625,297.1499938964844,293.1499938964844,0.0101028541103005,-3120.22607421875,301.87109375,0.417126715183258,0.050000000745058,0.2398969978094101,291.1035461425781,291.1499938964844,261.9139404296875,260.28369140625,279.81573486328125,293.27001953125,291.10406494140625,1.0,0.3230015635490417,0.8172820210456848,0.8172820210456848,1.0,1.0,-1.3000364303588867,0.5580695867538452,0.7419668436050415,0.2485209852457046,0.0,0.0,0.721821665763855,91.6487045288086,88.0,7.407342910766602,-14789.7314453125,327.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,308.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17876.486328125,18000.0,0.0,0.0,0.3281387090682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578555345535278,0.7578619718551636,-6.39971631244407e-06,0.0,0.0003330190957058,0.0,0.0,59.77514266967773,0.0,0.0,0.0,0.4461342990398407,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985566526651382,-2264.656005859375,304.1502380371094,0.6524061560630798,0.1565323173999786,0.1437252312898636,293.3429870605469,297.1499938964844,293.1499938964844,0.0055968565866351,-431.7918090820313,298.1913452148437,0.417841762304306,0.050000000745058,0.0505462996661663,293.2006225585937,297.1499938964844,293.1499938964844,0.2638278007507324,-3864.230712890625,304.1562805175781,0.8469570279121399,0.3476425409317016,0.2451279312372207,293.2267761230469,297.1499938964844,293.1499938964844,0.3352410495281219,-6320.0146484375,304.1561279296875,0.9023990631103516,0.4209395051002502,0.4009150862693786,293.23345947265625,297.1499938964844,293.1499938964844,0.0100358948111534,-3107.279541015625,301.8402099609375,0.417841762304306,0.050000000745058,0.2397698909044265,291.11163330078125,291.1499938964844,261.87457275390625,260.2513427734375,279.8048095703125,293.2723693847656,291.1127014160156,1.0,0.3213802278041839,0.8167722225189209,0.8167722225189209,1.0,1.0,-1.2962554693222046,0.5562565326690674,0.739998996257782,0.2476665526628494,0.0,0.0,0.7264663577079773,90.91498565673828,76.0,12.082125663757324,-14781.91015625,324.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,308.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.1953125,18000.0,0.0,0.0,0.3301420509815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680420279502869,0.7680485248565674,-6.498561106127454e-06,0.0,0.0003350522310938,0.0,0.0,61.70042037963867,0.0,0.0,0.0,0.4506527185440063,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985566526651382,-2264.656005859375,304.1502380371094,0.6524061560630798,0.1565323173999786,0.1437252312898636,293.3429870605469,297.1499938964844,293.1499938964844,0.0055968565866351,-431.7918090820313,298.1913452148437,0.417841762304306,0.050000000745058,0.0505462996661663,293.2006225585937,297.1499938964844,293.1499938964844,0.2638278007507324,-3864.230712890625,304.1562805175781,0.8469570279121399,0.3476425409317016,0.2451279312372207,293.2267761230469,297.1499938964844,293.1499938964844,0.3352410495281219,-6320.0146484375,304.1561279296875,0.9023990631103516,0.4209395051002502,0.4009150862693786,293.23345947265625,297.1499938964844,293.1499938964844,0.0100358948111534,-3107.279541015625,301.8402099609375,0.417841762304306,0.050000000745058,0.2397698909044265,291.11163330078125,291.1499938964844,261.87457275390625,260.2513427734375,279.8048095703125,293.2723693847656,291.1127014160156,1.0,0.3213802278041839,0.8167722225189209,0.8167722225189209,1.0,1.0,-1.2962554693222046,0.5562565326690674,0.739998996257782,0.2476665526628494,0.0,0.0,0.7264663577079773,90.91498565673828,76.0,12.082125663757324,-14781.91015625,324.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,308.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.1953125,18000.0,0.0,0.0,0.3301420509815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680420279502869,0.7680485248565674,-6.498561106127454e-06,0.0,0.0003350522310938,0.0,0.0,61.70042037963867,0.0,0.0,0.0,0.4506527185440063,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0982236638665199,-2258.230224609375,304.1507263183594,0.6581120491027832,0.1564226448535919,0.1434576213359832,293.34503173828125,297.1499938964844,293.1499938964844,0.005506191868335,-425.5127258300781,298.1246643066406,0.4226168692111969,0.050000000745058,0.0503784120082855,293.2009582519531,297.1499938964844,293.1499938964844,0.2620798051357269,-3843.606689453125,304.1571044921875,0.8533269166946411,0.3462879359722137,0.2440516501665115,293.2257385253906,297.1499938964844,293.1499938964844,0.3329915702342987,-6285.7177734375,304.1578063964844,0.9098647236824036,0.4192053973674774,0.3990921676158905,293.2344055175781,297.1499938964844,293.1499938964844,0.0099275754764676,-3084.78564453125,301.81103515625,0.4226168692111969,0.050000000745058,0.2389734983444214,291.1247253417969,291.1499938964844,261.8340759277344,260.21795654296875,279.79296875,293.2729797363281,291.1260986328125,1.0,0.3161024749279022,0.8162703514099121,0.8162703514099121,1.0,1.0,-1.2912970781326294,0.5539149641990662,0.737382173538208,0.2465054839849472,0.0,0.0,0.7289889454841614,86.59021759033203,64.0,17.360151290893555,-14764.8671875,312.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80108642578125,308.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.10546875,18000.0,0.0,0.0,0.3320918977260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749513387680054,0.7749578952789307,-6.571421181433834e-06,0.0,0.0003370310587342,0.0,0.0,63.067420959472656,0.0,0.0,0.0,0.453761339187622,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0982236638665199,-2258.230224609375,304.1507263183594,0.6581120491027832,0.1564226448535919,0.1434576213359832,293.34503173828125,297.1499938964844,293.1499938964844,0.005506191868335,-425.5127258300781,298.1246643066406,0.4226168692111969,0.050000000745058,0.0503784120082855,293.2009582519531,297.1499938964844,293.1499938964844,0.2620798051357269,-3843.606689453125,304.1571044921875,0.8533269166946411,0.3462879359722137,0.2440516501665115,293.2257385253906,297.1499938964844,293.1499938964844,0.3329915702342987,-6285.7177734375,304.1578063964844,0.9098647236824036,0.4192053973674774,0.3990921676158905,293.2344055175781,297.1499938964844,293.1499938964844,0.0099275754764676,-3084.78564453125,301.81103515625,0.4226168692111969,0.050000000745058,0.2389734983444214,291.1247253417969,291.1499938964844,261.8340759277344,260.21795654296875,279.79296875,293.2729797363281,291.1260986328125,1.0,0.3161024749279022,0.8162703514099121,0.8162703514099121,1.0,1.0,-1.2912970781326294,0.5539149641990662,0.737382173538208,0.2465054839849472,0.0,0.0,0.7289889454841614,86.59021759033203,64.0,17.360151290893555,-14764.8671875,312.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80108642578125,308.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.10546875,18000.0,0.0,0.0,0.3320918977260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749513387680054,0.7749578952789307,-6.571421181433834e-06,0.0,0.0003370310587342,0.0,0.0,63.067420959472656,0.0,0.0,0.0,0.453761339187622,4.0,0.0,1.0
477180,293.1507568359375,297.1499938964844,293.1499938964844,0.0978293418884277,-2250.64501953125,304.151123046875,0.6680306792259216,0.1563510596752166,0.1431379914283752,293.3465881347656,297.1499938964844,293.1499938964844,0.0054061878472566,-418.4967651367188,298.0597229003906,0.4311176836490631,0.050000000745058,0.0501212887465953,293.20098876953125,297.1499938964844,293.1499938964844,0.2602484822273254,-3821.998046875,304.15777587890625,0.8649163246154785,0.34498992562294,0.2429498583078384,293.2243347167969,297.1499938964844,293.1499938964844,0.3306662142276764,-6250.404296875,304.1590881347656,0.9242212772369384,0.4175686538219452,0.3972745239734649,293.2348937988281,297.1499938964844,293.1499938964844,0.0097960624843835,-3056.745849609375,301.78326416015625,0.4311176836490631,0.050000000745058,0.2377538233995437,291.13983154296875,291.1499938964844,261.7929992675781,260.1839904785156,279.7808837890625,293.2728271484375,291.1413269042969,1.0,0.3082296252250671,0.8157684803009033,0.8157684803009033,1.0,1.0,-1.2856366634368896,0.5512586832046509,0.734377920627594,0.2451623380184173,0.0,0.0,0.7293446660041809,79.99515533447266,52.0,20.492223739624023,-14739.1259765625,295.5733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751159667969,308.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.779296875,18000.0,0.0,0.0,0.3338116705417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779417037963867,0.7779483199119568,-6.609045158256777e-06,0.0,0.0003387763863429,0.0,0.0,63.70732879638672,0.0,0.0,0.0,0.4551502764225006,4.0,0.0,1.0
477240,293.1507568359375,297.1499938964844,293.1499938964844,0.0978293418884277,-2250.64501953125,304.151123046875,0.6680306792259216,0.1563510596752166,0.1431379914283752,293.3465881347656,297.1499938964844,293.1499938964844,0.0054061878472566,-418.4967651367188,298.0597229003906,0.4311176836490631,0.050000000745058,0.0501212887465953,293.20098876953125,297.1499938964844,293.1499938964844,0.2602484822273254,-3821.998046875,304.15777587890625,0.8649163246154785,0.34498992562294,0.2429498583078384,293.2243347167969,297.1499938964844,293.1499938964844,0.3306662142276764,-6250.404296875,304.1590881347656,0.9242212772369384,0.4175686538219452,0.3972745239734649,293.2348937988281,297.1499938964844,293.1499938964844,0.0097960624843835,-3056.745849609375,301.78326416015625,0.4311176836490631,0.050000000745058,0.2377538233995437,291.13983154296875,291.1499938964844,261.7929992675781,260.1839904785156,279.7808837890625,293.2728271484375,291.1413269042969,1.0,0.3082296252250671,0.8157684803009033,0.8157684803009033,1.0,1.0,-1.2856366634368896,0.5512586832046509,0.734377920627594,0.2451623380184173,0.0,0.0,0.7293446660041809,79.99515533447266,52.0,20.492223739624023,-14739.1259765625,295.5733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751159667969,308.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.779296875,18000.0,0.0,0.0,0.3338116705417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779417037963867,0.7779483199119568,-6.609045158256777e-06,0.0,0.0003387763863429,0.0,0.0,63.70732879638672,0.0,0.0,0.0,0.4551502764225006,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.09762654453516,-2246.7490234375,304.1513061523437,0.6745914816856384,0.1563372313976287,0.1429746598005294,293.34716796875,297.1499938964844,293.1499938964844,0.0053543681278824,-414.8345031738281,298.0277709960937,0.4369536638259887,0.050000000745058,0.0499696284532547,293.200927734375,297.1499938964844,293.1499938964844,0.2593210637569427,-3811.059326171875,304.1580505371094,0.8726789355278015,0.3443599045276642,0.2423955798149109,293.2235412597656,297.1499938964844,293.1499938964844,0.3294981718063354,-6232.70947265625,304.1595458984375,0.9338725805282592,0.4167830944061279,0.3963744640350342,293.2349548339844,297.1499938964844,293.1499938964844,0.0097251487895846,-3041.419189453125,301.7698059082031,0.4369536638259887,0.050000000745058,0.237034410238266,291.1476745605469,291.1499938964844,261.7724304199219,260.1669311523437,279.7748413085937,293.2726745605469,291.149169921875,1.0,0.3035489618778229,0.8155175447463989,0.8155175447463989,1.0,1.0,-1.282649278640747,0.5498608350753784,0.7327884435653687,0.2444494068622589,0.0,0.0,0.7287133932113647,76.11040496826172,52.0,21.19499588012696,-14723.263671875,285.8490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77716064453125,308.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.3345398306846618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779097557067871,0.7779163122177124,-6.61363310427987e-06,0.0,0.0003395153908059,0.0,0.0,63.73565673828125,0.0,0.0,0.0,0.4551696181297302,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0974268391728401,-2242.915771484375,304.15142822265625,0.6822878122329712,0.1563383638858795,0.1428140699863433,293.3475952148437,297.1499938964844,293.1499938964844,0.0053018806502223,-411.1117858886719,297.9960632324219,0.4440370500087738,0.050000000745058,0.049806635826826,293.2007751464844,297.1499938964844,293.1499938964844,0.2583959698677063,-3800.153564453125,304.15826416015625,0.8818488121032715,0.3437415659427643,0.2418413013219833,293.2226867675781,297.1499938964844,293.1499938964844,0.3283388912677765,-6215.17578125,304.159912109375,0.9449692964553832,0.4160178005695343,0.3954826593399048,293.2349548339844,297.1499938964844,293.1499938964844,0.0096521778032183,-3025.5390625,301.756591796875,0.4440370500087738,0.050000000745058,0.2362612336874008,291.1554260253906,291.1499938964844,261.7518920898437,260.14990234375,279.7687683105469,293.2724304199219,291.1568603515625,1.0,0.2984571456909179,0.8152897357940674,0.8152897357940674,1.0,1.0,-1.279596924781799,0.5484366416931152,0.7311603426933289,0.2437210977077484,0.0,0.0,0.7275758981704712,71.937744140625,40.0,21.287134170532227,-14705.53125,275.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,308.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.728515625,18000.0,0.0,0.0,0.3351598680019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776871919631958,0.7768785357475281,-6.608657713513821e-06,0.0,0.000340144673828,0.0,0.0,63.57005310058594,0.0,0.0,0.0,0.4547436237335205,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.097048595547676,-2235.66943359375,304.1515808105469,0.701370358467102,0.1563819199800491,0.1425077319145202,293.3480529785156,297.1499938964844,293.1499938964844,0.0051964707672595,-403.6054382324219,297.9332275390625,0.4627195596694946,0.050000000745058,0.0494559183716774,293.20037841796875,297.1499938964844,293.1499938964844,0.2565773725509643,-3778.73876953125,304.1585388183594,0.90489000082016,0.3425386250019073,0.240738108754158,293.22088623046875,297.1499938964844,293.1499938964844,0.326075941324234,-6181.0302734375,304.1603698730469,0.9703536033630372,0.4145438075065613,0.3937289118766784,293.23468017578125,297.1499938964844,293.1499938964844,0.0095032043755054,-2992.856689453125,301.7306823730469,0.4627195596694946,0.050000000745058,0.2345975786447525,291.1697692871094,291.1499938964844,261.7113037109375,260.1161193847656,279.7567443847656,293.27178955078125,291.1710205078125,1.0,0.287226140499115,0.8148342370986938,0.8148342370986938,1.0,1.0,-1.2733820676803589,0.5455417037010193,0.7278403043746948,0.2422334104776382,0.0,0.0,0.7239590287208557,62.9648666381836,28.0,19.87786674499512,-14664.8076171875,253.5880584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,308.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.24609375,18000.0,0.0,0.0,0.3360315561294555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720019817352295,0.7720085382461548,-6.571789981535403e-06,0.0,0.0003410293138585,0.0,0.0,62.70201873779297,0.0,0.0,0.0,0.4526536464691162,4.0,0.0,1.0
