time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.097048595547676,-2235.66943359375,304.1515808105469,0.701370358467102,0.1563819199800491,0.1425077319145202,293.3480529785156,297.1499938964844,293.1499938964844,0.0051964707672595,-403.6054382324219,297.9332275390625,0.4627195596694946,0.050000000745058,0.0494559183716774,293.20037841796875,297.1499938964844,293.1499938964844,0.2565773725509643,-3778.73876953125,304.1585388183594,0.90489000082016,0.3425386250019073,0.240738108754158,293.22088623046875,297.1499938964844,293.1499938964844,0.326075941324234,-6181.0302734375,304.1603698730469,0.9703536033630372,0.4145438075065613,0.3937289118766784,293.23468017578125,297.1499938964844,293.1499938964844,0.0095032043755054,-2992.856689453125,301.7306823730469,0.4627195596694946,0.050000000745058,0.2345975786447525,291.1697692871094,291.1499938964844,261.7113037109375,260.1161193847656,279.7567443847656,293.27178955078125,291.1710205078125,1.0,0.287226140499115,0.8148342370986938,0.8148342370986938,1.0,1.0,-1.2733820676803589,0.5455417037010193,0.7278403043746948,0.2422334104776382,0.0,0.0,0.7239590287208557,62.9648666381836,28.0,19.87786674499512,-14664.8076171875,253.5880584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,308.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.24609375,18000.0,0.0,0.0,0.3360315561294555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720019817352295,0.7720085382461548,-6.571789981535403e-06,0.0,0.0003410293138585,0.0,0.0,62.70201873779297,0.0,0.0,0.0,0.4526536464691162,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0967099890112876,-2229.203857421875,304.151611328125,0.7248851656913757,0.1564745008945465,0.1422270089387893,293.3477478027344,297.1499938964844,293.1499938964844,0.0050928830169141,-396.1985168457031,297.8713684082031,0.482884407043457,0.050000000745058,0.0490841083228588,293.19976806640625,297.1499938964844,293.1499938964844,0.25483238697052,-3758.227783203125,304.1585998535156,0.9388548731803894,0.341385006904602,0.2396523356437683,293.2188720703125,297.1499938964844,293.1499938964844,0.3236742615699768,-6146.66650390625,304.16094970703125,0.9973339438438416,0.413157969713211,0.3920272290706634,293.2341003417969,297.1499938964844,293.1499938964844,0.0093540083616971,-2959.844482421875,301.7052917480469,0.482884407043457,0.050000000745058,0.2328338772058487,291.181884765625,291.1499938964844,261.6717224121094,260.0831604003906,279.7450256347656,293.27069091796875,291.1829528808594,1.0,0.2747929692268371,0.8143786787986755,0.8143786787986755,1.0,1.0,-1.2668159008026123,0.5424908995628357,0.7243250012397766,0.2406570315361023,0.0,0.0,0.7188684940338135,53.45298004150391,25.0,17.15290641784668,-14615.6689453125,230.63560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144592285156,308.3423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18089.212890625,18000.0,0.0,0.0,0.3363612294197082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639034986495972,0.7639099955558777,-6.503712029370945e-06,0.0,0.0003413638914935,0.0,0.0,61.22768020629883,0.0,0.0,0.0,0.4491370618343353,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0967099890112876,-2229.203857421875,304.151611328125,0.7248851656913757,0.1564745008945465,0.1422270089387893,293.3477478027344,297.1499938964844,293.1499938964844,0.0050928830169141,-396.1985168457031,297.8713684082031,0.482884407043457,0.050000000745058,0.0490841083228588,293.19976806640625,297.1499938964844,293.1499938964844,0.25483238697052,-3758.227783203125,304.1585998535156,0.9388548731803894,0.341385006904602,0.2396523356437683,293.2188720703125,297.1499938964844,293.1499938964844,0.3236742615699768,-6146.66650390625,304.16094970703125,0.9973339438438416,0.413157969713211,0.3920272290706634,293.2341003417969,297.1499938964844,293.1499938964844,0.0093540083616971,-2959.844482421875,301.7052917480469,0.482884407043457,0.050000000745058,0.2328338772058487,291.181884765625,291.1499938964844,261.6717224121094,260.0831604003906,279.7450256347656,293.27069091796875,291.1829528808594,1.0,0.2747929692268371,0.8143786787986755,0.8143786787986755,1.0,1.0,-1.2668159008026123,0.5424908995628357,0.7243250012397766,0.2406570315361023,0.0,0.0,0.7188684940338135,53.45298004150391,25.0,17.15290641784668,-14615.6689453125,230.63560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144592285156,308.3423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18089.212890625,18000.0,0.0,0.0,0.3363612294197082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639034986495972,0.7639099955558777,-6.503712029370945e-06,0.0,0.0003413638914935,0.0,0.0,61.22768020629883,0.0,0.0,0.0,0.4491370618343353,4.0,0.0,1.0
477660,293.1498718261719,297.1499938964844,293.1499938964844,0.0962899550795555,-2220.847412109375,304.1517944335937,0.7406715154647827,0.1564910113811493,0.1420847773551941,293.3463134765625,297.1499938964844,293.1499938964844,0.0050081838853657,-389.75433349609375,297.82330322265625,0.4945649802684784,0.050000000745058,0.048865757882595,293.19891357421875,297.1499938964844,293.1499938964844,0.2527719736099243,-3733.555419921875,304.15924072265625,0.9621031880378724,0.3402947783470154,0.238727405667305,293.1994934082031,297.1499938964844,293.1499938964844,0.3011173903942108,-5792.109375,304.1953430175781,0.9990000128746032,0.415257841348648,0.3694181144237518,293.2331237792969,297.1499938964844,293.1499938964844,0.0092366356402635,-2931.523193359375,301.685302734375,0.4945649802684784,0.050000000745058,0.2317981123924255,291.2154541015625,291.1499938964844,261.6336975097656,260.0514221191406,279.74188232421875,293.2615051269531,291.22149658203125,1.0,0.2639366388320923,0.8139554858207703,0.8139554858207703,1.0,1.0,-1.2369329929351809,0.5289326310157776,0.7080003023147583,0.2332562655210495,0.0,0.0,0.7086113095283508,47.4779052734375,28.0,54.8557243347168,-14400.39453125,207.3564300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18163.125,18000.0,0.0,0.0,0.3358441591262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507789134979248,0.7507852911949158,-6.399709036486456e-06,0.0,0.0003408391203265,0.0,0.0,58.92575454711914,0.0,0.0,0.0,0.4433936476707458,4.0,0.0,1.0
477720,293.1498718261719,297.1499938964844,293.1499938964844,0.0962899550795555,-2220.847412109375,304.1517944335937,0.7406715154647827,0.1564910113811493,0.1420847773551941,293.3463134765625,297.1499938964844,293.1499938964844,0.0050081838853657,-389.75433349609375,297.82330322265625,0.4945649802684784,0.050000000745058,0.048865757882595,293.19891357421875,297.1499938964844,293.1499938964844,0.2527719736099243,-3733.555419921875,304.15924072265625,0.9621031880378724,0.3402947783470154,0.238727405667305,293.1994934082031,297.1499938964844,293.1499938964844,0.3011173903942108,-5792.109375,304.1953430175781,0.9990000128746032,0.415257841348648,0.3694181144237518,293.2331237792969,297.1499938964844,293.1499938964844,0.0092366356402635,-2931.523193359375,301.685302734375,0.4945649802684784,0.050000000745058,0.2317981123924255,291.2154541015625,291.1499938964844,261.6336975097656,260.0514221191406,279.74188232421875,293.2615051269531,291.22149658203125,1.0,0.2639366388320923,0.8139554858207703,0.8139554858207703,1.0,1.0,-1.2369329929351809,0.5289326310157776,0.7080003023147583,0.2332562655210495,0.0,0.0,0.7086113095283508,47.4779052734375,28.0,54.8557243347168,-14400.39453125,207.3564300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18163.125,18000.0,0.0,0.0,0.3358441591262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507789134979248,0.7507852911949158,-6.399709036486456e-06,0.0,0.0003408391203265,0.0,0.0,58.92575454711914,0.0,0.0,0.0,0.4433936476707458,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0955209508538246,-2205.753662109375,304.1524658203125,0.7518276572227478,0.1560504883527755,0.1416511237621307,293.3441467285156,297.1499938964844,293.1499938964844,0.0049287648871541,-383.4864807128906,297.7865295410156,0.5030310153961182,0.050000000745058,0.0487283542752265,293.1983947753906,297.1499938964844,293.1499938964844,0.2504673302173614,-3705.814697265625,304.1599426269531,0.9768028259277344,0.339163988828659,0.2378462702035904,293.15606689453125,297.1499938964844,293.1499938964844,0.2822302877902984,-5495.6865234375,304.21112060546875,0.9990000128746032,0.4227856993675232,0.3513253927230835,293.2319641113281,297.1499938964844,293.1499938964844,0.0091324346140027,-2904.91015625,301.66949462890625,0.5030310153961182,0.050000000745058,0.2311463207006454,291.2659606933594,291.1499938964844,261.5977783203125,260.0214233398437,279.73175048828125,293.24517822265625,291.2689819335937,1.0,0.2563845217227936,0.813532292842865,0.813532292842865,1.0,1.0,-1.2129732370376587,0.5181525349617004,0.6948206424713135,0.2271570265293121,0.0,0.0,0.6894060373306274,43.64362335205078,46.0,55.64289855957031,-14159.591796875,191.33908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18325.029296875,18000.0,0.0,0.0,0.3339167833328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207891345024109,0.7207953333854675,-6.1683326748607215e-06,0.0,0.0003388831100892,0.0,0.0,53.90467834472656,0.0,0.0,0.0,0.4306884109973907,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0955209508538246,-2205.753662109375,304.1524658203125,0.7518276572227478,0.1560504883527755,0.1416511237621307,293.3441467285156,297.1499938964844,293.1499938964844,0.0049287648871541,-383.4864807128906,297.7865295410156,0.5030310153961182,0.050000000745058,0.0487283542752265,293.1983947753906,297.1499938964844,293.1499938964844,0.2504673302173614,-3705.814697265625,304.1599426269531,0.9768028259277344,0.339163988828659,0.2378462702035904,293.15606689453125,297.1499938964844,293.1499938964844,0.2822302877902984,-5495.6865234375,304.21112060546875,0.9990000128746032,0.4227856993675232,0.3513253927230835,293.2319641113281,297.1499938964844,293.1499938964844,0.0091324346140027,-2904.91015625,301.66949462890625,0.5030310153961182,0.050000000745058,0.2311463207006454,291.2659606933594,291.1499938964844,261.5977783203125,260.0214233398437,279.73175048828125,293.24517822265625,291.2689819335937,1.0,0.2563845217227936,0.813532292842865,0.813532292842865,1.0,1.0,-1.2129732370376587,0.5181525349617004,0.6948206424713135,0.2271570265293121,0.0,0.0,0.6894060373306274,43.64362335205078,46.0,55.64289855957031,-14159.591796875,191.33908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18325.029296875,18000.0,0.0,0.0,0.3339167833328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207891345024109,0.7207953333854675,-6.1683326748607215e-06,0.0,0.0003388831100892,0.0,0.0,53.90467834472656,0.0,0.0,0.0,0.4306884109973907,4.0,0.0,1.0
477900,293.1526794433594,297.1499938964844,293.1499938964844,0.0952841416001319,-2201.243896484375,304.1524353027344,0.7526728510856628,0.1559044569730758,0.1414526104927063,293.3427429199219,297.1499938964844,293.1499938964844,0.0048992242664098,-381.3044128417969,297.7615966796875,0.5038793087005615,0.050000000745058,0.0487157218158245,293.1982116699219,297.1499938964844,293.1499938964844,0.2497133761644363,-3696.993896484375,304.15948486328125,0.9777520895004272,0.3385875821113586,0.237440288066864,293.1358642578125,297.1499938964844,293.1499938964844,0.2798802256584167,-5462.16259765625,304.2041015625,0.9990000128746032,0.4266859292984009,0.3496120572090149,293.23126220703125,297.1499938964844,293.1499938964844,0.0091053713113069,-2898.69482421875,301.6590576171875,0.5038793087005615,0.050000000745058,0.2310864180326461,291.2755126953125,291.1499938964844,261.5807800292969,260.0071716308594,279.7233581542969,293.2390441894531,291.27545166015625,1.0,0.2560243606567383,0.8133206963539124,0.8133206963539124,1.0,1.0,-1.2100948095321655,0.5168524384498596,0.6932423114776611,0.2263873517513275,0.0,0.0,0.6800011992454529,43.28058624267578,46.0,31.641361236572266,-14086.6171875,189.6600036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558349609375,308.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18356.017578125,18000.0,0.0,0.0,0.332444280385971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028225064277649,0.7028285264968872,-6.020021828589961e-06,0.0,0.0003373886866029,0.0,0.0,50.96314239501953,0.0,0.0,0.0,0.4230955243110657,4.0,0.0,1.0
477960,293.15283203125,297.1499938964844,293.1499938964844,0.0953167080879211,-2202.094482421875,304.1519470214844,0.7503026723861694,0.1558407992124557,0.1413840651512146,293.34112548828125,297.1499938964844,293.1499938964844,0.0048784529790282,-380.0243225097656,297.7278747558594,0.5022661685943604,0.050000000745058,0.048739980906248,293.19805908203125,297.1499938964844,293.1499938964844,0.249422401189804,-3694.0263671875,304.1582946777344,0.974454939365387,0.3380083441734314,0.2370558679103851,293.12310791015625,297.1499938964844,293.1499938964844,0.2827272117137909,-5511.78857421875,304.1889953613281,0.9990000128746032,0.4293744266033172,0.3528863489627838,293.2305603027344,297.1499938964844,293.1499938964844,0.0090998178347945,-2899.133056640625,301.6449890136719,0.5022661685943604,0.050000000745058,0.231201484799385,291.2655944824219,291.1499938964844,261.5644836425781,259.9935607910156,279.71343994140625,293.2359313964844,291.2615051269531,1.0,0.2575643062591553,0.8132369518280029,0.8132369518280029,1.0,1.0,-1.213644027709961,0.5184240937232971,0.695219874382019,0.2272969335317611,0.0,0.0,0.6731745600700378,43.94696807861328,64.0,-7.638391971588135,-14059.3466796875,192.18556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4708251953125,308.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18333.201171875,18000.0,0.0,0.0,0.3307657539844513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863135099411011,0.6863194108009338,-5.8755999816639815e-06,0.0,0.0003356852103024,0.0,0.0,48.295806884765625,0.0,0.0,0.0,0.4161218404769897,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0959063097834587,-2214.252197265625,304.1502990722656,0.7385497689247131,0.1557793915271759,0.141447439789772,293.3371276855469,297.1499938964844,293.1499938964844,0.0048601133748888,-379.7185974121094,297.6404113769531,0.4937887787818908,0.050000000745058,0.0488794520497322,293.1977233886719,297.1499938964844,293.1499938964844,0.2498921006917953,-3701.223388671875,304.1547241210937,0.9571702480316162,0.336854338645935,0.2363551557064056,293.1251220703125,297.1499938964844,293.1499938964844,0.3009035587310791,-5807.5927734375,304.1453552246094,0.9990000128746032,0.4297248423099518,0.3711609542369842,293.2296142578125,297.1499938964844,293.1499938964844,0.0091376397758722,-2915.034912109375,301.60693359375,0.4937887787818908,0.050000000745058,0.2318630665540695,291.2006225585937,291.1499938964844,261.53436279296875,259.9683532714844,279.69110107421875,293.2375793457031,291.1923522949219,1.0,0.2655957043170929,0.8130693435668945,0.8130693435668945,1.0,1.0,-1.2357683181762695,0.5282997488975525,0.7074685096740723,0.2329463213682174,0.0,0.0,0.670282781124115,47.80720901489258,67.0,-79.5751953125,-14168.1484375,207.6078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6474609375,308.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.939453125,18000.0,0.0,0.0,0.3273296058177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688138842582703,0.6688196063041687,-5.688341843779199e-06,0.0,0.0003321979602333,0.0,0.0,45.35294723510742,0.0,0.0,0.0,0.4084382057189941,4.0,0.0,1.0
478080,293.1527709960937,297.1499938964844,293.1499938964844,0.0959063097834587,-2214.252197265625,304.1502990722656,0.7385497689247131,0.1557793915271759,0.141447439789772,293.3371276855469,297.1499938964844,293.1499938964844,0.0048601133748888,-379.7185974121094,297.6404113769531,0.4937887787818908,0.050000000745058,0.0488794520497322,293.1977233886719,297.1499938964844,293.1499938964844,0.2498921006917953,-3701.223388671875,304.1547241210937,0.9571702480316162,0.336854338645935,0.2363551557064056,293.1251220703125,297.1499938964844,293.1499938964844,0.3009035587310791,-5807.5927734375,304.1453552246094,0.9990000128746032,0.4297248423099518,0.3711609542369842,293.2296142578125,297.1499938964844,293.1499938964844,0.0091376397758722,-2915.034912109375,301.60693359375,0.4937887787818908,0.050000000745058,0.2318630665540695,291.2006225585937,291.1499938964844,261.53436279296875,259.9683532714844,279.69110107421875,293.2375793457031,291.1923522949219,1.0,0.2655957043170929,0.8130693435668945,0.8130693435668945,1.0,1.0,-1.2357683181762695,0.5282997488975525,0.7074685096740723,0.2329463213682174,0.0,0.0,0.670282781124115,47.80720901489258,67.0,-79.5751953125,-14168.1484375,207.6078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6474609375,308.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.939453125,18000.0,0.0,0.0,0.3273296058177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688138842582703,0.6688196063041687,-5.688341843779199e-06,0.0,0.0003321979602333,0.0,0.0,45.35294723510742,0.0,0.0,0.0,0.4084382057189941,4.0,0.0,1.0
478140,293.15252685546875,297.1499938964844,293.1499938964844,0.0965959206223487,-2228.308349609375,304.1490783691406,0.7279580235481262,0.1557559072971344,0.1415443420410156,293.3323059082031,297.1499938964844,293.1499938964844,0.0048501011915504,-380.09759521484375,297.5506896972656,0.4859853982925415,0.050000000745058,0.0490239709615707,293.1972961425781,297.1499938964844,293.1499938964844,0.2505963146686554,-3711.023681640625,304.15203857421875,0.9394880533218384,0.335731953382492,0.2356741726398468,293.15606689453125,297.1499938964844,293.1499938964844,0.3201107680797577,-6111.00927734375,304.1153869628906,0.9990000128746032,0.4241193830966949,0.3891960978507995,293.22979736328125,297.1499938964844,293.1499938964844,0.0091793676838278,-2932.571044921875,301.5638122558594,0.4859853982925415,0.050000000745058,0.2325486093759536,291.1249389648437,291.1499938964844,261.5079345703125,259.9462280273437,279.6739196777344,293.2458190917969,291.1195373535156,1.0,0.2729859054088592,0.8129017949104309,0.8129017949104309,1.0,1.0,-1.2577162981033323,0.5380939841270447,0.7196222543716431,0.238659918308258,0.0,0.0,0.6790364980697632,51.802001953125,70.0,-88.85802459716797,-14377.4287109375,223.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.0703125,18000.0,0.0,0.0,0.3246670067310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753572821617126,0.6753629446029663,-5.69067151445779e-06,0.0,0.000329495727783,0.0,0.0,46.02671051025391,0.0,0.0,0.0,0.4106640517711639,4.0,0.0,1.0
478200,293.15252685546875,297.1499938964844,293.1499938964844,0.0965959206223487,-2228.308349609375,304.1490783691406,0.7279580235481262,0.1557559072971344,0.1415443420410156,293.3323059082031,297.1499938964844,293.1499938964844,0.0048501011915504,-380.09759521484375,297.5506896972656,0.4859853982925415,0.050000000745058,0.0490239709615707,293.1972961425781,297.1499938964844,293.1499938964844,0.2505963146686554,-3711.023681640625,304.15203857421875,0.9394880533218384,0.335731953382492,0.2356741726398468,293.15606689453125,297.1499938964844,293.1499938964844,0.3201107680797577,-6111.00927734375,304.1153869628906,0.9990000128746032,0.4241193830966949,0.3891960978507995,293.22979736328125,297.1499938964844,293.1499938964844,0.0091793676838278,-2932.571044921875,301.5638122558594,0.4859853982925415,0.050000000745058,0.2325486093759536,291.1249389648437,291.1499938964844,261.5079345703125,259.9462280273437,279.6739196777344,293.2458190917969,291.1195373535156,1.0,0.2729859054088592,0.8129017949104309,0.8129017949104309,1.0,1.0,-1.2577162981033323,0.5380939841270447,0.7196222543716431,0.238659918308258,0.0,0.0,0.6790364980697632,51.802001953125,70.0,-88.85802459716797,-14377.4287109375,223.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.0703125,18000.0,0.0,0.0,0.3246670067310333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753572821617126,0.6753629446029663,-5.69067151445779e-06,0.0,0.000329495727783,0.0,0.0,46.02671051025391,0.0,0.0,0.0,0.4106640517711639,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.097275324165821,-2241.6123046875,304.14825439453125,0.7168402671813965,0.1561492830514907,0.1419625729322433,293.3270874023437,297.1499938964844,293.1499938964844,0.0048386906273663,-379.8958129882813,297.4803466796875,0.4769814610481262,0.050000000745058,0.0491993315517902,293.1968078613281,297.1499938964844,293.1499938964844,0.250635027885437,-3712.119384765625,304.1513366699219,0.9197245240211488,0.334635853767395,0.2350343018770218,293.1958312988281,297.1499938964844,293.1499938964844,0.3288544416427612,-6242.05419921875,304.1141662597656,0.991627037525177,0.4158909618854522,0.3962767124176025,293.2308654785156,297.1499938964844,293.1499938964844,0.0092051597312092,-2943.624755859375,301.5246276855469,0.4769814610481262,0.050000000745058,0.233380451798439,291.0830383300781,291.1499938964844,261.4857482910156,259.9276428222656,279.6668701171875,293.255126953125,291.0821228027344,1.0,0.2797262966632843,0.8122231364250183,0.8122231364250183,1.0,1.0,-1.2672865390777588,0.5422688722610474,0.7250176072120667,0.2412377446889877,0.0,0.0,0.6911526918411255,56.39480209350586,73.0,-51.052093505859375,-14535.771484375,237.0709381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288757324219,308.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17801.60546875,18000.0,0.0,0.0,0.3232874572277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694335401058197,0.6943411827087402,-5.822635102958884e-06,0.0,0.0003280956589151,0.0,0.0,48.80631637573242,0.0,0.0,0.0,0.4184372723102569,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.097275324165821,-2241.6123046875,304.14825439453125,0.7168402671813965,0.1561492830514907,0.1419625729322433,293.3270874023437,297.1499938964844,293.1499938964844,0.0048386906273663,-379.8958129882813,297.4803466796875,0.4769814610481262,0.050000000745058,0.0491993315517902,293.1968078613281,297.1499938964844,293.1499938964844,0.250635027885437,-3712.119384765625,304.1513366699219,0.9197245240211488,0.334635853767395,0.2350343018770218,293.1958312988281,297.1499938964844,293.1499938964844,0.3288544416427612,-6242.05419921875,304.1141662597656,0.991627037525177,0.4158909618854522,0.3962767124176025,293.2308654785156,297.1499938964844,293.1499938964844,0.0092051597312092,-2943.624755859375,301.5246276855469,0.4769814610481262,0.050000000745058,0.233380451798439,291.0830383300781,291.1499938964844,261.4857482910156,259.9276428222656,279.6668701171875,293.255126953125,291.0821228027344,1.0,0.2797262966632843,0.8122231364250183,0.8122231364250183,1.0,1.0,-1.2672865390777588,0.5422688722610474,0.7250176072120667,0.2412377446889877,0.0,0.0,0.6911526918411255,56.39480209350586,73.0,-51.052093505859375,-14535.771484375,237.0709381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288757324219,308.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17801.60546875,18000.0,0.0,0.0,0.3232874572277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694335401058197,0.6943411827087402,-5.822635102958884e-06,0.0,0.0003280956589151,0.0,0.0,48.80631637573242,0.0,0.0,0.0,0.4184372723102569,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0975132063031196,-2245.712158203125,304.1484680175781,0.7044941782951355,0.1563501507043838,0.1424241662025451,293.3219299316406,297.1499938964844,293.1499938964844,0.0048182513564825,-378.2327575683594,297.4419250488281,0.4658774733543396,0.050000000745058,0.0494032204151153,293.1965026855469,297.1499938964844,293.1499938964844,0.2494372725486755,-3697.4599609375,304.15289306640625,0.9006897807121277,0.3335116505622864,0.2344148010015487,293.2138671875,297.1499938964844,293.1499938964844,0.3237617015838623,-6158.10693359375,304.1342163085937,0.9722712635993958,0.4110329747200012,0.3909699320793152,293.23223876953125,297.1499938964844,293.1499938964844,0.0092005645856261,-2942.719970703125,301.4961853027344,0.4658774733543396,0.050000000745058,0.2343476116657257,291.10040283203125,291.1499938964844,261.46832275390625,259.9130859375,279.6654968261719,293.2568054199219,291.10235595703125,1.0,0.2853078544139862,0.8115445375442505,0.8115445375442505,1.0,1.0,-1.2620153427124023,0.5398108959197998,0.7222044467926025,0.2398791760206222,0.0,0.0,0.6969150304794312,61.47777938842773,76.0,7.169302463531494,-14556.0478515625,246.06692504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,308.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.568359375,18000.0,0.0,0.0,0.3228096961975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105802893638611,0.7105862498283386,-5.973203315079445e-06,0.0,0.0003276107890997,0.0,0.0,51.50716400146485,0.0,0.0,0.0,0.4254072606563568,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0975132063031196,-2245.712158203125,304.1484680175781,0.7044941782951355,0.1563501507043838,0.1424241662025451,293.3219299316406,297.1499938964844,293.1499938964844,0.0048182513564825,-378.2327575683594,297.4419250488281,0.4658774733543396,0.050000000745058,0.0494032204151153,293.1965026855469,297.1499938964844,293.1499938964844,0.2494372725486755,-3697.4599609375,304.15289306640625,0.9006897807121277,0.3335116505622864,0.2344148010015487,293.2138671875,297.1499938964844,293.1499938964844,0.3237617015838623,-6158.10693359375,304.1342163085937,0.9722712635993958,0.4110329747200012,0.3909699320793152,293.23223876953125,297.1499938964844,293.1499938964844,0.0092005645856261,-2942.719970703125,301.4961853027344,0.4658774733543396,0.050000000745058,0.2343476116657257,291.10040283203125,291.1499938964844,261.46832275390625,259.9130859375,279.6654968261719,293.2568054199219,291.10235595703125,1.0,0.2853078544139862,0.8115445375442505,0.8115445375442505,1.0,1.0,-1.2620153427124023,0.5398108959197998,0.7222044467926025,0.2398791760206222,0.0,0.0,0.6969150304794312,61.47777938842773,76.0,7.169302463531494,-14556.0478515625,246.06692504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,308.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.568359375,18000.0,0.0,0.0,0.3228096961975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7105802893638611,0.7105862498283386,-5.973203315079445e-06,0.0,0.0003276107890997,0.0,0.0,51.50716400146485,0.0,0.0,0.0,0.4254072606563568,4.0,0.0,1.0
478500,293.1493835449219,297.1499938964844,293.1499938964844,0.0975347086787223,-2245.9619140625,304.1487121582031,0.699137270450592,0.1563344001770019,0.1425239890813827,293.3194274902344,297.1499938964844,293.1499938964844,0.0048060943372547,-377.2797546386719,297.42303466796875,0.4604776203632355,0.050000000745058,0.0494933538138866,293.1964111328125,297.1499938964844,293.1499938964844,0.2488344460725784,-3690.1552734375,304.1534729003906,0.8933862447738647,0.3329393863677978,0.2340839654207229,293.217529296875,297.1499938964844,293.1499938964844,0.3221998214721679,-6132.29052734375,304.139892578125,0.9638696908950806,0.4095058739185333,0.3894006013870239,293.2329406738281,297.1499938964844,293.1499938964844,0.0091947671025991,-2941.627197265625,301.4816589355469,0.4604776203632355,0.050000000745058,0.2347751557826995,291.1086730957031,291.1499938964844,261.4615783691406,259.9074401855469,279.66412353515625,293.25604248046875,291.1098937988281,1.0,0.2878364622592926,0.8112052083015442,0.8112052083015442,1.0,1.0,-1.2604752779006958,0.5390745997428894,0.7214006781578064,0.2394816577434539,0.0,0.0,0.6988217234611511,63.73710632324219,76.0,13.2762451171875,-14549.806640625,250.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,308.58319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.271484375,18000.0,0.0,0.0,0.3227828741073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153415083885193,0.7153475284576416,-6.02227828494506e-06,0.0,0.0003275835770182,0.0,0.0,52.34692001342773,0.0,0.0,0.0,0.4275596737861633,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0975362583994865,-2245.88232421875,304.14892578125,0.6942415237426758,0.1562834233045578,0.1425740122795105,293.3169250488281,297.1499938964844,293.1499938964844,0.0047946143895387,-376.4097290039063,297.40313720703125,0.4556165337562561,0.050000000745058,0.0495782867074012,293.1963195800781,297.1499938964844,293.1499938964844,0.248281642794609,-3683.51220703125,304.1538391113281,0.8868076801300049,0.3323724269866943,0.2337504178285598,293.21942138671875,297.1499938964844,293.1499938964844,0.3210009932518005,-6112.625,304.1438903808594,0.9560842514038086,0.408272236585617,0.3881913125514984,293.233642578125,297.1499938964844,293.1499938964844,0.0091893039643764,-2940.831787109375,301.4665222167969,0.4556165337562561,0.050000000745058,0.2351780533790588,291.1141052246094,291.1499938964844,261.4562072753906,259.9029846191406,279.66265869140625,293.2548522949219,291.114990234375,1.0,0.2902268469333648,0.8109531998634338,0.8109531998634338,1.0,1.0,-1.2592687606811523,0.5384971499443054,0.7207716107368469,0.2391756474971771,0.0,0.0,0.7006590366363525,65.86994934082031,79.0,13.865558624267578,-14541.994140625,254.44781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3850402832031,308.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.109375,18000.0,0.0,0.0,0.322862446308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194414734840393,0.7194475531578064,-6.062260126782348e-06,0.0,0.0003276643401477,0.0,0.0,53.06142807006836,0.0,0.0,0.0,0.4293891787528991,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.0975115224719047,-2245.268310546875,304.1493225097656,0.6855701208114624,0.1561433523893356,0.14260795712471,293.3117980957031,297.1499938964844,293.1499938964844,0.0047727841883897,-374.792724609375,297.3631286621094,0.4473680257797241,0.050000000745058,0.0497367642819881,293.19598388671875,297.1499938964844,293.1499938964844,0.2472546398639679,-3671.25927734375,304.1542663574219,0.8753048181533813,0.3312662243843078,0.2330914884805679,293.2205810546875,297.1499938964844,293.1499938964844,0.319135457277298,-6082.48974609375,304.1489562988281,0.9419453740119934,0.4062752425670624,0.3863382637500763,293.23492431640625,297.1499938964844,293.1499938964844,0.0091774798929691,-2939.3193359375,301.4353942871094,0.4473680257797241,0.050000000745058,0.235929787158966,291.1213073730469,291.1499938964844,261.4499206542969,259.8978576660156,279.6609191894531,293.2519226074219,291.1218566894531,1.0,0.2946723699569702,0.8104491829872131,0.8104491829872131,1.0,1.0,-1.257386565208435,0.537584662437439,0.7198019027709961,0.2386926859617233,0.0,0.0,0.7039629220962524,69.85507202148438,82.0,10.83628273010254,-14525.5654296875,262.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,308.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17927.248046875,18000.0,0.0,0.0,0.3232808411121368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265174984931946,0.7265236377716064,-6.1287200878723525e-06,0.0,0.0003280889650341,0.0,0.0,54.29101943969727,0.0,0.0,0.0,0.4325064420700073,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.0975115224719047,-2245.268310546875,304.1493225097656,0.6855701208114624,0.1561433523893356,0.14260795712471,293.3117980957031,297.1499938964844,293.1499938964844,0.0047727841883897,-374.792724609375,297.3631286621094,0.4473680257797241,0.050000000745058,0.0497367642819881,293.19598388671875,297.1499938964844,293.1499938964844,0.2472546398639679,-3671.25927734375,304.1542663574219,0.8753048181533813,0.3312662243843078,0.2330914884805679,293.2205810546875,297.1499938964844,293.1499938964844,0.319135457277298,-6082.48974609375,304.1489562988281,0.9419453740119934,0.4062752425670624,0.3863382637500763,293.23492431640625,297.1499938964844,293.1499938964844,0.0091774798929691,-2939.3193359375,301.4353942871094,0.4473680257797241,0.050000000745058,0.235929787158966,291.1213073730469,291.1499938964844,261.4499206542969,259.8978576660156,279.6609191894531,293.2519226074219,291.1218566894531,1.0,0.2946723699569702,0.8104491829872131,0.8104491829872131,1.0,1.0,-1.257386565208435,0.537584662437439,0.7198019027709961,0.2386926859617233,0.0,0.0,0.7039629220962524,69.85507202148438,82.0,10.83628273010254,-14525.5654296875,262.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724914550781,308.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17927.248046875,18000.0,0.0,0.0,0.3232808411121368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265174984931946,0.7265236377716064,-6.1287200878723525e-06,0.0,0.0003280889650341,0.0,0.0,54.29101943969727,0.0,0.0,0.0,0.4325064420700073,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0974835380911827,-2244.642333984375,304.14959716796875,0.6780794858932495,0.1560019254684448,0.1426191926002502,293.3064270019531,297.1499938964844,293.1499938964844,0.0047523211687803,-373.2962951660156,297.324462890625,0.4405504167079925,0.050000000745058,0.0498844608664512,293.1954650878906,297.1499938964844,293.1499938964844,0.246294766664505,-3659.869873046875,304.1544494628906,0.8654495477676392,0.3302022218704223,0.2324530929327011,293.2200927734375,297.1499938964844,293.1499938964844,0.3175853788852691,-6057.97509765625,304.1518249511719,0.9293573498725892,0.4045870006084442,0.3848420679569244,293.2360534667969,297.1499938964844,293.1499938964844,0.0091639412567019,-2937.58056640625,301.4037475585937,0.4405504167079925,0.050000000745058,0.2366304099559784,291.12628173828125,291.1499938964844,261.45001220703125,259.8981018066406,279.6615600585937,293.2489013671875,291.126708984375,1.0,0.2987724840641022,0.8099451661109924,0.8099451661109924,1.0,1.0,-1.255855917930603,0.5368342995643616,0.7190216183662415,0.2382873892784118,0.0,0.0,0.7067777514457703,73.57239532470703,85.0,8.019033432006836,-14509.94140625,269.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,308.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.9921875,18000.0,0.0,0.0,0.3239504694938659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73246169090271,0.7324678897857666,-6.184039193612989e-06,0.0,0.0003287685394752,0.0,0.0,55.3332633972168,0.0,0.0,0.0,0.4351166784763336,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0974835380911827,-2244.642333984375,304.14959716796875,0.6780794858932495,0.1560019254684448,0.1426191926002502,293.3064270019531,297.1499938964844,293.1499938964844,0.0047523211687803,-373.2962951660156,297.324462890625,0.4405504167079925,0.050000000745058,0.0498844608664512,293.1954650878906,297.1499938964844,293.1499938964844,0.246294766664505,-3659.869873046875,304.1544494628906,0.8654495477676392,0.3302022218704223,0.2324530929327011,293.2200927734375,297.1499938964844,293.1499938964844,0.3175853788852691,-6057.97509765625,304.1518249511719,0.9293573498725892,0.4045870006084442,0.3848420679569244,293.2360534667969,297.1499938964844,293.1499938964844,0.0091639412567019,-2937.58056640625,301.4037475585937,0.4405504167079925,0.050000000745058,0.2366304099559784,291.12628173828125,291.1499938964844,261.45001220703125,259.8981018066406,279.6615600585937,293.2489013671875,291.126708984375,1.0,0.2987724840641022,0.8099451661109924,0.8099451661109924,1.0,1.0,-1.255855917930603,0.5368342995643616,0.7190216183662415,0.2382873892784118,0.0,0.0,0.7067777514457703,73.57239532470703,85.0,8.019033432006836,-14509.94140625,269.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,308.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.9921875,18000.0,0.0,0.0,0.3239504694938659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73246169090271,0.7324678897857666,-6.184039193612989e-06,0.0,0.0003287685394752,0.0,0.0,55.3332633972168,0.0,0.0,0.0,0.4351166784763336,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0962134227156639,-2220.589599609375,304.1518859863281,0.6684076189994812,0.1538519114255905,0.1411872655153274,293.3128356933594,297.1499938964844,293.1499938964844,0.0047018276527523,-369.5549621582031,297.25787353515625,0.4341672956943512,0.050000000745058,0.0500400885939598,293.2044982910156,297.1499938964844,293.1499938964844,0.2438644766807556,-3630.47314453125,304.1570739746094,0.8546591997146606,0.3272007405757904,0.2307380139827728,293.2287292480469,297.1499938964844,293.1499938964844,0.3145409524440765,-6010.185546875,304.1563415527344,0.91574364900589,0.4010401368141174,0.3820033371448517,293.24932861328125,297.1499938964844,293.1499938964844,0.0090919602662324,-2923.732666015625,301.3392333984375,0.4341672956943512,0.050000000745058,0.2373686283826828,291.13690185546875,291.1499938964844,261.4557189941406,259.9031066894531,279.67291259765625,293.256103515625,291.1387634277344,1.0,0.3024698197841644,0.8094884157180786,0.8094884157180786,1.0,1.0,-1.2497457265853882,0.5340297222137451,0.7157160639762878,0.2367241084575653,0.0,0.0,0.7080109119415283,77.42118072509766,88.0,17.647306442260742,-14460.267578125,275.39215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,308.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.81640625,18000.0,0.0,0.0,0.3247098326683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367695569992065,0.7367757558822632,-6.227634912647773e-06,0.0,0.0003295392089057,0.0,0.0,56.1192512512207,0.0,0.0,0.0,0.4370079040527344,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0962134227156639,-2220.589599609375,304.1518859863281,0.6684076189994812,0.1538519114255905,0.1411872655153274,293.3128356933594,297.1499938964844,293.1499938964844,0.0047018276527523,-369.5549621582031,297.25787353515625,0.4341672956943512,0.050000000745058,0.0500400885939598,293.2044982910156,297.1499938964844,293.1499938964844,0.2438644766807556,-3630.47314453125,304.1570739746094,0.8546591997146606,0.3272007405757904,0.2307380139827728,293.2287292480469,297.1499938964844,293.1499938964844,0.3145409524440765,-6010.185546875,304.1563415527344,0.91574364900589,0.4010401368141174,0.3820033371448517,293.24932861328125,297.1499938964844,293.1499938964844,0.0090919602662324,-2923.732666015625,301.3392333984375,0.4341672956943512,0.050000000745058,0.2373686283826828,291.13690185546875,291.1499938964844,261.4557189941406,259.9031066894531,279.67291259765625,293.256103515625,291.1387634277344,1.0,0.3024698197841644,0.8094884157180786,0.8094884157180786,1.0,1.0,-1.2497457265853882,0.5340297222137451,0.7157160639762878,0.2367241084575653,0.0,0.0,0.7080109119415283,77.42118072509766,88.0,17.647306442260742,-14460.267578125,275.39215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,308.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.81640625,18000.0,0.0,0.0,0.3247098326683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367695569992065,0.7367757558822632,-6.227634912647773e-06,0.0,0.0003295392089057,0.0,0.0,56.1192512512207,0.0,0.0,0.0,0.4370079040527344,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952431783080101,-2202.217529296875,304.15283203125,0.6606872081756592,0.1527656763792038,0.1401785016059875,293.31512451171875,297.1499938964844,293.1499938964844,0.0046606669202446,-366.4078369140625,297.2034606933594,0.4289875626564026,0.050000000745058,0.0501816011965274,293.2068176269531,297.1499938964844,293.1499938964844,0.2417785376310348,-3605.42724609375,304.1581115722656,0.845849335193634,0.3253439366817474,0.2294042557477951,293.2305603027344,297.1499938964844,293.1499938964844,0.3118091523647308,-5967.86474609375,304.15869140625,0.904859721660614,0.3986662328243255,0.3797028660774231,293.2587280273437,297.1499938964844,293.1499938964844,0.009031044319272,-2911.299072265625,301.2821655273437,0.4289875626564026,0.050000000745058,0.2380399107933044,291.1528625488281,291.1499938964844,261.4657592773437,259.9116516113281,279.682861328125,293.2596130371094,291.15399169921875,1.0,0.3059026598930359,0.80903160572052,0.80903160572052,1.0,1.0,-1.2451472282409668,0.5319194793701172,0.7132277488708496,0.2355067282915115,0.0,0.0,0.706464946269989,80.93460083007812,76.0,18.57525634765625,-14406.8125,281.0118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,308.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.13671875,18000.0,0.0,0.0,0.3253324925899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361087799072266,0.736115038394928,-6.232879059098195e-06,0.0,0.0003301711112726,0.0,0.0,56.077884674072266,0.0,0.0,0.0,0.4368145763874054,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952431783080101,-2202.217529296875,304.15283203125,0.6606872081756592,0.1527656763792038,0.1401785016059875,293.31512451171875,297.1499938964844,293.1499938964844,0.0046606669202446,-366.4078369140625,297.2034606933594,0.4289875626564026,0.050000000745058,0.0501816011965274,293.2068176269531,297.1499938964844,293.1499938964844,0.2417785376310348,-3605.42724609375,304.1581115722656,0.845849335193634,0.3253439366817474,0.2294042557477951,293.2305603027344,297.1499938964844,293.1499938964844,0.3118091523647308,-5967.86474609375,304.15869140625,0.904859721660614,0.3986662328243255,0.3797028660774231,293.2587280273437,297.1499938964844,293.1499938964844,0.009031044319272,-2911.299072265625,301.2821655273437,0.4289875626564026,0.050000000745058,0.2380399107933044,291.1528625488281,291.1499938964844,261.4657592773437,259.9116516113281,279.682861328125,293.2596130371094,291.15399169921875,1.0,0.3059026598930359,0.80903160572052,0.80903160572052,1.0,1.0,-1.2451472282409668,0.5319194793701172,0.7132277488708496,0.2355067282915115,0.0,0.0,0.706464946269989,80.93460083007812,76.0,18.57525634765625,-14406.8125,281.0118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,308.3915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.13671875,18000.0,0.0,0.0,0.3253324925899505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361087799072266,0.736115038394928,-6.232879059098195e-06,0.0,0.0003301711112726,0.0,0.0,56.077884674072266,0.0,0.0,0.0,0.4368145763874054,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.0948829278349876,-2195.426513671875,304.1529846191406,0.659951388835907,0.1523937582969665,0.139799490571022,293.31512451171875,297.1499938964844,293.1499938964844,0.0046362881548702,-364.57958984375,297.1776428222656,0.4288839697837829,0.050000000745058,0.050184603780508,293.2069091796875,297.1499938964844,293.1499938964844,0.2409363836050033,-3595.401123046875,304.1581726074219,0.8450571298599243,0.3246035873889923,0.2288549393415451,293.2303466796875,297.1499938964844,293.1499938964844,0.3106738328933716,-5950.46826171875,304.1591796875,0.9038745760917664,0.397688090801239,0.3787303864955902,293.2622985839844,297.1499938964844,293.1499938964844,0.0089883906766772,-2902.269287109375,301.25494384765625,0.4288839697837829,0.050000000745058,0.2380541563034057,291.15802001953125,291.1499938964844,261.4722900390625,259.91717529296875,279.68878173828125,293.2618713378906,291.15899658203125,1.0,0.3053805530071258,0.8088032603263855,0.8088032603263855,1.0,1.0,-1.2428867816925049,0.530880868434906,0.7120059132575989,0.2349124401807785,0.0,0.0,0.7054109573364258,80.9766616821289,76.0,16.579164505004883,-14378.466796875,280.1937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632019042969,308.38555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.59765625,18000.0,0.0,0.0,0.3255625367164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346672415733337,0.7346734404563904,-6.223274340300122e-06,0.0,0.0003304045822005,0.0,0.0,55.84751892089844,0.0,0.0,0.0,0.4362218081951141,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945672467350959,-2189.472412109375,304.15301513671875,0.6611421704292297,0.1521353870630264,0.1394779980182647,293.314453125,297.1499938964844,293.1499938964844,0.0046092299744486,-362.5413818359375,297.1537170410156,0.4303389489650726,0.050000000745058,0.0501432418823242,293.20660400390625,297.1499938964844,293.1499938964844,0.240127831697464,-3585.77587890625,304.1581726074219,0.8464848399162292,0.323942095041275,0.2283373475074768,293.22967529296875,297.1499938964844,293.1499938964844,0.3095781505107879,-5933.712890625,304.1595153808594,0.90550696849823,0.3967980742454529,0.377811461687088,293.2651672363281,297.1499938964844,293.1499938964844,0.0089368540793657,-2890.970703125,301.2289428710937,0.4303389489650726,0.050000000745058,0.2378579527139663,291.1633605957031,291.1499938964844,261.479736328125,259.9234619140625,279.6954650878906,293.2648620605469,291.1644592285156,1.0,0.3038071393966675,0.8086006045341492,0.8086006045341492,1.0,1.0,-1.240491509437561,0.5297867655754089,0.7107046842575073,0.2342795431613922,0.0,0.0,0.7039865255355835,79.89319610595703,64.0,16.10841941833496,-14349.125,276.9479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,308.3842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.38671875,18000.0,0.0,0.0,0.3257196545600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326817512512207,0.7326879501342773,-6.208475042512873e-06,0.0,0.0003305640420876,0.0,0.0,55.520755767822266,0.0,0.0,0.0,0.4353785216808319,4.0,0.0,1.0
