time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0940594300627708,-2179.88671875,304.15283203125,0.6678495407104492,0.1518388539552688,0.1389839649200439,293.3114624023437,297.1499938964844,293.1499938964844,0.0045506432652473,-358.1142578125,297.11083984375,0.4368963539600372,0.050000000745058,0.0499713718891143,293.2052917480469,297.1499938964844,293.1499938964844,0.2385933250188827,-3567.511474609375,304.1579895019531,0.8542730212211609,0.3227742910385132,0.2273649722337722,293.22760009765625,297.1499938964844,293.1499938964844,0.3074861466884613,-5901.794921875,304.1598205566406,0.91494619846344,0.3951987028121948,0.3760809302330017,293.2693176269531,297.1499938964844,293.1499938964844,0.0088177416473627,-2864.144287109375,301.1800842285156,0.4368963539600372,0.050000000745058,0.2370426803827285,291.1741638183594,291.1499938964844,261.4973449707031,259.938232421875,279.7090148925781,293.2691345214844,291.1751403808594,1.0,0.2981176078319549,0.8081952333450317,0.8081952333450317,1.0,1.0,-1.2354693412780762,0.5274993181228638,0.7079700827598572,0.2329470664262771,0.0,0.0,0.7000342011451721,75.46553802490234,52.0,14.975709915161133,-14285.3369140625,265.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,308.390625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.89453125,18000.0,0.0,0.0,0.3257763683795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265937924385071,0.726599931716919,-6.160974407976028e-06,0.0,0.0003306215803604,0.0,0.0,54.51208114624024,0.0,0.0,0.0,0.4327847361564636,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940594300627708,-2179.88671875,304.15283203125,0.6678495407104492,0.1518388539552688,0.1389839649200439,293.3114624023437,297.1499938964844,293.1499938964844,0.0045506432652473,-358.1142578125,297.11083984375,0.4368963539600372,0.050000000745058,0.0499713718891143,293.2052917480469,297.1499938964844,293.1499938964844,0.2385933250188827,-3567.511474609375,304.1579895019531,0.8542730212211609,0.3227742910385132,0.2273649722337722,293.22760009765625,297.1499938964844,293.1499938964844,0.3074861466884613,-5901.794921875,304.1598205566406,0.91494619846344,0.3951987028121948,0.3760809302330017,293.2693176269531,297.1499938964844,293.1499938964844,0.0088177416473627,-2864.144287109375,301.1800842285156,0.4368963539600372,0.050000000745058,0.2370426803827285,291.1741638183594,291.1499938964844,261.4973449707031,259.938232421875,279.7090148925781,293.2691345214844,291.1751403808594,1.0,0.2981176078319549,0.8081952333450317,0.8081952333450317,1.0,1.0,-1.2354693412780762,0.5274993181228638,0.7079700827598572,0.2329470664262771,0.0,0.0,0.7000342011451721,75.46553802490234,52.0,14.975709915161133,-14285.3369140625,265.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,308.390625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.89453125,18000.0,0.0,0.0,0.3257763683795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265937924385071,0.726599931716919,-6.160974407976028e-06,0.0,0.0003306215803604,0.0,0.0,54.51208114624024,0.0,0.0,0.0,0.4327847361564636,4.0,0.0,1.0
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0936799645423889,-2172.728271484375,304.15252685546875,0.6798791289329529,0.1517655998468399,0.138629749417305,293.3067321777344,297.1499938964844,293.1499938964844,0.0044896164909005,-353.4999694824219,297.0731811523437,0.4484724104404449,0.050000000745058,0.0497145652770996,293.2035827636719,297.1499938964844,293.1499938964844,0.2371351271867752,-3550.158935546875,304.1577453613281,0.8682170510292053,0.3217208683490753,0.2264243811368942,293.2249450683594,297.1499938964844,293.1499938964844,0.3055253028869629,-5871.9609375,304.1597900390625,0.9324204325675964,0.3937737345695495,0.3744467198848724,293.2717590332031,297.1499938964844,293.1499938964844,0.0086860051378607,-2833.84521484375,301.13427734375,0.4484724104404449,0.050000000745058,0.2358244806528091,291.1834716796875,291.1499938964844,261.5181579589844,259.9556579589844,279.7229919433594,293.27166748046875,291.1842956542969,1.0,0.2898196578025818,0.8077898621559143,0.8077898621559143,1.0,1.0,-1.2301830053329468,0.525098979473114,0.7050840258598328,0.231536716222763,0.0,0.0,0.6949307322502136,68.88329315185547,40.0,13.044659614562988,-14215.18359375,249.8219757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,308.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.634765625,18000.0,0.0,0.0,0.3254339396953583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180168628692627,0.7180229425430298,-6.091328941693064e-06,0.0,0.0003302740806248,0.0,0.0,53.092132568359375,0.0,0.0,0.0,0.429121732711792,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0936799645423889,-2172.728271484375,304.15252685546875,0.6798791289329529,0.1517655998468399,0.138629749417305,293.3067321777344,297.1499938964844,293.1499938964844,0.0044896164909005,-353.4999694824219,297.0731811523437,0.4484724104404449,0.050000000745058,0.0497145652770996,293.2035827636719,297.1499938964844,293.1499938964844,0.2371351271867752,-3550.158935546875,304.1577453613281,0.8682170510292053,0.3217208683490753,0.2264243811368942,293.2249450683594,297.1499938964844,293.1499938964844,0.3055253028869629,-5871.9609375,304.1597900390625,0.9324204325675964,0.3937737345695495,0.3744467198848724,293.2717590332031,297.1499938964844,293.1499938964844,0.0086860051378607,-2833.84521484375,301.13427734375,0.4484724104404449,0.050000000745058,0.2358244806528091,291.1834716796875,291.1499938964844,261.5181579589844,259.9556579589844,279.7229919433594,293.27166748046875,291.1842956542969,1.0,0.2898196578025818,0.8077898621559143,0.8077898621559143,1.0,1.0,-1.2301830053329468,0.525098979473114,0.7050840258598328,0.231536716222763,0.0,0.0,0.6949307322502136,68.88329315185547,40.0,13.044659614562988,-14215.18359375,249.8219757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,308.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.634765625,18000.0,0.0,0.0,0.3254339396953583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180168628692627,0.7180229425430298,-6.091328941693064e-06,0.0,0.0003302740806248,0.0,0.0,53.092132568359375,0.0,0.0,0.0,0.429121732711792,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0933847799897193,-2167.167724609375,304.1521911621094,0.6973403096199036,0.151818960905075,0.1383574604988098,293.30059814453125,297.1499938964844,293.1499938964844,0.004428812302649,-348.9033508300781,297.0400390625,0.4659098982810974,0.050000000745058,0.0494029335677623,293.20147705078125,297.1499938964844,293.1499938964844,0.2357702404260635,-3533.931640625,304.1574401855469,0.8888498544692993,0.3207874894142151,0.2255232781171798,293.2219543457031,297.1499938964844,293.1499938964844,0.3036920726299286,-5844.126953125,304.1595764160156,0.9568795561790466,0.3924813568592071,0.372890293598175,293.27294921875,297.1499938964844,293.1499938964844,0.0085484506562352,-2801.72607421875,301.0907287597656,0.4659098982810974,0.050000000745058,0.2343462407588958,291.19097900390625,291.1499938964844,261.5419006347656,259.9754333496094,279.7374267578125,293.2728881835937,291.19158935546875,1.0,0.2795725762844085,0.8073976635932922,0.8073976635932922,1.0,1.0,-1.2247579097747805,0.5226433873176575,0.702114462852478,0.2300824970006942,0.0,0.0,0.6889441013336182,60.91096115112305,28.0,10.494296073913574,-14139.6806640625,231.1804351806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,308.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.947265625,18000.0,0.0,0.0,0.3246522545814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074518203735352,0.7074578404426575,-6.004244369250955e-06,0.0,0.0003294807684142,0.0,0.0,51.36543273925781,0.0,0.0,0.0,0.4246116578578949,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0933847799897193,-2167.167724609375,304.1521911621094,0.6973403096199036,0.151818960905075,0.1383574604988098,293.30059814453125,297.1499938964844,293.1499938964844,0.004428812302649,-348.9033508300781,297.0400390625,0.4659098982810974,0.050000000745058,0.0494029335677623,293.20147705078125,297.1499938964844,293.1499938964844,0.2357702404260635,-3533.931640625,304.1574401855469,0.8888498544692993,0.3207874894142151,0.2255232781171798,293.2219543457031,297.1499938964844,293.1499938964844,0.3036920726299286,-5844.126953125,304.1595764160156,0.9568795561790466,0.3924813568592071,0.372890293598175,293.27294921875,297.1499938964844,293.1499938964844,0.0085484506562352,-2801.72607421875,301.0907287597656,0.4659098982810974,0.050000000745058,0.2343462407588958,291.19097900390625,291.1499938964844,261.5419006347656,259.9754333496094,279.7374267578125,293.2728881835937,291.19158935546875,1.0,0.2795725762844085,0.8073976635932922,0.8073976635932922,1.0,1.0,-1.2247579097747805,0.5226433873176575,0.702114462852478,0.2300824970006942,0.0,0.0,0.6889441013336182,60.91096115112305,28.0,10.494296073913574,-14139.6806640625,231.1804351806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,308.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.947265625,18000.0,0.0,0.0,0.3246522545814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074518203735352,0.7074578404426575,-6.004244369250955e-06,0.0,0.0003294807684142,0.0,0.0,51.36543273925781,0.0,0.0,0.0,0.4246116578578949,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0931503847241401,-2162.769287109375,304.15185546875,0.7201700806617737,0.1519566178321838,0.1381348073482513,293.2933959960937,297.1499938964844,293.1499938964844,0.0043699061498045,-344.4568176269531,297.01080322265625,0.4842855930328369,0.050000000745058,0.0490571223199367,293.1990966796875,297.1499938964844,293.1499938964844,0.2345284968614578,-3519.19775390625,304.15704345703125,0.9186005592346193,0.3199691474437713,0.22467902302742,293.2187805175781,297.1499938964844,293.1499938964844,0.3019952178001404,-5818.41845703125,304.1592102050781,0.985483169555664,0.391298770904541,0.3714073598384857,293.27325439453125,297.1499938964844,293.1499938964844,0.0084094470366835,-2768.896728515625,301.0487060546875,0.4842855930328369,0.050000000745058,0.2327058613300323,291.1962280273437,291.1499938964844,261.5681457519531,259.99725341796875,279.7522888183594,293.27325439453125,291.19659423828125,1.0,0.267802745103836,0.8070054650306702,0.8070054650306702,1.0,1.0,-1.2193130254745483,0.5201844573020935,0.6991286277770996,0.2286142706871032,0.0,0.0,0.6824082732200623,52.073020935058594,25.0,7.416441440582275,-14060.0146484375,210.8959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3234243988990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954996585845947,0.6955055594444275,-5.90531681154971e-06,0.0,0.0003282346588093,0.0,0.0,49.450294494628906,0.0,0.0,0.0,0.4195227921009063,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0931503847241401,-2162.769287109375,304.15185546875,0.7201700806617737,0.1519566178321838,0.1381348073482513,293.2933959960937,297.1499938964844,293.1499938964844,0.0043699061498045,-344.4568176269531,297.01080322265625,0.4842855930328369,0.050000000745058,0.0490571223199367,293.1990966796875,297.1499938964844,293.1499938964844,0.2345284968614578,-3519.19775390625,304.15704345703125,0.9186005592346193,0.3199691474437713,0.22467902302742,293.2187805175781,297.1499938964844,293.1499938964844,0.3019952178001404,-5818.41845703125,304.1592102050781,0.985483169555664,0.391298770904541,0.3714073598384857,293.27325439453125,297.1499938964844,293.1499938964844,0.0084094470366835,-2768.896728515625,301.0487060546875,0.4842855930328369,0.050000000745058,0.2327058613300323,291.1962280273437,291.1499938964844,261.5681457519531,259.99725341796875,279.7522888183594,293.27325439453125,291.19659423828125,1.0,0.267802745103836,0.8070054650306702,0.8070054650306702,1.0,1.0,-1.2193130254745483,0.5201844573020935,0.6991286277770996,0.2286142706871032,0.0,0.0,0.6824082732200623,52.073020935058594,25.0,7.416441440582275,-14060.0146484375,210.8959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3234243988990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954996585845947,0.6955055594444275,-5.90531681154971e-06,0.0,0.0003282346588093,0.0,0.0,49.450294494628906,0.0,0.0,0.0,0.4195227921009063,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0930801182985305,-2161.465087890625,304.1516418457031,0.7307949066162109,0.1520464718341827,0.1380699574947357,293.2894592285156,297.1499938964844,293.1499938964844,0.0043445159681141,-342.54547119140625,296.9974365234375,0.492149293422699,0.050000000745058,0.0489088185131549,293.19781494140625,297.1499938964844,293.1499938964844,0.2339866906404495,-3512.798828125,304.15673828125,0.9351621866226196,0.3195945918560028,0.2243019193410873,293.2171936035156,297.1499938964844,293.1499938964844,0.3012328445911407,-5806.91796875,304.158935546875,0.9973581433296204,0.3907408416271209,0.3707250952720642,293.2731628417969,297.1499938964844,293.1499938964844,0.0083476081490516,-2754.297119140625,301.02801513671875,0.492149293422699,0.050000000745058,0.2320023775100708,291.19781494140625,291.1499938964844,261.58209228515625,260.00885009765625,279.7597351074219,293.2731628417969,291.1980285644531,1.0,0.2627848386764526,0.8068093657493591,0.8068093657493591,1.0,1.0,-1.2169406414031982,0.5191144943237305,0.6978262066841125,0.2279625087976455,0.0,0.0,0.6790536642074585,48.2820930480957,25.0,5.319952964782715,-14021.21484375,202.23687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,308.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.435546875,18000.0,0.0,0.0,0.3226499557495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892086863517761,0.6892145872116089,-5.853249149367912e-06,0.0,0.000327448680764,0.0,0.0,48.459617614746094,0.0,0.0,0.0,0.4168517291545868,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.093040607869625,-2160.7001953125,304.1513977050781,0.7386928796768188,0.1521558463573455,0.1380639821290969,293.2852478027344,297.1499938964844,293.1499938964844,0.0043254843913018,-341.0793151855469,296.9862976074219,0.4979119002819061,0.050000000745058,0.0488091595470905,293.196533203125,297.1499938964844,293.1499938964844,0.2334653288125991,-3506.60107421875,304.1564636230469,0.9471177458763124,0.3192426860332489,0.2239764481782913,293.21246337890625,297.1499938964844,293.1499938964844,0.2930057644844055,-5675.86328125,304.1725158691406,0.9990000128746032,0.3908130824565887,0.3620572090148926,293.2728881835937,297.1499938964844,293.1499938964844,0.0082975560799241,-2742.325439453125,301.0082397460937,0.4979119002819061,0.050000000745058,0.2315296530723571,291.2008972167969,291.1499938964844,261.5965576171875,260.0208435058594,279.772216796875,293.2729187011719,291.2028503417969,1.0,0.2579324245452881,0.8066235184669495,0.8066235184669495,1.0,1.0,-1.205473780632019,0.5139538645744324,0.6915199160575867,0.2250999808311462,0.0,0.0,0.6753931641578674,45.592552185058594,25.0,14.807673454284668,-13922.5,192.91082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,308.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.89453125,18000.0,0.0,0.0,0.321739912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827875971794128,0.682793378829956,-5.800534381705802e-06,0.0,0.0003265250998083,0.0,0.0,47.46335983276367,0.0,0.0,0.0,0.4141234755516052,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0927363559603691,-2154.415771484375,304.1514587402344,0.7515987753868103,0.1523441970348358,0.1381084620952606,293.276611328125,297.1499938964844,293.1499938964844,0.0042878752574324,-337.75555419921875,296.9861145019531,0.5073137879371643,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.231768786907196,-3485.6982421875,304.1571350097656,0.964741587638855,0.3184854686260223,0.2233514636754989,293.18170166015625,297.1499938964844,293.1499938964844,0.2735805213451385,-5367.4736328125,304.1969299316406,0.9990000128746032,0.3954214751720428,0.3428630530834198,293.2719421386719,297.1499938964844,293.1499938964844,0.0081947688013315,-2714.623046875,300.9783630371094,0.5073137879371643,0.050000000745058,0.2308533042669296,291.2417297363281,291.1499938964844,261.6268005371094,260.0458679199219,279.7975158691406,293.27203369140625,291.24566650390625,1.0,0.2498688995838165,0.8062518835067749,0.8062518835067749,1.0,1.0,-1.1807398796081543,0.5029311180114746,0.6778087615966797,0.218717947602272,0.0,0.0,0.6606345176696777,41.62250518798828,28.0,46.35795211791992,-13677.9423828125,177.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,308.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.755859375,18000.0,0.0,0.0,0.3191539049148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661871612071991,0.6618772149085999,-5.653460448229453e-06,0.0,0.0003239006618969,0.0,0.0,44.45079040527344,0.0,0.0,0.0,0.4054479300975799,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0927363559603691,-2154.415771484375,304.1514587402344,0.7515987753868103,0.1523441970348358,0.1381084620952606,293.276611328125,297.1499938964844,293.1499938964844,0.0042878752574324,-337.75555419921875,296.9861145019531,0.5073137879371643,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.231768786907196,-3485.6982421875,304.1571350097656,0.964741587638855,0.3184854686260223,0.2233514636754989,293.18170166015625,297.1499938964844,293.1499938964844,0.2735805213451385,-5367.4736328125,304.1969299316406,0.9990000128746032,0.3954214751720428,0.3428630530834198,293.2719421386719,297.1499938964844,293.1499938964844,0.0081947688013315,-2714.623046875,300.9783630371094,0.5073137879371643,0.050000000745058,0.2308533042669296,291.2417297363281,291.1499938964844,261.6268005371094,260.0458679199219,279.7975158691406,293.27203369140625,291.24566650390625,1.0,0.2498688995838165,0.8062518835067749,0.8062518835067749,1.0,1.0,-1.1807398796081543,0.5029311180114746,0.6778087615966797,0.218717947602272,0.0,0.0,0.6606345176696777,41.62250518798828,28.0,46.35795211791992,-13677.9423828125,177.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,308.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.755859375,18000.0,0.0,0.0,0.3191539049148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661871612071991,0.6618772149085999,-5.653460448229453e-06,0.0,0.0003239006618969,0.0,0.0,44.45079040527344,0.0,0.0,0.0,0.4054479300975799,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0926152244210243,-2151.89404296875,304.1511535644531,0.7612404227256775,0.1525136977434158,0.1381745189428329,293.26776123046875,297.1499938964844,293.1499938964844,0.0042589986696839,-335.34722900390625,296.9794006347656,0.5143846273422241,0.050000000745058,0.0485744774341583,293.1922912597656,297.1499938964844,293.1499938964844,0.2305671721696853,-3471.19287109375,304.15673828125,0.9760898351669312,0.3177956640720367,0.2227912843227386,293.1418151855469,297.1499938964844,293.1499938964844,0.2602898776531219,-5157.97314453125,304.2030029296875,0.9990000128746032,0.4027022123336792,0.3298692107200622,293.27032470703125,297.1499938964844,293.1499938964844,0.0081158215180039,-2694.47607421875,300.9463806152344,0.5143846273422241,0.050000000745058,0.230416402220726,291.2642517089844,291.1499938964844,261.6584777832031,260.072021484375,279.818603515625,293.2704467773437,291.2647399902344,1.0,0.2445334196090698,0.8058802485466003,0.8058802485466003,1.0,1.0,-1.1639111042022705,0.4954567849636078,0.6684542894363403,0.2143358290195465,0.0,0.0,0.6435116529464722,39.04880142211914,46.0,25.52599334716797,-13434.3583984375,166.79933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095031738281,308.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18302.052734375,18000.0,0.0,0.0,0.3154391646385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310036182403564,0.631009042263031,-5.426109964901116e-06,0.0,0.0003201306681148,0.0,0.0,40.16253280639648,0.0,0.0,0.0,0.3928984701633453,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0926152244210243,-2151.89404296875,304.1511535644531,0.7612404227256775,0.1525136977434158,0.1381745189428329,293.26776123046875,297.1499938964844,293.1499938964844,0.0042589986696839,-335.34722900390625,296.9794006347656,0.5143846273422241,0.050000000745058,0.0485744774341583,293.1922912597656,297.1499938964844,293.1499938964844,0.2305671721696853,-3471.19287109375,304.15673828125,0.9760898351669312,0.3177956640720367,0.2227912843227386,293.1418151855469,297.1499938964844,293.1499938964844,0.2602898776531219,-5157.97314453125,304.2030029296875,0.9990000128746032,0.4027022123336792,0.3298692107200622,293.27032470703125,297.1499938964844,293.1499938964844,0.0081158215180039,-2694.47607421875,300.9463806152344,0.5143846273422241,0.050000000745058,0.230416402220726,291.2642517089844,291.1499938964844,261.6584777832031,260.072021484375,279.818603515625,293.2704467773437,291.2647399902344,1.0,0.2445334196090698,0.8058802485466003,0.8058802485466003,1.0,1.0,-1.1639111042022705,0.4954567849636078,0.6684542894363403,0.2143358290195465,0.0,0.0,0.6435116529464722,39.04880142211914,46.0,25.52599334716797,-13434.3583984375,166.79933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095031738281,308.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18302.052734375,18000.0,0.0,0.0,0.3154391646385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310036182403564,0.631009042263031,-5.426109964901116e-06,0.0,0.0003201306681148,0.0,0.0,40.16253280639648,0.0,0.0,0.0,0.3928984701633453,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.092946320772171,-2158.54833984375,304.15020751953125,0.7572728395462036,0.1526494026184082,0.1383458822965622,293.2587585449219,297.1499938964844,293.1499938964844,0.004251935519278,-335.1395874023437,296.951416015625,0.5112002491950989,0.050000000745058,0.0486145392060279,293.1903076171875,297.1499938964844,293.1499938964844,0.2304431200027465,-3470.503662109375,304.1546325683594,0.9701981544494628,0.3171276152133941,0.2223556488752365,293.1166076660156,297.1499938964844,293.1499938964844,0.2652856707572937,-5246.05419921875,304.1761779785156,0.9990000128746032,0.408086746931076,0.3355769217014313,293.26837158203125,297.1499938964844,293.1499938964844,0.0080889537930488,-2691.318603515625,300.9048156738281,0.5112002491950989,0.050000000745058,0.2306064367294311,291.2424011230469,291.1499938964844,261.6912841796875,260.0990295410156,279.8275451660156,293.2684936523437,291.23638916015625,1.0,0.2475457638502121,0.8057432174682617,0.8057432174682617,1.0,1.0,-1.1707082986831665,0.4985231161117553,0.6721851825714111,0.2158466577529907,0.0,0.0,0.6318965554237366,40.153995513916016,64.0,-36.038124084472656,-13357.625,171.03091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968200683594,308.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18242.6328125,18000.0,0.0,0.0,0.3109388351440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038402915000916,0.6038455367088318,-5.208985839999514e-06,0.0,0.0003155633748974,0.0,0.0,36.509403228759766,0.0,0.0,0.0,0.381822794675827,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.092946320772171,-2158.54833984375,304.15020751953125,0.7572728395462036,0.1526494026184082,0.1383458822965622,293.2587585449219,297.1499938964844,293.1499938964844,0.004251935519278,-335.1395874023437,296.951416015625,0.5112002491950989,0.050000000745058,0.0486145392060279,293.1903076171875,297.1499938964844,293.1499938964844,0.2304431200027465,-3470.503662109375,304.1546325683594,0.9701981544494628,0.3171276152133941,0.2223556488752365,293.1166076660156,297.1499938964844,293.1499938964844,0.2652856707572937,-5246.05419921875,304.1761779785156,0.9990000128746032,0.408086746931076,0.3355769217014313,293.26837158203125,297.1499938964844,293.1499938964844,0.0080889537930488,-2691.318603515625,300.9048156738281,0.5112002491950989,0.050000000745058,0.2306064367294311,291.2424011230469,291.1499938964844,261.6912841796875,260.0990295410156,279.8275451660156,293.2684936523437,291.23638916015625,1.0,0.2475457638502121,0.8057432174682617,0.8057432174682617,1.0,1.0,-1.1707082986831665,0.4985231161117553,0.6721851825714111,0.2158466577529907,0.0,0.0,0.6318965554237366,40.153995513916016,64.0,-36.038124084472656,-13357.625,171.03091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8968200683594,308.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18242.6328125,18000.0,0.0,0.0,0.3109388351440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038402915000916,0.6038455367088318,-5.208985839999514e-06,0.0,0.0003155633748974,0.0,0.0,36.509403228759766,0.0,0.0,0.0,0.381822794675827,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0937590599060058,-2174.98876953125,304.1487731933594,0.7425086498260498,0.1527316123247146,0.1385853886604309,293.2494812011719,297.1499938964844,293.1499938964844,0.0042699975892901,-337.4638061523437,296.8970947265625,0.500056803226471,0.050000000745058,0.0487745404243469,293.1885681152344,297.1499938964844,293.1499938964844,0.2315078973770141,-3484.931640625,304.1513061523437,0.9484927654266356,0.3164572417736053,0.2220088541507721,293.1274719238281,297.1499938964844,293.1499938964844,0.2871015965938568,-5602.16845703125,304.1307983398437,0.9990000128746032,0.4068118929862976,0.357480376958847,293.2671813964844,297.1499938964844,293.1499938964844,0.0081119136884808,-2705.34326171875,300.8479309082031,0.500056803226471,0.050000000745058,0.2313654124736786,291.1665954589844,291.1499938964844,261.7248229980469,260.1265869140625,279.8269348144531,293.2672119140625,291.15771484375,1.0,0.2571390569210052,0.8056061863899231,0.8056061863899231,1.0,1.0,-1.1979663372039795,0.5106848478317261,0.6872814297676086,0.2225634008646011,0.0,0.0,0.6344102621078491,44.591941833496094,67.0,-94.5990219116211,-13510.2626953125,188.4494171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9955749511719,308.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5703125,18000.0,0.0,0.0,0.3067228496074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969303846359253,0.596935510635376,-5.1122260629199445e-06,0.0,0.0003112847043666,0.0,0.0,35.38814163208008,0.0,0.0,0.0,0.3785751760005951,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0937590599060058,-2174.98876953125,304.1487731933594,0.7425086498260498,0.1527316123247146,0.1385853886604309,293.2494812011719,297.1499938964844,293.1499938964844,0.0042699975892901,-337.4638061523437,296.8970947265625,0.500056803226471,0.050000000745058,0.0487745404243469,293.1885681152344,297.1499938964844,293.1499938964844,0.2315078973770141,-3484.931640625,304.1513061523437,0.9484927654266356,0.3164572417736053,0.2220088541507721,293.1274719238281,297.1499938964844,293.1499938964844,0.2871015965938568,-5602.16845703125,304.1307983398437,0.9990000128746032,0.4068118929862976,0.357480376958847,293.2671813964844,297.1499938964844,293.1499938964844,0.0081119136884808,-2705.34326171875,300.8479309082031,0.500056803226471,0.050000000745058,0.2313654124736786,291.1665954589844,291.1499938964844,261.7248229980469,260.1265869140625,279.8269348144531,293.2672119140625,291.15771484375,1.0,0.2571390569210052,0.8056061863899231,0.8056061863899231,1.0,1.0,-1.1979663372039795,0.5106848478317261,0.6872814297676086,0.2225634008646011,0.0,0.0,0.6344102621078491,44.591941833496094,67.0,-94.5990219116211,-13510.2626953125,188.4494171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9955749511719,308.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5703125,18000.0,0.0,0.0,0.3067228496074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969303846359253,0.596935510635376,-5.1122260629199445e-06,0.0,0.0003112847043666,0.0,0.0,35.38814163208008,0.0,0.0,0.0,0.3785751760005951,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0941885858774185,-2183.673095703125,304.1482238769531,0.7357380986213684,0.1527571976184845,0.1386900097131729,293.24468994140625,297.1499938964844,293.1499938964844,0.0042826635763049,-338.9477844238281,296.8686218261719,0.4950090944766998,0.050000000745058,0.0488582849502563,293.18780517578125,297.1499938964844,293.1499938964844,0.2321364432573318,-3493.265380859375,304.1499328613281,0.93744295835495,0.3161229789257049,0.2218361347913742,293.1455078125,297.1499938964844,293.1499938964844,0.2985739111900329,-5785.20947265625,304.1135559082031,0.9990000128746032,0.403558999300003,0.3684280514717102,293.26715087890625,297.1499938964844,293.1499938964844,0.0081251366063952,-2713.17431640625,300.816650390625,0.4950090944766998,0.050000000745058,0.2317626625299453,291.12359619140625,291.1499938964844,261.7417907714844,260.1404724121094,279.82696533203125,293.26715087890625,291.1159362792969,1.0,0.2615633904933929,0.8055377006530762,0.8055377006530762,1.0,1.0,-1.211606502532959,0.5167659521102905,0.6948405504226685,0.2259978652000427,0.0,0.0,0.6405001878738403,46.91133117675781,67.0,-101.84822082519533,-13631.5595703125,197.6360321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884338378906,308.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17922.935546875,18000.0,0.0,0.0,0.3051038086414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026811599731445,0.6026862859725952,-5.128193606651621e-06,0.0,0.0003096415894106,0.0,0.0,35.96733474731445,0.0,0.0,0.0,0.3805900514125824,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0945197716355323,-2190.321044921875,304.14794921875,0.7297461628913879,0.1527726650238037,0.1387847363948822,293.23992919921875,297.1499938964844,293.1499938964844,0.0042942143045365,-340.20556640625,296.8470458984375,0.4905376136302948,0.050000000745058,0.0489382334053516,293.18707275390625,297.1499938964844,293.1499938964844,0.2325413227081298,-3498.63427734375,304.14923095703125,0.92731773853302,0.3157849311828613,0.2216614931821823,293.1674194335937,297.1499938964844,293.1499938964844,0.3090765476226806,-5951.15234375,304.1011657714844,0.9990000128746032,0.3993182182312011,0.3785033524036407,293.2675170898437,297.1499938964844,293.1499938964844,0.0081310337409377,-2718.1962890625,300.7870483398437,0.4905376136302948,0.050000000745058,0.2321418970823288,291.0914306640625,291.1499938964844,261.7587585449219,260.15435791015625,279.8282165527344,293.2674560546875,291.0863342285156,1.0,0.265838623046875,0.8052321672439575,0.8052321672439575,1.0,1.0,-1.2240339517593384,0.5223026275634766,0.701731264591217,0.2290799170732498,0.0,0.0,0.6476840376853943,49.11802673339844,70.0,-89.9216537475586,-13762.39453125,206.38233947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425964355469,308.5727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17833.515625,18000.0,0.0,0.0,0.303925484418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128432154655457,0.6128484010696411,-5.1829802032443695e-06,0.0,0.0003084457421209,0.0,0.0,37.15313720703125,0.0,0.0,0.0,0.3844349682331085,4.0,0.0,1.0
480420,293.1515197753906,297.1499938964844,293.1499938964844,0.0947821140289306,-2195.2275390625,304.1482238769531,0.7132330536842346,0.1527884602546692,0.1390401870012283,293.23046875,297.1499938964844,293.1499938964844,0.0043180040083825,-342.06744384765625,296.8371887207031,0.4779558181762695,0.050000000745058,0.0491807833313941,293.1856689453125,297.1499938964844,293.1499938964844,0.2323105782270431,-3495.75537109375,304.14996337890625,0.9014797806739808,0.3151342570781708,0.2213829606771469,293.1982421875,297.1499938964844,293.1499938964844,0.3054215610027313,-5887.2470703125,304.1239318847656,0.9767027497291564,0.3925604820251465,0.3736810386180877,293.26873779296875,297.1499938964844,293.1499938964844,0.0081325201317667,-2720.83056640625,300.7403869628906,0.4779558181762695,0.050000000745058,0.2332924604415893,291.0827331542969,291.1499938964844,261.7927551269531,260.1820678710937,279.8467102050781,293.2686462402344,291.0859680175781,1.0,0.273053377866745,0.8046211004257202,0.8046211004257202,1.0,1.0,-1.2197623252868652,0.5203205347061157,0.6994417309761047,0.2279627472162246,0.0,0.0,0.6583628058433533,55.1978645324707,73.0,-9.727585792541504,-13825.1875,217.5820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787170410156,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.181640625,18000.0,0.0,0.0,0.3027059435844421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354074478149414,0.6354128122329712,-5.346478701540036e-06,0.0,0.0003072080435231,0.0,0.0,40.112918853759766,0.0,0.0,0.0,0.3934527635574341,4.0,0.0,1.0
480480,293.1515197753906,297.1499938964844,293.1499938964844,0.0947821140289306,-2195.2275390625,304.1482238769531,0.7132330536842346,0.1527884602546692,0.1390401870012283,293.23046875,297.1499938964844,293.1499938964844,0.0043180040083825,-342.06744384765625,296.8371887207031,0.4779558181762695,0.050000000745058,0.0491807833313941,293.1856689453125,297.1499938964844,293.1499938964844,0.2323105782270431,-3495.75537109375,304.14996337890625,0.9014797806739808,0.3151342570781708,0.2213829606771469,293.1982421875,297.1499938964844,293.1499938964844,0.3054215610027313,-5887.2470703125,304.1239318847656,0.9767027497291564,0.3925604820251465,0.3736810386180877,293.26873779296875,297.1499938964844,293.1499938964844,0.0081325201317667,-2720.83056640625,300.7403869628906,0.4779558181762695,0.050000000745058,0.2332924604415893,291.0827331542969,291.1499938964844,261.7927551269531,260.1820678710937,279.8467102050781,293.2686462402344,291.0859680175781,1.0,0.273053377866745,0.8046211004257202,0.8046211004257202,1.0,1.0,-1.2197623252868652,0.5203205347061157,0.6994417309761047,0.2279627472162246,0.0,0.0,0.6583628058433533,55.1978645324707,73.0,-9.727585792541504,-13825.1875,217.5820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787170410156,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.181640625,18000.0,0.0,0.0,0.3027059435844421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354074478149414,0.6354128122329712,-5.346478701540036e-06,0.0,0.0003072080435231,0.0,0.0,40.112918853759766,0.0,0.0,0.0,0.3934527635574341,4.0,0.0,1.0
480540,293.1516418457031,297.1499938964844,293.1499938964844,0.0947321429848671,-2193.882568359375,304.1488952636719,0.6998308300971985,0.1527235954999923,0.139190137386322,293.22198486328125,297.1499938964844,293.1499938964844,0.0043283398263156,-342.576416015625,296.84600830078125,0.4668349623680115,0.050000000745058,0.0493870563805103,293.1846008300781,297.1499938964844,293.1499938964844,0.2314641028642654,-3485.063720703125,304.1513671875,0.8840240836143494,0.314445823431015,0.2210670411586761,293.2078552246094,297.1499938964844,293.1499938964844,0.3022116124629974,-5831.26416015625,304.1377258300781,0.9558584094047546,0.3893636167049408,0.3702741861343384,293.270263671875,297.1499938964844,293.1499938964844,0.0081073176115751,-2714.4404296875,300.7010192871094,0.4668349623680115,0.050000000745058,0.2342709302902221,291.1063232421875,291.1499938964844,261.8263854980469,260.2094421386719,279.8640441894531,293.2701721191406,291.1076354980469,1.0,0.2791822254657745,0.8040100932121277,0.8040100932121277,1.0,1.0,-1.2171568870544434,0.5191372036933899,0.6980196237564087,0.2271101623773574,0.0,0.0,0.6623716950416565,60.37907028198242,76.0,15.623072624206545,-13803.86328125,227.3625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948181152344,308.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.1875,18000.0,0.0,0.0,0.3023993074893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646455705165863,0.6464611887931824,-5.453513040265534e-06,0.0,0.0003068968653678,0.0,0.0,41.77017593383789,0.0,0.0,0.0,0.3982960879802704,4.0,0.0,1.0
480600,293.1516418457031,297.1499938964844,293.1499938964844,0.0947321429848671,-2193.882568359375,304.1488952636719,0.6998308300971985,0.1527235954999923,0.139190137386322,293.22198486328125,297.1499938964844,293.1499938964844,0.0043283398263156,-342.576416015625,296.84600830078125,0.4668349623680115,0.050000000745058,0.0493870563805103,293.1846008300781,297.1499938964844,293.1499938964844,0.2314641028642654,-3485.063720703125,304.1513671875,0.8840240836143494,0.314445823431015,0.2210670411586761,293.2078552246094,297.1499938964844,293.1499938964844,0.3022116124629974,-5831.26416015625,304.1377258300781,0.9558584094047546,0.3893636167049408,0.3702741861343384,293.270263671875,297.1499938964844,293.1499938964844,0.0081073176115751,-2714.4404296875,300.7010192871094,0.4668349623680115,0.050000000745058,0.2342709302902221,291.1063232421875,291.1499938964844,261.8263854980469,260.2094421386719,279.8640441894531,293.2701721191406,291.1076354980469,1.0,0.2791822254657745,0.8040100932121277,0.8040100932121277,1.0,1.0,-1.2171568870544434,0.5191372036933899,0.6980196237564087,0.2271101623773574,0.0,0.0,0.6623716950416565,60.37907028198242,76.0,15.623072624206545,-13803.86328125,227.3625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948181152344,308.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.1875,18000.0,0.0,0.0,0.3023993074893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646455705165863,0.6464611887931824,-5.453513040265534e-06,0.0,0.0003068968653678,0.0,0.0,41.77017593383789,0.0,0.0,0.0,0.3982960879802704,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0947540625929832,-2194.116455078125,304.14923095703125,0.689113199710846,0.152652621269226,0.1392974555492401,293.2143249511719,297.1499938964844,293.1499938964844,0.004340031184256,-343.35479736328125,296.8475036621094,0.4561992585659027,0.050000000745058,0.0495681278407573,293.18389892578125,297.1499938964844,293.1499938964844,0.2308089584112167,-3476.987060546875,304.1519775390625,0.8703924417495728,0.3137112259864807,0.2206960320472717,293.210205078125,297.1499938964844,293.1499938964844,0.300406277179718,-5800.9833984375,304.14471435546875,0.9385084509849548,0.3874158263206482,0.368410587310791,293.27154541015625,297.1499938964844,293.1499938964844,0.0080838436260819,-2709.585205078125,300.6581115722656,0.4561992585659027,0.050000000745058,0.2351298630237579,291.1156311035156,291.1499938964844,261.859375,260.23614501953125,279.87994384765625,293.271484375,291.1163024902344,1.0,0.2845558226108551,0.8035462498664856,0.8035462498664856,1.0,1.0,-1.2158513069152832,0.5185407996177673,0.6973105072975159,0.2266271263360977,0.0,0.0,0.6662715673446655,64.94210052490234,79.0,13.14523696899414,-13773.7177734375,236.33956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231872558594,308.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17918.78125,18000.0,0.0,0.0,0.3026861548423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545272469520569,0.6545327305793762,-5.52306710233097e-06,0.0,0.0003071879909839,0.0,0.0,42.95405197143555,0.0,0.0,0.0,0.4017543792724609,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0947540625929832,-2194.116455078125,304.14923095703125,0.689113199710846,0.152652621269226,0.1392974555492401,293.2143249511719,297.1499938964844,293.1499938964844,0.004340031184256,-343.35479736328125,296.8475036621094,0.4561992585659027,0.050000000745058,0.0495681278407573,293.18389892578125,297.1499938964844,293.1499938964844,0.2308089584112167,-3476.987060546875,304.1519775390625,0.8703924417495728,0.3137112259864807,0.2206960320472717,293.210205078125,297.1499938964844,293.1499938964844,0.300406277179718,-5800.9833984375,304.14471435546875,0.9385084509849548,0.3874158263206482,0.368410587310791,293.27154541015625,297.1499938964844,293.1499938964844,0.0080838436260819,-2709.585205078125,300.6581115722656,0.4561992585659027,0.050000000745058,0.2351298630237579,291.1156311035156,291.1499938964844,261.859375,260.23614501953125,279.87994384765625,293.271484375,291.1163024902344,1.0,0.2845558226108551,0.8035462498664856,0.8035462498664856,1.0,1.0,-1.2158513069152832,0.5185407996177673,0.6973105072975159,0.2266271263360977,0.0,0.0,0.6662715673446655,64.94210052490234,79.0,13.14523696899414,-13773.7177734375,236.33956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231872558594,308.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17918.78125,18000.0,0.0,0.0,0.3026861548423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545272469520569,0.6545327305793762,-5.52306710233097e-06,0.0,0.0003071879909839,0.0,0.0,42.95405197143555,0.0,0.0,0.0,0.4017543792724609,4.0,0.0,1.0
480780,293.15185546875,297.1499938964844,293.1499938964844,0.0947970077395439,-2194.8115234375,304.1494140625,0.6802784204483032,0.1525933593511581,0.1393973976373672,293.2074279785156,297.1499938964844,293.1499938964844,0.0043515074066817,-344.1595153808594,296.84747314453125,0.4475946426391601,0.050000000745058,0.0497324541211128,293.1833801269531,297.1499938964844,293.1499938964844,0.2301842719316482,-3469.37109375,304.1523742675781,0.8592442870140076,0.312961608171463,0.2202975898981094,293.2100524902344,297.1499938964844,293.1499938964844,0.2990973889827728,-5779.47802734375,304.1485900878906,0.9238488674163818,0.3859199583530426,0.3670885860919952,293.27252197265625,297.1499938964844,293.1499938964844,0.00805907510221,-2704.633544921875,300.6146240234375,0.4475946426391601,0.050000000745058,0.2359093576669693,291.12115478515625,291.1499938964844,261.89129638671875,260.2618713378906,279.8949584960937,293.2724914550781,291.1216125488281,1.0,0.2893765866756439,0.8030824065208435,0.8030824065208435,1.0,1.0,-1.2150388956069946,0.518164873123169,0.6968740224838257,0.2262700349092483,0.0,0.0,0.6697205901145935,69.08840942382812,82.0,9.013931274414062,-13747.185546875,244.6176147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,308.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.408203125,18000.0,0.0,0.0,0.3034082055091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615143418312073,0.6615199446678162,-5.581535333476495e-06,0.0,0.0003079207672271,0.0,0.0,43.98415756225586,0.0,0.0,0.0,0.4047160744667053,4.0,0.0,1.0
480840,293.15185546875,297.1499938964844,293.1499938964844,0.0947970077395439,-2194.8115234375,304.1494140625,0.6802784204483032,0.1525933593511581,0.1393973976373672,293.2074279785156,297.1499938964844,293.1499938964844,0.0043515074066817,-344.1595153808594,296.84747314453125,0.4475946426391601,0.050000000745058,0.0497324541211128,293.1833801269531,297.1499938964844,293.1499938964844,0.2301842719316482,-3469.37109375,304.1523742675781,0.8592442870140076,0.312961608171463,0.2202975898981094,293.2100524902344,297.1499938964844,293.1499938964844,0.2990973889827728,-5779.47802734375,304.1485900878906,0.9238488674163818,0.3859199583530426,0.3670885860919952,293.27252197265625,297.1499938964844,293.1499938964844,0.00805907510221,-2704.633544921875,300.6146240234375,0.4475946426391601,0.050000000745058,0.2359093576669693,291.12115478515625,291.1499938964844,261.89129638671875,260.2618713378906,279.8949584960937,293.2724914550781,291.1216125488281,1.0,0.2893765866756439,0.8030824065208435,0.8030824065208435,1.0,1.0,-1.2150388956069946,0.518164873123169,0.6968740224838257,0.2262700349092483,0.0,0.0,0.6697205901145935,69.08840942382812,82.0,9.013931274414062,-13747.185546875,244.6176147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,308.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.408203125,18000.0,0.0,0.0,0.3034082055091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615143418312073,0.6615199446678162,-5.581535333476495e-06,0.0,0.0003079207672271,0.0,0.0,43.98415756225586,0.0,0.0,0.0,0.4047160744667053,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.094822771847248,-2195.25146484375,304.14947509765625,0.6763855814933777,0.1525682806968689,0.1394472271203994,293.2042236328125,297.1499938964844,293.1499938964844,0.0043571228161454,-344.5594177246094,296.8473205566406,0.4439027905464172,0.050000000745058,0.0498100183904171,293.1831359863281,297.1499938964844,293.1499938964844,0.2298759818077087,-3465.629638671875,304.1524963378906,0.8543484807014465,0.3125853240489959,0.2200933694839477,293.2095947265625,297.1499938964844,293.1499938964844,0.2985168397426605,-5770.09912109375,304.14990234375,0.9174015522003174,0.385249376296997,0.3665158152580261,293.2729187011719,297.1499938964844,293.1499938964844,0.0080461055040359,-2702.03564453125,300.5928649902344,0.4439027905464172,0.050000000745058,0.2362772822380066,291.123291015625,291.1499938964844,261.9067687988281,260.2742919921875,279.90216064453125,293.2728881835937,291.12371826171875,1.0,0.2916247546672821,0.8028505444526672,0.8028505444526672,1.0,1.0,-1.2147008180618286,0.518007218837738,0.6966935396194458,0.2261087894439697,0.0,0.0,0.6712849736213684,71.04612731933594,82.0,7.628965854644775,-13735.84375,248.53916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,308.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7890625,18000.0,0.0,0.0,0.3038878142833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646806597709656,0.6646862626075745,-5.608025276160333e-06,0.0,0.0003084074996877,0.0,0.0,44.4556770324707,0.0,0.0,0.0,0.4060582816600799,4.0,0.0,1.0
