time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.15185546875,297.1499938964844,293.1499938964844,0.0948487147688865,-2195.6962890625,304.1495056152344,0.672774612903595,0.1525457799434662,0.1394971907138824,293.2012023925781,297.1499938964844,293.1499938964844,0.0043626297265291,-344.9512023925781,296.84722900390625,0.4405337572097778,0.050000000745058,0.049885157495737,293.18292236328125,297.1499938964844,293.1499938964844,0.2295648604631424,-3461.857666015625,304.152587890625,0.8498104810714722,0.3122085630893707,0.2198869585990905,293.2090148925781,297.1499938964844,293.1499938964844,0.2979550957679748,-5761.107421875,304.15093994140625,0.9115096926689148,0.3846079111099243,0.3659741878509521,293.27325439453125,297.1499938964844,293.1499938964844,0.0080327671021223,-2699.328857421875,300.5711975097656,0.4405337572097778,0.050000000745058,0.2366337180137634,291.1253967285156,291.1499938964844,261.9218444824219,260.2863464355469,279.9090881347656,293.2732238769531,291.1258239746094,1.0,0.2937838733196258,0.8026428818702698,0.8026428818702698,1.0,1.0,-1.2143808603286743,0.5178599953651428,0.6965208649635315,0.2259546369314193,0.0,0.0,0.6727161407470703,72.9427261352539,70.0,6.88057804107666,-13725.884765625,252.33908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,308.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.232421875,18000.0,0.0,0.0,0.3044243156909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667625904083252,0.6676315665245056,-5.632858574244892e-06,0.0,0.0003089519741479,0.0,0.0,44.89812088012695,0.0,0.0,0.0,0.4073085784912109,4.0,0.0,1.0
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947707667946815,-2194.11279296875,304.1498107910156,0.6736957430839539,0.1525443792343139,0.1394604444503784,293.195556640625,297.1499938964844,293.1499938964844,0.0043582608923316,-344.5447692871094,296.8486022949219,0.4414246678352356,0.050000000745058,0.0498648732900619,293.182373046875,297.1499938964844,293.1499938964844,0.2287572175264358,-3452.00537109375,304.153076171875,0.8502865433692932,0.311481773853302,0.219358429312706,293.2075500488281,297.1499938964844,293.1499938964844,0.2966653108596802,-5740.62939453125,304.1527709960937,0.9118250608444214,0.3834078311920166,0.3647978603839874,293.273681640625,297.1499938964844,293.1499938964844,0.0079710073769092,-2684.461181640625,300.5289306640625,0.4414246678352356,0.050000000745058,0.2365374863147735,291.1314697265625,291.1499938964844,261.9506225585937,260.30926513671875,279.9230651855469,293.273681640625,291.1323547363281,1.0,0.2924349904060364,0.8022274971008301,0.8022274971008301,1.0,1.0,-1.2121515274047852,0.5168529152870178,0.6952985525131226,0.2252545356750488,0.0,0.0,0.6748319268226624,72.39408111572266,58.0,9.602008819580078,-13698.5517578125,250.3718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,308.1833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8359375,18000.0,0.0,0.0,0.3055897951126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725508570671082,0.6725565195083618,-5.67601500733872e-06,0.0,0.0003101348120253,0.0,0.0,45.65367889404297,0.0,0.0,0.0,0.4094090163707733,4.0,0.0,1.0
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947707667946815,-2194.11279296875,304.1498107910156,0.6736957430839539,0.1525443792343139,0.1394604444503784,293.195556640625,297.1499938964844,293.1499938964844,0.0043582608923316,-344.5447692871094,296.8486022949219,0.4414246678352356,0.050000000745058,0.0498648732900619,293.182373046875,297.1499938964844,293.1499938964844,0.2287572175264358,-3452.00537109375,304.153076171875,0.8502865433692932,0.311481773853302,0.219358429312706,293.2075500488281,297.1499938964844,293.1499938964844,0.2966653108596802,-5740.62939453125,304.1527709960937,0.9118250608444214,0.3834078311920166,0.3647978603839874,293.273681640625,297.1499938964844,293.1499938964844,0.0079710073769092,-2684.461181640625,300.5289306640625,0.4414246678352356,0.050000000745058,0.2365374863147735,291.1314697265625,291.1499938964844,261.9506225585937,260.30926513671875,279.9230651855469,293.273681640625,291.1323547363281,1.0,0.2924349904060364,0.8022274971008301,0.8022274971008301,1.0,1.0,-1.2121515274047852,0.5168529152870178,0.6952985525131226,0.2252545356750488,0.0,0.0,0.6748319268226624,72.39408111572266,58.0,9.602008819580078,-13698.5517578125,250.3718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,308.1833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8359375,18000.0,0.0,0.0,0.3055897951126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725508570671082,0.6725565195083618,-5.67601500733872e-06,0.0,0.0003101348120253,0.0,0.0,45.65367889404297,0.0,0.0,0.0,0.4094090163707733,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946161374449729,-2191.04345703125,304.1501159667969,0.681388258934021,0.1526302844285965,0.1393714845180511,293.1903686523437,297.1499938964844,293.1499938964844,0.0043413173407316,-343.13824462890625,296.8528747558594,0.448678970336914,0.050000000745058,0.0497105903923511,293.181640625,297.1499938964844,293.1499938964844,0.2277912050485611,-3440.18115234375,304.1536560058594,0.8586260676383972,0.3108130991458893,0.2187692075967788,293.20574951171875,297.1499938964844,293.1499938964844,0.2952185273170471,-5717.81201171875,304.1542358398437,0.922127902507782,0.3823167085647583,0.3635925650596618,293.2737121582031,297.1499938964844,293.1499938964844,0.0078820083290338,-2661.891357421875,300.4888916015625,0.448678970336914,0.050000000745058,0.2358056306838989,291.1416320800781,291.1499938964844,261.9773254394531,260.3303527832031,279.9365234375,293.2737121582031,291.1427307128906,1.0,0.2872411906719208,0.8018121719360352,0.8018121719360352,1.0,1.0,-1.2088274955749512,0.515358567237854,0.6934688687324524,0.2242755889892578,0.0,0.0,0.6752921342849731,68.43657684326172,46.0,13.521872520446776,-13662.158203125,240.99317932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906616210937,308.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.578125,18000.0,0.0,0.0,0.3067319989204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749382615089417,0.6749439835548401,-5.70159818380489e-06,0.0,0.0003112939884886,0.0,0.0,46.05113220214844,0.0,0.0,0.0,0.4104689061641693,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946161374449729,-2191.04345703125,304.1501159667969,0.681388258934021,0.1526302844285965,0.1393714845180511,293.1903686523437,297.1499938964844,293.1499938964844,0.0043413173407316,-343.13824462890625,296.8528747558594,0.448678970336914,0.050000000745058,0.0497105903923511,293.181640625,297.1499938964844,293.1499938964844,0.2277912050485611,-3440.18115234375,304.1536560058594,0.8586260676383972,0.3108130991458893,0.2187692075967788,293.20574951171875,297.1499938964844,293.1499938964844,0.2952185273170471,-5717.81201171875,304.1542358398437,0.922127902507782,0.3823167085647583,0.3635925650596618,293.2737121582031,297.1499938964844,293.1499938964844,0.0078820083290338,-2661.891357421875,300.4888916015625,0.448678970336914,0.050000000745058,0.2358056306838989,291.1416320800781,291.1499938964844,261.9773254394531,260.3303527832031,279.9365234375,293.2737121582031,291.1427307128906,1.0,0.2872411906719208,0.8018121719360352,0.8018121719360352,1.0,1.0,-1.2088274955749512,0.515358567237854,0.6934688687324524,0.2242755889892578,0.0,0.0,0.6752921342849731,68.43657684326172,46.0,13.521872520446776,-13662.158203125,240.99317932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906616210937,308.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.578125,18000.0,0.0,0.0,0.3067319989204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749382615089417,0.6749439835548401,-5.70159818380489e-06,0.0,0.0003112939884886,0.0,0.0,46.05113220214844,0.0,0.0,0.0,0.4104689061641693,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.0944409295916557,-2187.584228515625,304.150390625,0.6949059367179871,0.1527915000915527,0.1392705887556076,293.1856384277344,297.1499938964844,293.1499938964844,0.0043166214600205,-341.130859375,296.8584289550781,0.4619536101818084,0.050000000745058,0.04946905747056,293.18072509765625,297.1499938964844,293.1499938964844,0.2267633229494094,-3427.611572265625,304.1541442871094,0.8739482164382935,0.3101947009563446,0.2181523889303207,293.2037048339844,297.1499938964844,293.1499938964844,0.2937246561050415,-5694.392578125,304.1553039550781,0.9411057233810424,0.3813177049160003,0.3623906075954437,293.2733154296875,297.1499938964844,293.1499938964844,0.007777607999742,-2634.854736328125,300.4503479003906,0.4619536101818084,0.050000000745058,0.2346599102020263,291.1529846191406,291.1499938964844,262.0015563964844,260.3492736816406,279.948974609375,293.2733459472656,291.1541442871094,1.0,0.2792356312274933,0.8014166951179504,0.8014166951179504,1.0,1.0,-1.2048581838607788,0.5135782957077026,0.6912798285484314,0.2231391668319702,0.0,0.0,0.6741326451301575,62.26072692871094,34.0,15.36921215057373,-13617.7548828125,226.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,308.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90234375,18000.0,0.0,0.0,0.3076934814453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743021011352539,0.6743077635765076,-5.703243914467748e-06,0.0,0.0003122697526123,0.0,0.0,45.99675750732422,0.0,0.0,0.0,0.4102638661861419,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944409295916557,-2187.584228515625,304.150390625,0.6949059367179871,0.1527915000915527,0.1392705887556076,293.1856384277344,297.1499938964844,293.1499938964844,0.0043166214600205,-341.130859375,296.8584289550781,0.4619536101818084,0.050000000745058,0.04946905747056,293.18072509765625,297.1499938964844,293.1499938964844,0.2267633229494094,-3427.611572265625,304.1541442871094,0.8739482164382935,0.3101947009563446,0.2181523889303207,293.2037048339844,297.1499938964844,293.1499938964844,0.2937246561050415,-5694.392578125,304.1553039550781,0.9411057233810424,0.3813177049160003,0.3623906075954437,293.2733154296875,297.1499938964844,293.1499938964844,0.007777607999742,-2634.854736328125,300.4503479003906,0.4619536101818084,0.050000000745058,0.2346599102020263,291.1529846191406,291.1499938964844,262.0015563964844,260.3492736816406,279.948974609375,293.2733459472656,291.1541442871094,1.0,0.2792356312274933,0.8014166951179504,0.8014166951179504,1.0,1.0,-1.2048581838607788,0.5135782957077026,0.6912798285484314,0.2231391668319702,0.0,0.0,0.6741326451301575,62.26072692871094,34.0,15.36921215057373,-13617.7548828125,226.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,308.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90234375,18000.0,0.0,0.0,0.3076934814453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743021011352539,0.6743077635765076,-5.703243914467748e-06,0.0,0.0003122697526123,0.0,0.0,45.99675750732422,0.0,0.0,0.0,0.4102638661861419,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0942700654268264,-2184.2216796875,304.1505432128906,0.7141546607017517,0.1530130356550216,0.1391730904579162,293.1813049316406,297.1499938964844,293.1499938964844,0.0042872056365013,-338.76953125,296.8643798828125,0.4784874320030212,0.050000000745058,0.049170583486557,293.17974853515625,297.1499938964844,293.1499938964844,0.2257214337587356,-3414.896728515625,304.1545104980469,0.8969558477401733,0.3096141815185547,0.2175220996141433,293.2015380859375,297.1499938964844,293.1499938964844,0.2922431826591491,-5671.28271484375,304.156005859375,0.9670639038085938,0.3803958892822265,0.3612076044082641,293.2726135253906,297.1499938964844,293.1499938964844,0.0076649035327136,-2605.2919921875,300.4128112792969,0.4784874320030212,0.050000000745058,0.2332440763711929,291.1640930175781,291.1499938964844,262.02294921875,260.36578369140625,279.9602966308594,293.2726745605469,291.1651611328125,1.0,0.2691241204738617,0.8010212182998657,0.8010212182998657,1.0,1.0,-1.2005069255828855,0.5116274952888489,0.6888794302940369,0.2219117134809494,0.0,0.0,0.6715005040168762,54.63780975341797,25.0,15.21449375152588,-13567.1806640625,209.7823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,308.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.013671875,18000.0,0.0,0.0,0.3083491921424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707522869110107,0.6707579493522644,-5.6808330555213615e-06,0.0,0.0003129352407995,0.0,0.0,45.50201034545898,0.0,0.0,0.0,0.4088289737701416,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0942700654268264,-2184.2216796875,304.1505432128906,0.7141546607017517,0.1530130356550216,0.1391730904579162,293.1813049316406,297.1499938964844,293.1499938964844,0.0042872056365013,-338.76953125,296.8643798828125,0.4784874320030212,0.050000000745058,0.049170583486557,293.17974853515625,297.1499938964844,293.1499938964844,0.2257214337587356,-3414.896728515625,304.1545104980469,0.8969558477401733,0.3096141815185547,0.2175220996141433,293.2015380859375,297.1499938964844,293.1499938964844,0.2922431826591491,-5671.28271484375,304.156005859375,0.9670639038085938,0.3803958892822265,0.3612076044082641,293.2726135253906,297.1499938964844,293.1499938964844,0.0076649035327136,-2605.2919921875,300.4128112792969,0.4784874320030212,0.050000000745058,0.2332440763711929,291.1640930175781,291.1499938964844,262.02294921875,260.36578369140625,279.9602966308594,293.2726745605469,291.1651611328125,1.0,0.2691241204738617,0.8010212182998657,0.8010212182998657,1.0,1.0,-1.2005069255828855,0.5116274952888489,0.6888794302940369,0.2219117134809494,0.0,0.0,0.6715005040168762,54.63780975341797,25.0,15.21449375152588,-13567.1806640625,209.7823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,308.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.013671875,18000.0,0.0,0.0,0.3083491921424866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707522869110107,0.6707579493522644,-5.6808330555213615e-06,0.0,0.0003129352407995,0.0,0.0,45.50201034545898,0.0,0.0,0.0,0.4088289737701416,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0941999927163124,-2182.840576171875,304.15057373046875,0.7245715856552124,0.1531409621238708,0.1391382962465286,293.1792907714844,297.1499938964844,293.1499938964844,0.0042723850347101,-337.5863647460937,296.86724853515625,0.4863288700580597,0.050000000745058,0.0490177683532238,293.17926025390625,297.1499938964844,293.1499938964844,0.2252161055803299,-3408.74560546875,304.15460205078125,0.9111201763153076,0.3093332648277282,0.2172121405601501,293.200439453125,297.1499938964844,293.1499938964844,0.2915319204330444,-5660.23291015625,304.1561889648437,0.9806169867515564,0.3799591362476349,0.3606369495391845,293.27215576171875,297.1499938964844,293.1499938964844,0.0076091359369456,-2590.58251953125,300.394287109375,0.4863288700580597,0.050000000745058,0.2325191795825958,291.1691589355469,291.1499938964844,262.0325012207031,260.3730163574219,279.96539306640625,293.272216796875,291.17010498046875,1.0,0.2638731598854065,0.800823450088501,0.800823450088501,1.0,1.0,-1.1983543634414673,0.5106625556945801,0.687691867351532,0.2213050723075866,0.0,0.0,0.669715404510498,50.7362174987793,25.0,14.348390579223633,-13540.7607421875,201.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,308.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.09765625,18000.0,0.0,0.0,0.3085344135761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679906249046326,0.6679962873458862,-5.661340765072964e-06,0.0,0.0003131231933366,0.0,0.0,45.1069221496582,0.0,0.0,0.0,0.4076952636241913,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.094141662120819,-2181.690673828125,304.15057373046875,0.7358959317207336,0.1532761603593826,0.1391113400459289,293.1773681640625,297.1499938964844,293.1499938964844,0.0042577665299177,-336.42633056640625,296.8698425292969,0.4946226477622986,0.050000000745058,0.0488650798797607,293.1788024902344,297.1499938964844,293.1499938964844,0.2247268855571746,-3402.802978515625,304.1546630859375,0.9284592270851136,0.309054970741272,0.2169049084186554,293.1993408203125,297.1499938964844,293.1499938964844,0.2908225059509277,-5649.43798828125,304.1563720703125,0.9938765168190002,0.3795373141765594,0.3600801825523376,293.27166748046875,297.1499938964844,293.1499938964844,0.0075543499551713,-2576.109375,300.3757629394531,0.4946226477622986,0.050000000745058,0.2317949086427688,291.1735534667969,291.1499938964844,262.04119873046875,260.3795166015625,279.9700927734375,293.271728515625,291.17437744140625,1.0,0.2584725618362427,0.8006425499916077,0.8006425499916077,1.0,1.0,-1.1961976289749146,0.5096966624259949,0.6865009069442749,0.2207021266222,0.0,0.0,0.667701005935669,46.83795928955078,25.0,12.97346019744873,-13513.6728515625,192.4587554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,308.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.404296875,18000.0,0.0,0.0,0.3086147308349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646825075149536,0.6646881699562073,-5.637126832880313e-06,0.0,0.0003132047131657,0.0,0.0,44.63120269775391,0.0,0.0,0.0,0.4063313603401184,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940552502870559,-2179.796142578125,304.1505432128906,0.7512072324752808,0.1535617858171463,0.1392013430595398,293.1737060546875,297.1499938964844,293.1499938964844,0.0042406865395605,-334.8902282714844,296.880615234375,0.5056293606758118,0.050000000745058,0.0486904084682464,293.1778869628906,297.1499938964844,293.1499938964844,0.2236668318510055,-3389.751220703125,304.1549072265625,0.9508197903633118,0.3085072636604309,0.2163956612348556,293.1883544921875,297.1499938964844,293.1499938964844,0.2772522866725921,-5431.8603515625,304.1777038574219,0.9990000128746032,0.3804587721824646,0.3461366891860962,293.2704772949219,297.1499938964844,293.1499938964844,0.0074688997119665,-2552.57666015625,300.3422546386719,0.5056293606758118,0.050000000745058,0.2309663444757461,291.1915283203125,291.1499938964844,262.055908203125,260.3902587890625,279.9853820800781,293.2705383300781,291.1960144042969,1.0,0.2502503097057342,0.8002808094024658,0.8002808094024658,1.0,1.0,-1.1777957677841189,0.5014758706092834,0.67631995677948,0.2160343378782272,0.0,0.0,0.6613854765892029,42.15192413330078,28.0,35.07453918457031,-13366.830078125,177.1808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,308.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.978515625,18000.0,0.0,0.0,0.308325856924057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559919118881226,0.6559974551200867,-5.5752489060978405e-06,0.0,0.0003129115211777,0.0,0.0,43.40620040893555,0.0,0.0,0.0,0.4027164578437805,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940552502870559,-2179.796142578125,304.1505432128906,0.7512072324752808,0.1535617858171463,0.1392013430595398,293.1737060546875,297.1499938964844,293.1499938964844,0.0042406865395605,-334.8902282714844,296.880615234375,0.5056293606758118,0.050000000745058,0.0486904084682464,293.1778869628906,297.1499938964844,293.1499938964844,0.2236668318510055,-3389.751220703125,304.1549072265625,0.9508197903633118,0.3085072636604309,0.2163956612348556,293.1883544921875,297.1499938964844,293.1499938964844,0.2772522866725921,-5431.8603515625,304.1777038574219,0.9990000128746032,0.3804587721824646,0.3461366891860962,293.2704772949219,297.1499938964844,293.1499938964844,0.0074688997119665,-2552.57666015625,300.3422546386719,0.5056293606758118,0.050000000745058,0.2309663444757461,291.1915283203125,291.1499938964844,262.055908203125,260.3902587890625,279.9853820800781,293.2705383300781,291.1960144042969,1.0,0.2502503097057342,0.8002808094024658,0.8002808094024658,1.0,1.0,-1.1777957677841189,0.5014758706092834,0.67631995677948,0.2160343378782272,0.0,0.0,0.6613854765892029,42.15192413330078,28.0,35.07453918457031,-13366.830078125,177.1808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,308.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.978515625,18000.0,0.0,0.0,0.308325856924057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559919118881226,0.6559974551200867,-5.5752489060978405e-06,0.0,0.0003129115211777,0.0,0.0,43.40620040893555,0.0,0.0,0.0,0.4027164578437805,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0938536673784256,-2175.474365234375,304.1506652832031,0.7612286806106567,0.1537935584783554,0.1393304318189621,293.170654296875,297.1499938964844,293.1499938964844,0.0042241946794092,-333.1846008300781,296.9024963378906,0.5128207206726074,0.050000000745058,0.0485939085483551,293.17742919921875,297.1499938964844,293.1499938964844,0.2222820520401001,-3372.473388671875,304.1555480957031,0.9635566473007202,0.307896077632904,0.2159120589494705,293.15875244140625,297.1499938964844,293.1499938964844,0.2633375823497772,-5210.16552734375,304.191162109375,0.9990000128746032,0.3854691386222839,0.3326443135738373,293.2689819335937,297.1499938964844,293.1499938964844,0.0073911789804697,-2529.53564453125,300.316162109375,0.5128207206726074,0.050000000745058,0.2305085808038711,291.2301940917969,291.1499938964844,262.06671142578125,260.39764404296875,279.9979553222656,293.26910400390625,291.2325744628906,1.0,0.2447148412466049,0.7999190092086792,0.7999190092086792,1.0,1.0,-1.1605061292648315,0.49379962682724,0.6667065024375916,0.2115717083215713,0.0,0.0,0.647861123085022,39.46211242675781,31.0,40.43487930297852,-13176.87109375,166.60702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,308.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18211.255859375,18000.0,0.0,0.0,0.3070311844348907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635761022567749,0.6357664465904236,-5.442172550829128e-06,0.0,0.0003115976287517,0.0,0.0,40.69708251953125,0.0,0.0,0.0,0.3945864737033844,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0938536673784256,-2175.474365234375,304.1506652832031,0.7612286806106567,0.1537935584783554,0.1393304318189621,293.170654296875,297.1499938964844,293.1499938964844,0.0042241946794092,-333.1846008300781,296.9024963378906,0.5128207206726074,0.050000000745058,0.0485939085483551,293.17742919921875,297.1499938964844,293.1499938964844,0.2222820520401001,-3372.473388671875,304.1555480957031,0.9635566473007202,0.307896077632904,0.2159120589494705,293.15875244140625,297.1499938964844,293.1499938964844,0.2633375823497772,-5210.16552734375,304.191162109375,0.9990000128746032,0.3854691386222839,0.3326443135738373,293.2689819335937,297.1499938964844,293.1499938964844,0.0073911789804697,-2529.53564453125,300.316162109375,0.5128207206726074,0.050000000745058,0.2305085808038711,291.2301940917969,291.1499938964844,262.06671142578125,260.39764404296875,279.9979553222656,293.26910400390625,291.2325744628906,1.0,0.2447148412466049,0.7999190092086792,0.7999190092086792,1.0,1.0,-1.1605061292648315,0.49379962682724,0.6667065024375916,0.2115717083215713,0.0,0.0,0.647861123085022,39.46211242675781,31.0,40.43487930297852,-13176.87109375,166.60702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,308.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18211.255859375,18000.0,0.0,0.0,0.3070311844348907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635761022567749,0.6357664465904236,-5.442172550829128e-06,0.0,0.0003115976287517,0.0,0.0,40.69708251953125,0.0,0.0,0.0,0.3945864737033844,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0938966497778892,-2176.19091796875,304.1503601074219,0.7677596211433411,0.1540075838565826,0.1394710540771484,293.1681213378906,297.1499938964844,293.1499938964844,0.004216169938445,-332.4770202636719,296.9078063964844,0.5174812078475952,0.050000000745058,0.0485377237200737,293.1772155761719,297.1499938964844,293.1499938964844,0.2214565426111221,-3362.5302734375,304.1550598144531,0.9707662463188172,0.3072481155395508,0.2154249250888824,293.1283264160156,297.1499938964844,293.1499938964844,0.2550252079963684,-5079.611328125,304.1910400390625,0.9990000128746032,0.3914266228675842,0.324530154466629,293.26708984375,297.1499938964844,293.1499938964844,0.0073356451466679,-2514.80810546875,300.283203125,0.5174812078475952,0.050000000745058,0.2302420735359192,291.2398986816406,291.1499938964844,262.0732727050781,260.40142822265625,280.0047607421875,293.2672424316406,291.2395935058594,1.0,0.2413935512304306,0.7997161746025085,0.7997161746025085,1.0,1.0,-1.1499608755111694,0.4891351163387298,0.660825788974762,0.2088393270969391,0.0,0.0,0.6349474787712097,37.89065170288086,49.0,13.689647674560549,-13015.10546875,160.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885498046875,308.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18232.25,18000.0,0.0,0.0,0.3046916127204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113835573196411,0.6113888025283813,-5.262302693154197e-06,0.0,0.0003092232509516,0.0,0.0,37.46455383300781,0.0,0.0,0.0,0.3847473561763763,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0938966497778892,-2176.19091796875,304.1503601074219,0.7677596211433411,0.1540075838565826,0.1394710540771484,293.1681213378906,297.1499938964844,293.1499938964844,0.004216169938445,-332.4770202636719,296.9078063964844,0.5174812078475952,0.050000000745058,0.0485377237200737,293.1772155761719,297.1499938964844,293.1499938964844,0.2214565426111221,-3362.5302734375,304.1550598144531,0.9707662463188172,0.3072481155395508,0.2154249250888824,293.1283264160156,297.1499938964844,293.1499938964844,0.2550252079963684,-5079.611328125,304.1910400390625,0.9990000128746032,0.3914266228675842,0.324530154466629,293.26708984375,297.1499938964844,293.1499938964844,0.0073356451466679,-2514.80810546875,300.283203125,0.5174812078475952,0.050000000745058,0.2302420735359192,291.2398986816406,291.1499938964844,262.0732727050781,260.40142822265625,280.0047607421875,293.2672424316406,291.2395935058594,1.0,0.2413935512304306,0.7997161746025085,0.7997161746025085,1.0,1.0,-1.1499608755111694,0.4891351163387298,0.660825788974762,0.2088393270969391,0.0,0.0,0.6349474787712097,37.89065170288086,49.0,13.689647674560549,-13015.10546875,160.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885498046875,308.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18232.25,18000.0,0.0,0.0,0.3046916127204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113835573196411,0.6113888025283813,-5.262302693154197e-06,0.0,0.0003092232509516,0.0,0.0,37.46455383300781,0.0,0.0,0.0,0.3847473561763763,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0943076908588409,-2184.36572265625,304.1495361328125,0.7607057690620422,0.1541702300310135,0.1396975964307785,293.16607666015625,297.1499938964844,293.1499938964844,0.0042240493930876,-333.4211730957031,296.892822265625,0.5119479298591614,0.050000000745058,0.0486050024628639,293.1773376464844,297.1499938964844,293.1499938964844,0.2214102894067764,-3362.6982421875,304.15338134765625,0.9605786204338074,0.3065332472324371,0.2149920165538787,293.1146240234375,297.1499938964844,293.1499938964844,0.2639493346214294,-5230.5048828125,304.1617431640625,0.9990000128746032,0.3948149383068084,0.3342165648937225,293.26531982421875,297.1499938964844,293.1499938964844,0.0073174266144633,-2513.349609375,300.2399597167969,0.5119479298591614,0.050000000745058,0.2305611968040466,291.2142333984375,291.1499938964844,262.07525634765625,260.4012756347656,279.99884033203125,293.2654113769531,291.2081298828125,1.0,0.2460577189922332,0.7995133399963379,0.7995133399963379,1.0,1.0,-1.161791443824768,0.4944102764129638,0.6673811674118042,0.2116083204746246,0.0,0.0,0.6274189352989197,39.754356384277344,67.0,-41.54391479492188,-13018.8173828125,167.56814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,308.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.634765625,18000.0,0.0,0.0,0.3017139732837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920728445053101,0.5920779705047607,-5.106341632199474e-06,0.0,0.0003062013129238,0.0,0.0,34.94436264038086,0.0,0.0,0.0,0.3768957853317261,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0943076908588409,-2184.36572265625,304.1495361328125,0.7607057690620422,0.1541702300310135,0.1396975964307785,293.16607666015625,297.1499938964844,293.1499938964844,0.0042240493930876,-333.4211730957031,296.892822265625,0.5119479298591614,0.050000000745058,0.0486050024628639,293.1773376464844,297.1499938964844,293.1499938964844,0.2214102894067764,-3362.6982421875,304.15338134765625,0.9605786204338074,0.3065332472324371,0.2149920165538787,293.1146240234375,297.1499938964844,293.1499938964844,0.2639493346214294,-5230.5048828125,304.1617431640625,0.9990000128746032,0.3948149383068084,0.3342165648937225,293.26531982421875,297.1499938964844,293.1499938964844,0.0073174266144633,-2513.349609375,300.2399597167969,0.5119479298591614,0.050000000745058,0.2305611968040466,291.2142333984375,291.1499938964844,262.07525634765625,260.4012756347656,279.99884033203125,293.2654113769531,291.2081298828125,1.0,0.2460577189922332,0.7995133399963379,0.7995133399963379,1.0,1.0,-1.161791443824768,0.4944102764129638,0.6673811674118042,0.2116083204746246,0.0,0.0,0.6274189352989197,39.754356384277344,67.0,-41.54391479492188,-13018.8173828125,167.56814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,308.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.634765625,18000.0,0.0,0.0,0.3017139732837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920728445053101,0.5920779705047607,-5.106341632199474e-06,0.0,0.0003062013129238,0.0,0.0,34.94436264038086,0.0,0.0,0.0,0.3768957853317261,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0946965143084526,-2192.190673828125,304.14892578125,0.7529959678649902,0.1542225033044815,0.1398280709981918,293.1651611328125,297.1499938964844,293.1499938964844,0.0042361328378319,-334.7609558105469,296.8733825683594,0.5061396956443787,0.050000000745058,0.0486832000315189,293.17755126953125,297.1499938964844,293.1499938964844,0.2218055576086044,-3368.192626953125,304.1520690917969,0.9492193460464478,0.3061451613903045,0.214787021279335,293.1210327148437,297.1499938964844,293.1499938964844,0.2747191190719604,-5406.845703125,304.1399841308594,0.9990000128746032,0.3940168917179107,0.3451376557350158,293.2647705078125,297.1499938964844,293.1499938964844,0.0073242951184511,-2518.744140625,300.211181640625,0.5061396956443787,0.050000000745058,0.2309321463108062,291.1802978515625,291.1499938964844,262.07440185546875,260.399658203125,279.9916076660156,293.26483154296875,291.17236328125,1.0,0.2508297562599182,0.799411952495575,0.799411952495575,1.0,1.0,-1.1753462553024292,0.500434935092926,0.6749112606048584,0.2149258255958557,0.0,0.0,0.6287514567375183,41.92358016967773,67.0,-71.90377807617188,-13102.025390625,175.97462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,308.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.9921875,18000.0,0.0,0.0,0.3003003299236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891528129577637,0.5891578793525696,-5.065349341748515e-06,0.0,0.0003047666396014,0.0,0.0,34.479286193847656,0.0,0.0,0.0,0.375538557767868,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0951417386531829,-2201.150634765625,304.1483154296875,0.7436205744743347,0.1542496681213379,0.139964073896408,293.16436767578125,297.1499938964844,293.1499938964844,0.0042522246949374,-336.4803161621094,296.8501281738281,0.4991875886917114,0.050000000745058,0.0487885139882564,293.1778869628906,297.1499938964844,293.1499938964844,0.2223306149244308,-3375.3212890625,304.1507263183594,0.9344777464866638,0.3057314455509186,0.2145859152078628,293.1369934082031,297.1499938964844,293.1499938964844,0.2889423668384552,-5636.38623046875,304.1159362792969,0.9990000128746032,0.391259491443634,0.3593218624591827,293.2646179199219,297.1499938964844,293.1499938964844,0.0073377462103962,-2526.498046875,300.17926025390625,0.4991875886917114,0.050000000745058,0.23143170773983,291.13970947265625,291.1499938964844,262.072265625,260.3969421386719,279.9821472167969,293.2646179199219,291.1310729980469,1.0,0.2569929361343384,0.7992002964019775,0.7992002964019775,1.0,1.0,-1.1930162906646729,0.5082900524139404,0.6847262978553772,0.2192755788564682,0.0,0.0,0.6334827542304993,44.84083557128906,70.0,-93.85253143310548,-13240.4326171875,187.37576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63116455078125,308.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.87890625,18000.0,0.0,0.0,0.2991425693035126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59218430519104,0.592189371585846,-5.06309970660368e-06,0.0,0.000303591688862,0.0,0.0,34.72166442871094,0.0,0.0,0.0,0.3764852285385132,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0958273708820343,-2214.76171875,304.14776611328125,0.7249969244003296,0.1542879045009613,0.1402402222156524,293.1628112792969,297.1499938964844,293.1499938964844,0.0042886012233793,-339.9081726074219,296.816162109375,0.4853331744670868,0.050000000745058,0.0490369498729705,293.1785888671875,297.1499938964844,293.1499938964844,0.2228946685791015,-3383.012451171875,304.149658203125,0.9045227766036988,0.3048793971538543,0.2141836285591125,293.1776123046875,297.1499938964844,293.1499938964844,0.2969458103179931,-5756.8427734375,304.1163330078125,0.9825149178504944,0.3833132684230804,0.365208625793457,293.2652893066406,297.1499938964844,293.1499938964844,0.0073616011068224,-2538.984375,300.11932373046875,0.4853331744670868,0.050000000745058,0.2326101660728454,291.0804138183594,291.1499938964844,262.06396484375,260.3880615234375,279.9756774902344,293.26519775390625,291.08135986328125,1.0,0.2662162780761719,0.7987769842147827,0.7987769842147827,1.0,1.0,-1.202178716659546,0.512363076210022,0.6898156404495239,0.2214231342077255,0.0,0.0,0.6477541923522949,51.26204299926758,73.0,-50.51842880249024,-13426.6484375,203.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,308.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.2890625,18000.0,0.0,0.0,0.2979064881801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613179624080658,0.6131848096847534,-5.17661419507931e-06,0.0,0.000302337197354,0.0,0.0,37.1473388671875,0.0,0.0,0.0,0.3844042718410492,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0958273708820343,-2214.76171875,304.14776611328125,0.7249969244003296,0.1542879045009613,0.1402402222156524,293.1628112792969,297.1499938964844,293.1499938964844,0.0042886012233793,-339.9081726074219,296.816162109375,0.4853331744670868,0.050000000745058,0.0490369498729705,293.1785888671875,297.1499938964844,293.1499938964844,0.2228946685791015,-3383.012451171875,304.149658203125,0.9045227766036988,0.3048793971538543,0.2141836285591125,293.1776123046875,297.1499938964844,293.1499938964844,0.2969458103179931,-5756.8427734375,304.1163330078125,0.9825149178504944,0.3833132684230804,0.365208625793457,293.2652893066406,297.1499938964844,293.1499938964844,0.0073616011068224,-2538.984375,300.11932373046875,0.4853331744670868,0.050000000745058,0.2326101660728454,291.0804138183594,291.1499938964844,262.06396484375,260.3880615234375,279.9756774902344,293.26519775390625,291.08135986328125,1.0,0.2662162780761719,0.7987769842147827,0.7987769842147827,1.0,1.0,-1.202178716659546,0.512363076210022,0.6898156404495239,0.2214231342077255,0.0,0.0,0.6477541923522949,51.26204299926758,73.0,-50.51842880249024,-13426.6484375,203.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,308.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.2890625,18000.0,0.0,0.0,0.2979064881801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613179624080658,0.6131848096847534,-5.17661419507931e-06,0.0,0.000302337197354,0.0,0.0,37.1473388671875,0.0,0.0,0.0,0.3844042718410492,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957944840192794,-2213.658447265625,304.1485595703125,0.7085188627243042,0.1542245298624038,0.1404470354318618,293.162109375,297.1499938964844,293.1499938964844,0.0043053352274,-340.8529968261719,296.8281555175781,0.4723550677299499,0.050000000745058,0.0492878183722496,293.17987060546875,297.1499938964844,293.1499938964844,0.2218088954687118,-3369.1875,304.1515808105469,0.8816632628440857,0.3039001226425171,0.2137110829353332,293.1932678222656,297.1499938964844,293.1499938964844,0.2924109995365143,-5682.64404296875,304.1346435546875,0.955999195575714,0.3794025480747223,0.3609183132648468,293.2666931152344,297.1499938964844,293.1499938964844,0.0073481728322803,-2534.5947265625,300.08331298828125,0.4723550677299499,0.050000000745058,0.2338001877069473,291.1063232421875,291.1499938964844,262.04998779296875,260.3743896484375,279.9737548828125,293.2666015625,291.1081848144531,1.0,0.2736898958683014,0.7983537316322327,0.7983537316322327,1.0,1.0,-1.1979215145111084,0.510356068611145,0.6875654458999634,0.2204999923706054,0.0,0.0,0.6518760919570923,57.557125091552734,76.0,9.088878631591797,-13452.8447265625,214.8597869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,308.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.568359375,18000.0,0.0,0.0,0.2975908815860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270639896392822,0.6270692944526672,-5.301372766552959e-06,0.0,0.0003020169096998,0.0,0.0,39.08987045288086,0.0,0.0,0.0,0.3902081251144409,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957944840192794,-2213.658447265625,304.1485595703125,0.7085188627243042,0.1542245298624038,0.1404470354318618,293.162109375,297.1499938964844,293.1499938964844,0.0043053352274,-340.8529968261719,296.8281555175781,0.4723550677299499,0.050000000745058,0.0492878183722496,293.17987060546875,297.1499938964844,293.1499938964844,0.2218088954687118,-3369.1875,304.1515808105469,0.8816632628440857,0.3039001226425171,0.2137110829353332,293.1932678222656,297.1499938964844,293.1499938964844,0.2924109995365143,-5682.64404296875,304.1346435546875,0.955999195575714,0.3794025480747223,0.3609183132648468,293.2666931152344,297.1499938964844,293.1499938964844,0.0073481728322803,-2534.5947265625,300.08331298828125,0.4723550677299499,0.050000000745058,0.2338001877069473,291.1063232421875,291.1499938964844,262.04998779296875,260.3743896484375,279.9737548828125,293.2666015625,291.1081848144531,1.0,0.2736898958683014,0.7983537316322327,0.7983537316322327,1.0,1.0,-1.1979215145111084,0.510356068611145,0.6875654458999634,0.2204999923706054,0.0,0.0,0.6518760919570923,57.557125091552734,76.0,9.088878631591797,-13452.8447265625,214.8597869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,308.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.568359375,18000.0,0.0,0.0,0.2975908815860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270639896392822,0.6270692944526672,-5.301372766552959e-06,0.0,0.0003020169096998,0.0,0.0,39.08987045288086,0.0,0.0,0.0,0.3902081251144409,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0958067700266838,-2213.67529296875,304.1490173339844,0.6953837871551514,0.1541170328855514,0.140556201338768,293.1622314453125,297.1499938964844,293.1499938964844,0.0043182433582842,-341.7084655761719,296.829833984375,0.4601736962795257,0.050000000745058,0.0494989827275276,293.1812744140625,297.1499938964844,293.1499938964844,0.2209005504846573,-3357.8955078125,304.1525573730469,0.8650681972503662,0.3028544187545776,0.2131501883268356,293.19830322265625,297.1499938964844,293.1499938964844,0.2904126644134521,-5648.75830078125,304.1429443359375,0.9349283576011658,0.3772748410701751,0.358829528093338,293.2681884765625,297.1499938964844,293.1499938964844,0.0073314220644533,-2530.62939453125,300.04205322265625,0.4601736962795257,0.050000000745058,0.2348018735647201,291.1173400878906,291.1499938964844,262.0328369140625,260.3580322265625,279.96954345703125,293.2680969238281,291.1180725097656,1.0,0.280058890581131,0.797835111618042,0.797835111618042,1.0,1.0,-1.1963273286819458,0.5095927715301514,0.6867345571517944,0.2200389206409454,0.0,0.0,0.6553749442100525,62.88074493408203,79.0,12.066732406616213,-13448.0537109375,225.15122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384094238281,308.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.498046875,18000.0,0.0,0.0,0.2977842092514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344442367553711,0.6344496011734009,-5.367165158531861e-06,0.0,0.0003022131277248,0.0,0.0,40.14288330078125,0.0,0.0,0.0,0.3934091627597809,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0958067700266838,-2213.67529296875,304.1490173339844,0.6953837871551514,0.1541170328855514,0.140556201338768,293.1622314453125,297.1499938964844,293.1499938964844,0.0043182433582842,-341.7084655761719,296.829833984375,0.4601736962795257,0.050000000745058,0.0494989827275276,293.1812744140625,297.1499938964844,293.1499938964844,0.2209005504846573,-3357.8955078125,304.1525573730469,0.8650681972503662,0.3028544187545776,0.2131501883268356,293.19830322265625,297.1499938964844,293.1499938964844,0.2904126644134521,-5648.75830078125,304.1429443359375,0.9349283576011658,0.3772748410701751,0.358829528093338,293.2681884765625,297.1499938964844,293.1499938964844,0.0073314220644533,-2530.62939453125,300.04205322265625,0.4601736962795257,0.050000000745058,0.2348018735647201,291.1173400878906,291.1499938964844,262.0328369140625,260.3580322265625,279.96954345703125,293.2680969238281,291.1180725097656,1.0,0.280058890581131,0.797835111618042,0.797835111618042,1.0,1.0,-1.1963273286819458,0.5095927715301514,0.6867345571517944,0.2200389206409454,0.0,0.0,0.6553749442100525,62.88074493408203,79.0,12.066732406616213,-13448.0537109375,225.15122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384094238281,308.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.498046875,18000.0,0.0,0.0,0.2977842092514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344442367553711,0.6344496011734009,-5.367165158531861e-06,0.0,0.0003022131277248,0.0,0.0,40.14288330078125,0.0,0.0,0.0,0.3934091627597809,4.0,0.0,1.0
482580,293.1484069824219,297.1499938964844,293.1499938964844,0.0958318263292312,-2214.023193359375,304.1492919921875,0.6849265694618225,0.154007613658905,0.1406346410512924,293.162841796875,297.1499938964844,293.1499938964844,0.0043291258625686,-342.4722595214844,296.8270874023437,0.4499458968639374,0.050000000745058,0.0496855601668357,293.1828308105469,297.1499938964844,293.1499938964844,0.2200034856796264,-3346.86328125,304.1531982421875,0.852096676826477,0.3017493784427643,0.2125291675329208,293.19970703125,297.1499938964844,293.1499938964844,0.2891188859939575,-5627.16748046875,304.1473693847656,0.91807222366333,0.3757632970809936,0.3574884831905365,293.2695007324219,297.1499938964844,293.1499938964844,0.0073120663873851,-2526.31005859375,299.9991149902344,0.4499458968639374,0.050000000745058,0.2356869131326675,291.1229858398437,291.1499938964844,262.01519775390625,260.3412780761719,279.965087890625,293.2694396972656,291.1234130859375,1.0,0.2856007516384125,0.7973164916038513,0.7973164916038513,1.0,1.0,-1.195352554321289,0.5090921521186829,0.686260461807251,0.2197704762220382,0.0,0.0,0.6585648655891418,67.59162902832031,82.0,8.798622131347656,-13443.3203125,234.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,308.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.61328125,18000.0,0.0,0.0,0.29834645986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408752799034119,0.6408807039260864,-5.419709395937389e-06,0.0,0.0003027837083209,0.0,0.0,41.04597854614258,0.0,0.0,0.0,0.3961086571216583,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.0958318263292312,-2214.023193359375,304.1492919921875,0.6849265694618225,0.154007613658905,0.1406346410512924,293.162841796875,297.1499938964844,293.1499938964844,0.0043291258625686,-342.4722595214844,296.8270874023437,0.4499458968639374,0.050000000745058,0.0496855601668357,293.1828308105469,297.1499938964844,293.1499938964844,0.2200034856796264,-3346.86328125,304.1531982421875,0.852096676826477,0.3017493784427643,0.2125291675329208,293.19970703125,297.1499938964844,293.1499938964844,0.2891188859939575,-5627.16748046875,304.1473693847656,0.91807222366333,0.3757632970809936,0.3574884831905365,293.2695007324219,297.1499938964844,293.1499938964844,0.0073120663873851,-2526.31005859375,299.9991149902344,0.4499458968639374,0.050000000745058,0.2356869131326675,291.1229858398437,291.1499938964844,262.01519775390625,260.3412780761719,279.965087890625,293.2694396972656,291.1234130859375,1.0,0.2856007516384125,0.7973164916038513,0.7973164916038513,1.0,1.0,-1.195352554321289,0.5090921521186829,0.686260461807251,0.2197704762220382,0.0,0.0,0.6585648655891418,67.59162902832031,82.0,8.798622131347656,-13443.3203125,234.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,308.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.61328125,18000.0,0.0,0.0,0.29834645986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408752799034119,0.6408807039260864,-5.419709395937389e-06,0.0,0.0003027837083209,0.0,0.0,41.04597854614258,0.0,0.0,0.0,0.3961086571216583,4.0,0.0,1.0
