time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958471372723579,-2214.267822265625,304.1493835449219,0.6804239153862,0.1539545953273773,0.1406686455011367,293.16326904296875,297.1499938964844,293.1499938964844,0.0043337917886674,-342.8074951171875,296.82470703125,0.4456903636455536,0.050000000745058,0.0497720278799533,293.1836242675781,297.1499938964844,293.1499938964844,0.2195473909378051,-3341.279296875,304.1534423828125,0.8465442061424255,0.3011784553527832,0.2121999561786651,293.1998291015625,297.1499938964844,293.1499938964844,0.2885750532150268,-5618.24609375,304.1488342285156,0.9110204577445984,0.3751057088375091,0.3569317162036896,293.27008056640625,297.1499938964844,293.1499938964844,0.0073015256784856,-2523.97216796875,299.97735595703125,0.4456903636455536,0.050000000745058,0.2360970675945282,291.1248474121094,291.1499938964844,262.0061950683594,260.3327331542969,279.9627990722656,293.27001953125,291.12518310546875,1.0,0.288129448890686,0.7970571517944336,0.7970571517944336,1.0,1.0,-1.1949260234832764,0.5088645815849304,0.686061441898346,0.2196640819311142,0.0,0.0,0.6600512266159058,69.77550506591797,82.0,7.054550647735596,-13441.20703125,238.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798400878906,308.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.3515625,18000.0,0.0,0.0,0.2987332642078399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438032388687134,0.6438086628913879,-5.443396275950363e-06,0.0,0.0003031762607861,0.0,0.0,41.4597053527832,0.0,0.0,0.0,0.3973357677459717,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958626642823219,-2214.523681640625,304.14947509765625,0.6763037443161011,0.1539026796817779,0.1407001912593841,293.1637878417969,297.1499938964844,293.1499938964844,0.0043379887938499,-343.111328125,296.8219299316406,0.4418757259845733,0.050000000745058,0.0498548485338687,293.1844177246094,297.1499938964844,293.1499938964844,0.2190829068422317,-3335.601806640625,304.1536560058594,0.8414623737335205,0.3005966544151306,0.2118601649999618,293.1997985839844,297.1499938964844,293.1499938964844,0.2880617678165436,-5609.9140625,304.14996337890625,0.9048212170600892,0.374482661485672,0.3564124405384063,293.2706604003906,297.1499938964844,293.1499938964844,0.0072904373519122,-2521.4970703125,299.9555053710937,0.4418757259845733,0.050000000745058,0.236489936709404,291.1263732910156,291.1499938964844,261.9971008300781,260.3241577148437,279.9603881835937,293.27056884765625,291.1266784667969,1.0,0.2905254065990448,0.7968636751174927,0.7968636751174927,1.0,1.0,-1.1945037841796875,0.5086429715156555,0.685860812664032,0.2195731550455093,0.0,0.0,0.6614706516265869,71.8674087524414,70.0,5.746479034423828,-13439.7919921875,242.77723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134521484375,308.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.283203125,18000.0,0.0,0.0,0.2991738617420196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465963125228882,0.6466017961502075,-5.465946287586121e-06,0.0,0.000303623441141,0.0,0.0,41.85640335083008,0.0,0.0,0.0,0.3985057771205902,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957633629441261,-2212.564208984375,304.1498107910156,0.6765141487121582,0.1538381725549698,0.1406207531690597,293.1649475097656,297.1499938964844,293.1499938964844,0.0043301195837557,-342.4696350097656,296.8163757324219,0.4421888291835785,0.050000000745058,0.0498478598892688,293.1858825683594,297.1499938964844,293.1499938964844,0.21795254945755,-3321.73193359375,304.1543273925781,0.8408175110816956,0.2994281947612762,0.211041510105133,293.19927978515625,297.1499938964844,293.1499938964844,0.2868895530700683,-5591.0927734375,304.15191650390625,0.904274880886078,0.373323529958725,0.3552870452404022,293.27154541015625,297.1499938964844,293.1499938964844,0.0072374106384813,-2507.6630859375,299.9125671386719,0.4421888291835785,0.050000000745058,0.2364567816257476,291.1307373046875,291.1499938964844,261.9786071777344,260.30670166015625,279.9562683105469,293.2715148925781,291.1314392089844,1.0,0.2895323038101196,0.7964767813682556,0.7964767813682556,1.0,1.0,-1.1920276880264282,0.5074644088745117,0.6845633387565613,0.2190125286579132,0.0,0.0,0.6637938618659973,71.65729522705078,58.0,7.444048881530762,-13428.2158203125,241.4478302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585632324219,308.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.98046875,18000.0,0.0,0.0,0.3001543581485748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515898108482361,0.6515953540802002,-5.507277819560841e-06,0.0,0.0003046185302082,0.0,0.0,42.57721328735352,0.0,0.0,0.0,0.4006016254425049,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957633629441261,-2212.564208984375,304.1498107910156,0.6765141487121582,0.1538381725549698,0.1406207531690597,293.1649475097656,297.1499938964844,293.1499938964844,0.0043301195837557,-342.4696350097656,296.8163757324219,0.4421888291835785,0.050000000745058,0.0498478598892688,293.1858825683594,297.1499938964844,293.1499938964844,0.21795254945755,-3321.73193359375,304.1543273925781,0.8408175110816956,0.2994281947612762,0.211041510105133,293.19927978515625,297.1499938964844,293.1499938964844,0.2868895530700683,-5591.0927734375,304.15191650390625,0.904274880886078,0.373323529958725,0.3552870452404022,293.27154541015625,297.1499938964844,293.1499938964844,0.0072374106384813,-2507.6630859375,299.9125671386719,0.4421888291835785,0.050000000745058,0.2364567816257476,291.1307373046875,291.1499938964844,261.9786071777344,260.30670166015625,279.9562683105469,293.2715148925781,291.1314392089844,1.0,0.2895323038101196,0.7964767813682556,0.7964767813682556,1.0,1.0,-1.1920276880264282,0.5074644088745117,0.6845633387565613,0.2190125286579132,0.0,0.0,0.6637938618659973,71.65729522705078,58.0,7.444048881530762,-13428.2158203125,241.4478302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585632324219,308.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.98046875,18000.0,0.0,0.0,0.3001543581485748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515898108482361,0.6515953540802002,-5.507277819560841e-06,0.0,0.0003046185302082,0.0,0.0,42.57721328735352,0.0,0.0,0.0,0.4006016254425049,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956216380000114,-2209.796875,304.1501159667969,0.6817725300788879,0.1538457572460174,0.140511155128479,293.1660461425781,297.1499938964844,293.1499938964844,0.0043134563602507,-341.1375732421875,296.8128662109375,0.4471918046474457,0.050000000745058,0.0497408807277679,293.18682861328125,297.1499938964844,293.1499938964844,0.2169085890054702,-3308.88623046875,304.1549377441406,0.8459466695785522,0.2985078394412994,0.2103194892406463,293.1985778808594,297.1499938964844,293.1499938964844,0.2858331501483917,-5574.26025390625,304.1531982421875,0.9108349084854126,0.3724679350852966,0.3543577790260315,293.2720031738281,297.1499938964844,293.1499938964844,0.0071768048219382,-2491.115478515625,299.8796691894531,0.4471918046474457,0.050000000745058,0.2359493225812912,291.1370849609375,291.1499938964844,261.9635314941406,260.2925109863281,279.9533386230469,293.2720031738281,291.13800048828125,1.0,0.2858213186264038,0.796167254447937,0.796167254447937,1.0,1.0,-1.1891769170761108,0.5061302185058594,0.6830467581748962,0.2183597385883331,0.0,0.0,0.6646725535392761,68.90990447998047,58.0,10.315665245056152,-13411.2255859375,234.85317993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,308.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.162109375,18000.0,0.0,0.0,0.3009525835514068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541935205459595,0.6541990637779236,-5.5315827012236696e-06,0.0,0.0003054286062251,0.0,0.0,42.97227478027344,0.0,0.0,0.0,0.4017203152179718,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955822393298149,-2209.029296875,304.1501770019531,0.6836839318275452,0.1538552045822143,0.1404809653759002,293.1663513183594,297.1499938964844,293.1499938964844,0.0043082139454782,-340.72088623046875,296.8119812011719,0.4490275382995605,0.050000000745058,0.0497037731111049,293.18707275390625,297.1499938964844,293.1499938964844,0.2166354358196258,-3305.524169921875,304.15509033203125,0.8478947281837463,0.2982784807682037,0.2101323306560516,293.1983642578125,297.1499938964844,293.1499938964844,0.285560131072998,-5569.92578125,304.15350341796875,0.9133710265159608,0.372262567281723,0.3541234135627746,293.2720947265625,297.1499938964844,293.1499938964844,0.0071599064394831,-2486.447998046875,299.87158203125,0.4490275382995605,0.050000000745058,0.2357732951641082,291.1388854980469,291.1499938964844,261.959716796875,260.2889404296875,279.9526062011719,293.2720642089844,291.1398010253906,1.0,0.2845694720745086,0.7960898280143738,0.7960898280143738,1.0,1.0,-1.1883790493011477,0.5057581663131714,0.6826208829879761,0.2181771546602249,0.0,0.0,0.6647551655769348,67.95947265625,46.0,10.893094062805176,-13405.9296875,232.6458435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,308.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.3011444211006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545996069908142,0.6546051502227783,-5.535874151973985e-06,0.0,0.0003056233108509,0.0,0.0,43.03704833984375,0.0,0.0,0.0,0.4019002020359039,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0953732281923294,-2204.966796875,304.1504821777344,0.6967209577560425,0.1539421081542968,0.1403218954801559,293.1679992675781,297.1499938964844,293.1499938964844,0.0042769433930516,-338.24761962890625,296.8070678710937,0.4619090259075165,0.050000000745058,0.0494699440896511,293.1881103515625,297.1499938964844,293.1499938964844,0.2152111977338791,-3287.996826171875,304.15576171875,0.8616811037063599,0.2971263229846954,0.2091597020626068,293.1971435546875,297.1499938964844,293.1499938964844,0.2841672599315643,-5547.89501953125,304.1546325683594,0.9315055012702942,0.3712823987007141,0.3529491126537323,293.2723083496094,297.1499938964844,293.1499938964844,0.0070681083016097,-2460.835693359375,299.83184814453125,0.4619090259075165,0.050000000745058,0.234664112329483,291.1483459472656,291.1499938964844,261.94049072265625,260.2709350585937,279.9490661621094,293.2723083496094,291.1493225097656,1.0,0.276699960231781,0.7957254648208618,0.7957254648208618,1.0,1.0,-1.1839993000030518,0.5037246346473694,0.6802746653556824,0.2171777635812759,0.0,0.0,0.6643480658531189,61.97946548461914,34.0,12.809576034545898,-13374.1396484375,219.043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,308.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.3020064830780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551145911216736,0.6551201343536377,-5.545575731957797e-06,0.0,0.0003064981719944,0.0,0.0,43.14456558227539,0.0,0.0,0.0,0.4021703898906708,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0953732281923294,-2204.966796875,304.1504821777344,0.6967209577560425,0.1539421081542968,0.1403218954801559,293.1679992675781,297.1499938964844,293.1499938964844,0.0042769433930516,-338.24761962890625,296.8070678710937,0.4619090259075165,0.050000000745058,0.0494699440896511,293.1881103515625,297.1499938964844,293.1499938964844,0.2152111977338791,-3287.996826171875,304.15576171875,0.8616811037063599,0.2971263229846954,0.2091597020626068,293.1971435546875,297.1499938964844,293.1499938964844,0.2841672599315643,-5547.89501953125,304.1546325683594,0.9315055012702942,0.3712823987007141,0.3529491126537323,293.2723083496094,297.1499938964844,293.1499938964844,0.0070681083016097,-2460.835693359375,299.83184814453125,0.4619090259075165,0.050000000745058,0.234664112329483,291.1483459472656,291.1499938964844,261.94049072265625,260.2709350585937,279.9490661621094,293.2723083496094,291.1493225097656,1.0,0.276699960231781,0.7957254648208618,0.7957254648208618,1.0,1.0,-1.1839993000030518,0.5037246346473694,0.6802746653556824,0.2171777635812759,0.0,0.0,0.6643480658531189,61.97946548461914,34.0,12.809576034545898,-13374.1396484375,219.043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,308.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.3020064830780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551145911216736,0.6551201343536377,-5.545575731957797e-06,0.0,0.0003064981719944,0.0,0.0,43.14456558227539,0.0,0.0,0.0,0.4021703898906708,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951599553227424,-2200.834716796875,304.1506652832031,0.7153599262237549,0.1540845185518264,0.1401600837707519,293.16998291015625,297.1499938964844,293.1499938964844,0.0042393072508275,-335.29010009765625,296.8008117675781,0.4781445860862732,0.050000000745058,0.0491774044930934,293.1891174316406,297.1499938964844,293.1499938964844,0.2137143760919571,-3269.584228515625,304.1563415527344,0.88291335105896,0.2959547340869903,0.2081325352191925,293.1957397460937,297.1499938964844,293.1499938964844,0.282765120267868,-5525.8310546875,304.1554260253906,0.95769065618515,0.3703708350658417,0.3517834842205047,293.272216796875,297.1499938964844,293.1499938964844,0.0069682169705629,-2432.630126953125,299.7929382324219,0.4781445860862732,0.050000000745058,0.2332764267921447,291.1579284667969,291.1499938964844,261.9209289550781,260.252685546875,279.945556640625,293.2722473144531,291.1589050292969,1.0,0.2666511535644531,0.7953610420227051,0.7953610420227051,1.0,1.0,-1.1791564226150513,0.5014839768409729,0.6776724457740784,0.2160709798336029,0.0,0.0,0.6626423597335815,54.50665664672852,25.0,13.156339645385742,-13334.78125,202.3887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,308.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.431640625,18000.0,0.0,0.0,0.3026266098022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531388759613037,0.6531444191932678,-5.535483069252223e-06,0.0,0.000307127542328,0.0,0.0,42.89337158203125,0.0,0.0,0.0,0.4014013111591339,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951599553227424,-2200.834716796875,304.1506652832031,0.7153599262237549,0.1540845185518264,0.1401600837707519,293.16998291015625,297.1499938964844,293.1499938964844,0.0042393072508275,-335.29010009765625,296.8008117675781,0.4781445860862732,0.050000000745058,0.0491774044930934,293.1891174316406,297.1499938964844,293.1499938964844,0.2137143760919571,-3269.584228515625,304.1563415527344,0.88291335105896,0.2959547340869903,0.2081325352191925,293.1957397460937,297.1499938964844,293.1499938964844,0.282765120267868,-5525.8310546875,304.1554260253906,0.95769065618515,0.3703708350658417,0.3517834842205047,293.272216796875,297.1499938964844,293.1499938964844,0.0069682169705629,-2432.630126953125,299.7929382324219,0.4781445860862732,0.050000000745058,0.2332764267921447,291.1579284667969,291.1499938964844,261.9209289550781,260.252685546875,279.945556640625,293.2722473144531,291.1589050292969,1.0,0.2666511535644531,0.7953610420227051,0.7953610420227051,1.0,1.0,-1.1791564226150513,0.5014839768409729,0.6776724457740784,0.2160709798336029,0.0,0.0,0.6626423597335815,54.50665664672852,25.0,13.156339645385742,-13334.78125,202.3887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,308.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.431640625,18000.0,0.0,0.0,0.3026266098022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531388759613037,0.6531444191932678,-5.535483069252223e-06,0.0,0.000307127542328,0.0,0.0,42.89337158203125,0.0,0.0,0.0,0.4014013111591339,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950652584433555,-2199.001708984375,304.1507263183594,0.7254623174667358,0.1541711241006851,0.1400910913944244,293.17108154296875,297.1499938964844,293.1499938964844,0.0042197685688734,-333.7600402832031,296.7969665527344,0.4858551323413849,0.050000000745058,0.0490270294249057,293.18963623046875,297.1499938964844,293.1499938964844,0.2129586786031723,-3260.296875,304.15655517578125,0.895829975605011,0.2953580021858215,0.2076092809438705,293.19500732421875,297.1499938964844,293.1499938964844,0.282084196805954,-5515.158203125,304.1556701660156,0.9717949032783508,0.3699364066123962,0.3512182533740997,293.2720947265625,297.1499938964844,293.1499938964844,0.0069184652529656,-2418.504638671875,299.7736511230469,0.4858551323413849,0.050000000745058,0.2325631231069564,291.1624450683594,291.1499938964844,261.9110412597656,260.24346923828125,279.9436950683594,293.2721252441406,291.163330078125,1.0,0.2614095509052276,0.7951788902282715,0.7951788902282715,1.0,1.0,-1.1767302751541138,0.5003625750541687,0.6763677000999451,0.2155153602361679,0.0,0.0,0.6613582372665405,50.66638946533203,25.0,12.649967193603516,-13313.443359375,193.9018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,308.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.978515625,18000.0,0.0,0.0,0.3028192818164825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512758731842041,0.6512814164161682,-5.523337677004747e-06,0.0,0.0003073230909649,0.0,0.0,42.64182662963867,0.0,0.0,0.0,0.4006511867046356,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949799269437789,-2197.353271484375,304.1507263183594,0.7365091443061829,0.1542637050151825,0.1400284767150879,293.1722717285156,297.1499938964844,293.1499938964844,0.0042000440880656,-332.2216491699219,296.7924499511719,0.4939827919006347,0.050000000745058,0.0488764308393001,293.190185546875,297.1499938964844,293.1499938964844,0.2122042328119278,-3251.032958984375,304.15673828125,0.910707414150238,0.2947517037391662,0.2070795744657516,293.1942749023437,297.1499938964844,293.1499938964844,0.2814247608184814,-5504.849609375,304.15582275390625,0.98585444688797,0.3695129752159118,0.3506641089916229,293.2719421386719,297.1499938964844,293.1499938964844,0.0068693640641868,-2404.541259765625,299.7543029785156,0.4939827919006347,0.050000000745058,0.231848731637001,291.1664733886719,291.1499938964844,261.9010925292969,260.2342224121094,279.94171142578125,293.27197265625,291.167236328125,1.0,0.2560065388679504,0.7950154542922974,0.7950154542922974,1.0,1.0,-1.1743159294128418,0.4992491602897644,0.6750667691230774,0.2149634212255478,0.0,0.0,0.6598554849624634,46.82050323486328,25.0,11.64036464691162,-13291.30078125,185.4414520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,308.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.20703125,18000.0,0.0,0.0,0.3029238283634186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489118337631226,0.6489173769950867,-5.5069863265089225e-06,0.0,0.0003074291744269,0.0,0.0,42.31840896606445,0.0,0.0,0.0,0.3996915817260742,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0948999524116516,-2195.773681640625,304.150634765625,0.7538456916809082,0.1544534415006637,0.1400079429149627,293.1747436523437,297.1499938964844,293.1499938964844,0.004169619642198,-329.8365783691406,296.7818603515625,0.5065299272537231,0.050000000745058,0.0486776866018772,293.1912841796875,297.1499938964844,293.1499938964844,0.2107701599597931,-3233.44677734375,304.1568603515625,0.9352008700370787,0.2935065031051636,0.2060730755329132,293.1910095214844,297.1499938964844,293.1499938964844,0.2754546999931335,-5408.05810546875,304.164794921875,0.9990000128746032,0.36903777718544,0.3443783819675445,293.2715148925781,297.1499938964844,293.1499938964844,0.0067901904694736,-2382.031982421875,299.71563720703125,0.5065299272537231,0.050000000745058,0.2309059798717498,291.1734924316406,291.1499938964844,261.8809509277344,260.2156066894531,279.940185546875,293.27154541015625,291.17498779296875,1.0,0.2480362504720688,0.7946885824203491,0.7946885824203491,1.0,1.0,-1.1643174886703491,0.4947199523448944,0.6695975661277771,0.2126033902168274,0.0,0.0,0.6562789082527161,41.65165710449219,25.0,14.804705619812012,-13212.5771484375,172.05599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,308.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7734375,18000.0,0.0,0.0,0.3028425574302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430567502975464,0.6430622339248657,-5.464570222102338e-06,0.0,0.0003073466941714,0.0,0.0,41.51261520385742,0.0,0.0,0.0,0.3972951471805572,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0948999524116516,-2195.773681640625,304.150634765625,0.7538456916809082,0.1544534415006637,0.1400079429149627,293.1747436523437,297.1499938964844,293.1499938964844,0.004169619642198,-329.8365783691406,296.7818603515625,0.5065299272537231,0.050000000745058,0.0486776866018772,293.1912841796875,297.1499938964844,293.1499938964844,0.2107701599597931,-3233.44677734375,304.1568603515625,0.9352008700370787,0.2935065031051636,0.2060730755329132,293.1910095214844,297.1499938964844,293.1499938964844,0.2754546999931335,-5408.05810546875,304.164794921875,0.9990000128746032,0.36903777718544,0.3443783819675445,293.2715148925781,297.1499938964844,293.1499938964844,0.0067901904694736,-2382.031982421875,299.71563720703125,0.5065299272537231,0.050000000745058,0.2309059798717498,291.1734924316406,291.1499938964844,261.8809509277344,260.2156066894531,279.940185546875,293.27154541015625,291.17498779296875,1.0,0.2480362504720688,0.7946885824203491,0.7946885824203491,1.0,1.0,-1.1643174886703491,0.4947199523448944,0.6695975661277771,0.2126033902168274,0.0,0.0,0.6562789082527161,41.65165710449219,25.0,14.804705619812012,-13212.5771484375,172.05599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,308.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7734375,18000.0,0.0,0.0,0.3028425574302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430567502975464,0.6430622339248657,-5.464570222102338e-06,0.0,0.0003073466941714,0.0,0.0,41.51261520385742,0.0,0.0,0.0,0.3972951471805572,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.094653233885765,-2190.639404296875,304.1508178710937,0.7654170393943787,0.1546114534139633,0.1400578469038009,293.1774597167969,297.1499938964844,293.1499938964844,0.0041419276967644,-327.3261108398437,296.7850952148437,0.5149431228637695,0.050000000745058,0.0485678128898143,293.192626953125,297.1499938964844,293.1499938964844,0.208864539861679,-3209.5654296875,304.15777587890625,0.9499303102493286,0.2921892702579498,0.2050924599170684,293.16912841796875,297.1499938964844,293.1499938964844,0.2598749995231628,-5158.0830078125,304.1854553222656,0.9990000128746032,0.372392863035202,0.3288921117782593,293.2708740234375,297.1499938964844,293.1499938964844,0.0067184092476964,-2359.306396484375,299.68707275390625,0.5149431228637695,0.050000000745058,0.2303847968578338,291.2074890136719,291.1499938964844,261.860595703125,260.19683837890625,279.9429626464844,293.2709350585937,291.2113342285156,1.0,0.2414392530918121,0.7943617701530457,0.7943617701530457,1.0,1.0,-1.143710732460022,0.4855355322360992,0.6581752300262451,0.2075194418430328,0.0,0.0,0.6465914249420166,38.58472442626953,25.0,41.7089958190918,-13041.3681640625,159.97706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,308.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.22265625,18000.0,0.0,0.0,0.3020161688327789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306940317153931,0.6306993961334229,-5.3875919547863305e-06,0.0,0.0003065080090891,0.0,0.0,39.91366958618164,0.0,0.0,0.0,0.3923112452030182,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.094653233885765,-2190.639404296875,304.1508178710937,0.7654170393943787,0.1546114534139633,0.1400578469038009,293.1774597167969,297.1499938964844,293.1499938964844,0.0041419276967644,-327.3261108398437,296.7850952148437,0.5149431228637695,0.050000000745058,0.0485678128898143,293.192626953125,297.1499938964844,293.1499938964844,0.208864539861679,-3209.5654296875,304.15777587890625,0.9499303102493286,0.2921892702579498,0.2050924599170684,293.16912841796875,297.1499938964844,293.1499938964844,0.2598749995231628,-5158.0830078125,304.1854553222656,0.9990000128746032,0.372392863035202,0.3288921117782593,293.2708740234375,297.1499938964844,293.1499938964844,0.0067184092476964,-2359.306396484375,299.68707275390625,0.5149431228637695,0.050000000745058,0.2303847968578338,291.2074890136719,291.1499938964844,261.860595703125,260.19683837890625,279.9429626464844,293.2709350585937,291.2113342285156,1.0,0.2414392530918121,0.7943617701530457,0.7943617701530457,1.0,1.0,-1.143710732460022,0.4855355322360992,0.6581752300262451,0.2075194418430328,0.0,0.0,0.6465914249420166,38.58472442626953,25.0,41.7089958190918,-13041.3681640625,159.97706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,308.2263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.22265625,18000.0,0.0,0.0,0.3020161688327789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306940317153931,0.6306993961334229,-5.3875919547863305e-06,0.0,0.0003065080090891,0.0,0.0,39.91366958618164,0.0,0.0,0.0,0.3923112452030182,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0944803729653358,-2187.06005859375,304.1508483886719,0.7757495045661926,0.1547471582889557,0.1400989592075348,293.1804504394531,297.1499938964844,293.1499938964844,0.0041148555465042,-324.99072265625,296.7821960449219,0.5225943326950073,0.050000000745058,0.0484810657799243,293.1941223144531,297.1499938964844,293.1499938964844,0.2070985287427902,-3187.599365234375,304.1581115722656,0.9617561101913452,0.2908100485801697,0.2040767222642898,293.1372375488281,297.1499938964844,293.1499938964844,0.2470290809869766,-4951.8779296875,304.1947937011719,0.9990000128746032,0.3783687055110931,0.3161286115646362,293.2698059082031,297.1499938964844,293.1499938964844,0.006654864642769,-2339.6904296875,299.6573181152344,0.5225943326950073,0.050000000745058,0.2299733161926269,291.2333984375,291.1499938964844,261.8400573730469,260.1779479980469,279.9428100585937,293.2698974609375,291.23504638671875,1.0,0.2360211610794067,0.794158399105072,0.794158399105072,1.0,1.0,-1.1266216039657593,0.4779579043388366,0.6486637592315674,0.203291118144989,0.0,0.0,0.6335121393203735,36.15496826171875,43.0,31.755464553833008,-12848.6630859375,150.44924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31591796875,308.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.27734375,18000.0,0.0,0.0,0.3001718819141388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087964773178101,0.6088017225265503,-5.239069196250057e-06,0.0,0.0003046362835448,0.0,0.0,37.10799789428711,0.0,0.0,0.0,0.3836145401000976,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0944803729653358,-2187.06005859375,304.1508483886719,0.7757495045661926,0.1547471582889557,0.1400989592075348,293.1804504394531,297.1499938964844,293.1499938964844,0.0041148555465042,-324.99072265625,296.7821960449219,0.5225943326950073,0.050000000745058,0.0484810657799243,293.1941223144531,297.1499938964844,293.1499938964844,0.2070985287427902,-3187.599365234375,304.1581115722656,0.9617561101913452,0.2908100485801697,0.2040767222642898,293.1372375488281,297.1499938964844,293.1499938964844,0.2470290809869766,-4951.8779296875,304.1947937011719,0.9990000128746032,0.3783687055110931,0.3161286115646362,293.2698059082031,297.1499938964844,293.1499938964844,0.006654864642769,-2339.6904296875,299.6573181152344,0.5225943326950073,0.050000000745058,0.2299733161926269,291.2333984375,291.1499938964844,261.8400573730469,260.1779479980469,279.9428100585937,293.2698974609375,291.23504638671875,1.0,0.2360211610794067,0.794158399105072,0.794158399105072,1.0,1.0,-1.1266216039657593,0.4779579043388366,0.6486637592315674,0.203291118144989,0.0,0.0,0.6335121393203735,36.15496826171875,43.0,31.755464553833008,-12848.6630859375,150.44924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31591796875,308.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.27734375,18000.0,0.0,0.0,0.3001718819141388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087964773178101,0.6088017225265503,-5.239069196250057e-06,0.0,0.0003046362835448,0.0,0.0,37.10799789428711,0.0,0.0,0.0,0.3836145401000976,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0946843847632408,-2191.12744140625,304.1501770019531,0.771274209022522,0.1548366546630859,0.1402312666177749,293.1835632324219,297.1499938964844,293.1499938964844,0.0041022170335054,-324.2001037597656,296.7577209472656,0.5190559029579163,0.050000000745058,0.0485198460519313,293.1957397460937,297.1499938964844,293.1499938964844,0.2060645520687103,-3175.324462890625,304.1570739746094,0.9540358781814576,0.2893614768981933,0.2031114846467971,293.11602783203125,297.1499938964844,293.1499938964844,0.2518921196460724,-5037.29150390625,304.1708679199219,0.9990000128746032,0.3830487132072449,0.3218902945518493,293.2685241699219,297.1499938964844,293.1499938964844,0.0066240201704204,-2332.608154296875,299.6162109375,0.5190559029579163,0.050000000745058,0.2301572561264038,291.2239685058594,291.1499938964844,261.8193054199219,260.1589660644531,279.9309997558594,293.2685852050781,291.2188720703125,1.0,0.2390006184577942,0.7939550280570984,0.7939550280570984,1.0,1.0,-1.1327918767929075,0.4806858003139496,0.6521061658859253,0.2047188729047775,0.0,0.0,0.6235287189483643,37.2182502746582,61.0,-23.067214965820312,-12804.3671875,154.22035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826965332031,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18193.59765625,18000.0,0.0,0.0,0.2974985837936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869042277336121,0.586909294128418,-5.075435183243826e-06,0.0,0.0003019232244696,0.0,0.0,34.34496307373047,0.0,0.0,0.0,0.3748798072338104,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0946843847632408,-2191.12744140625,304.1501770019531,0.771274209022522,0.1548366546630859,0.1402312666177749,293.1835632324219,297.1499938964844,293.1499938964844,0.0041022170335054,-324.2001037597656,296.7577209472656,0.5190559029579163,0.050000000745058,0.0485198460519313,293.1957397460937,297.1499938964844,293.1499938964844,0.2060645520687103,-3175.324462890625,304.1570739746094,0.9540358781814576,0.2893614768981933,0.2031114846467971,293.11602783203125,297.1499938964844,293.1499938964844,0.2518921196460724,-5037.29150390625,304.1708679199219,0.9990000128746032,0.3830487132072449,0.3218902945518493,293.2685241699219,297.1499938964844,293.1499938964844,0.0066240201704204,-2332.608154296875,299.6162109375,0.5190559029579163,0.050000000745058,0.2301572561264038,291.2239685058594,291.1499938964844,261.8193054199219,260.1589660644531,279.9309997558594,293.2685852050781,291.2188720703125,1.0,0.2390006184577942,0.7939550280570984,0.7939550280570984,1.0,1.0,-1.1327918767929075,0.4806858003139496,0.6521061658859253,0.2047188729047775,0.0,0.0,0.6235287189483643,37.2182502746582,61.0,-23.067214965820312,-12804.3671875,154.22035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826965332031,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18193.59765625,18000.0,0.0,0.0,0.2974985837936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869042277336121,0.586909294128418,-5.075435183243826e-06,0.0,0.0003019232244696,0.0,0.0,34.34496307373047,0.0,0.0,0.0,0.3748798072338104,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950034782290458,-2197.59228515625,304.1495666503906,0.764062225818634,0.1548578888177871,0.1403189450502395,293.1850280761719,297.1499938964844,293.1499938964844,0.0041042757220566,-324.73077392578125,296.7310485839844,0.5135946273803711,0.050000000745058,0.0485843867063522,293.19659423828125,297.1499938964844,293.1499938964844,0.2060054391622543,-3175.23291015625,304.1558837890625,0.9431337118148804,0.2886137366294861,0.2026438564062118,293.1181640625,297.1499938964844,293.1499938964844,0.260981798171997,-5188.06298828125,304.1505126953125,0.9990000128746032,0.3830674588680267,0.3312650918960571,293.26806640625,297.1499938964844,293.1499938964844,0.0066240392625331,-2335.540771484375,299.5865173339844,0.5135946273803711,0.050000000745058,0.2304634004831314,291.1944885253906,291.1499938964844,261.80889892578125,260.1494445800781,279.9213256835937,293.26812744140625,291.1869812011719,1.0,0.2430675774812698,0.7938533425331116,0.7938533425331116,1.0,1.0,-1.1440296173095703,0.4856444597244262,0.658385157585144,0.2074779421091079,0.0,0.0,0.623454749584198,39.00601959228516,61.0,-57.87885284423828,-12862.8564453125,160.89157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458679199219,308.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.25,18000.0,0.0,0.0,0.2961344122886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581734299659729,0.5817393064498901,-5.021254764869809e-06,0.0,0.0003005387843586,0.0,0.0,33.62904357910156,0.0,0.0,0.0,0.3726731538772583,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0953993499279022,-2205.606201171875,304.14892578125,0.7547196745872498,0.1548588722944259,0.1404163390398025,293.1864624023437,297.1499938964844,293.1499938964844,0.0041106254793703,-325.6858215332031,296.6991882324219,0.5066475868225098,0.050000000745058,0.0486761145293712,293.1974792480469,297.1499938964844,293.1499938964844,0.2061080336570739,-3177.239013671875,304.1546325683594,0.9285433888435364,0.2878490090370178,0.2021852135658264,293.12994384765625,297.1499938964844,293.1499938964844,0.2737287878990173,-5396.3193359375,304.1272277832031,0.9990000128746032,0.3811670839786529,0.3441503047943115,293.2679748535156,297.1499938964844,293.1499938964844,0.0066306930966675,-2341.101318359375,299.5528259277344,0.5066475868225098,0.050000000745058,0.2308985292911529,291.1561889648437,291.1499938964844,261.7984313964844,260.1399230957031,279.90966796875,293.2679443359375,291.1475524902344,1.0,0.24861940741539,0.7936943769454956,0.7936943769454956,1.0,1.0,-1.1596909761428833,0.4925636947154999,0.6671273112297058,0.2113385200500488,0.0,0.0,0.6268507838249207,41.54547500610352,64.0,-84.5999984741211,-12979.1943359375,170.47959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,308.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.21875,18000.0,0.0,0.0,0.2949519157409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824178457260132,0.5824228525161743,-5.003238584322389e-06,0.0,0.0002993386879097,0.0,0.0,33.59028244018555,0.0,0.0,0.0,0.3726925551891327,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.096093013882637,-2219.56396484375,304.1481628417969,0.7376158237457275,0.1548482775688171,0.1405940502882003,293.1889038085937,297.1499938964844,293.1499938964844,0.0041267122142016,-327.7193908691406,296.6401062011719,0.4941164255142212,0.050000000745058,0.0488740801811218,293.1990966796875,297.1499938964844,293.1499938964844,0.2061224728822708,-3178.54833984375,304.15313720703125,0.9017526507377625,0.2863181531429291,0.2012625485658645,293.1693420410156,297.1499938964844,293.1499938964844,0.2867632806301117,-5605.86083984375,304.1154479980469,0.9902739524841307,0.373691201210022,0.3561731576919555,293.2686767578125,297.1499938964844,293.1499938964844,0.0066426829434931,-2350.958984375,299.4853210449219,0.4941164255142212,0.050000000745058,0.231837585568428,291.0873107910156,291.1499938964844,261.7774353027344,260.1208801269531,279.8949890136719,293.26861572265625,291.08453369140625,1.0,0.257123053073883,0.7933764457702637,0.7933764457702637,1.0,1.0,-1.1742099523544312,0.4989601969718933,0.6752497553825378,0.2149429619312286,0.0,0.0,0.6403590440750122,46.76384353637695,67.0,-69.6188735961914,-13184.0224609375,185.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17825.001953125,18000.0,0.0,0.0,0.2935573160648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995650291442871,0.599570095539093,-5.0832964006986e-06,0.0,0.0002979233395308,0.0,0.0,35.45576477050781,0.0,0.0,0.0,0.378999263048172,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.096093013882637,-2219.56396484375,304.1481628417969,0.7376158237457275,0.1548482775688171,0.1405940502882003,293.1889038085937,297.1499938964844,293.1499938964844,0.0041267122142016,-327.7193908691406,296.6401062011719,0.4941164255142212,0.050000000745058,0.0488740801811218,293.1990966796875,297.1499938964844,293.1499938964844,0.2061224728822708,-3178.54833984375,304.15313720703125,0.9017526507377625,0.2863181531429291,0.2012625485658645,293.1693420410156,297.1499938964844,293.1499938964844,0.2867632806301117,-5605.86083984375,304.1154479980469,0.9902739524841307,0.373691201210022,0.3561731576919555,293.2686767578125,297.1499938964844,293.1499938964844,0.0066426829434931,-2350.958984375,299.4853210449219,0.4941164255142212,0.050000000745058,0.231837585568428,291.0873107910156,291.1499938964844,261.7774353027344,260.1208801269531,279.8949890136719,293.26861572265625,291.08453369140625,1.0,0.257123053073883,0.7933764457702637,0.7933764457702637,1.0,1.0,-1.1742099523544312,0.4989601969718933,0.6752497553825378,0.2149429619312286,0.0,0.0,0.6403590440750122,46.76384353637695,67.0,-69.6188735961914,-13184.0224609375,185.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17825.001953125,18000.0,0.0,0.0,0.2935573160648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995650291442871,0.599570095539093,-5.0832964006986e-06,0.0,0.0002979233395308,0.0,0.0,35.45576477050781,0.0,0.0,0.0,0.378999263048172,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960870385169982,-2219.0849609375,304.1488037109375,0.721250057220459,0.1547635644674301,0.1407623589038849,293.1913146972656,297.1499938964844,293.1499938964844,0.0041304384358227,-327.794677734375,296.6293029785156,0.4819011688232422,0.050000000745058,0.0491040349006652,293.2008361816406,297.1499938964844,293.1499938964844,0.2046329528093338,-3159.740478515625,304.15460205078125,0.877899169921875,0.2847235798835754,0.2003415077924728,293.1882629394531,297.1499938964844,293.1499938964844,0.2826118767261505,-5532.11962890625,304.1336669921875,0.9643862843513488,0.3693197965621948,0.3513178825378418,293.27020263671875,297.1499938964844,293.1499938964844,0.0066284430213272,-2346.38232421875,299.4456481933594,0.4819011688232422,0.050000000745058,0.2329283952713012,291.103759765625,291.1499938964844,261.7563781738281,260.1018371582031,279.8893737792969,293.2701110839844,291.1063232421875,1.0,0.264149934053421,0.7930585145950317,0.7930585145950317,1.0,1.0,-1.1694623231887815,0.4968198537826538,0.6726424098014832,0.2137204855680465,0.0,0.0,0.6459767818450928,52.51914596557617,70.0,4.951999664306641,-13232.8896484375,195.25930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17869.529296875,18000.0,0.0,0.0,0.2931329905986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158483028411865,0.615853488445282,-5.213546501181554e-06,0.0,0.0002974927192553,0.0,0.0,37.58855438232422,0.0,0.0,0.0,0.3855584263801574,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960870385169982,-2219.0849609375,304.1488037109375,0.721250057220459,0.1547635644674301,0.1407623589038849,293.1913146972656,297.1499938964844,293.1499938964844,0.0041304384358227,-327.794677734375,296.6293029785156,0.4819011688232422,0.050000000745058,0.0491040349006652,293.2008361816406,297.1499938964844,293.1499938964844,0.2046329528093338,-3159.740478515625,304.15460205078125,0.877899169921875,0.2847235798835754,0.2003415077924728,293.1882629394531,297.1499938964844,293.1499938964844,0.2826118767261505,-5532.11962890625,304.1336669921875,0.9643862843513488,0.3693197965621948,0.3513178825378418,293.27020263671875,297.1499938964844,293.1499938964844,0.0066284430213272,-2346.38232421875,299.4456481933594,0.4819011688232422,0.050000000745058,0.2329283952713012,291.103759765625,291.1499938964844,261.7563781738281,260.1018371582031,279.8893737792969,293.2701110839844,291.1063232421875,1.0,0.264149934053421,0.7930585145950317,0.7930585145950317,1.0,1.0,-1.1694623231887815,0.4968198537826538,0.6726424098014832,0.2137204855680465,0.0,0.0,0.6459767818450928,52.51914596557617,70.0,4.951999664306641,-13232.8896484375,195.25930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17869.529296875,18000.0,0.0,0.0,0.2931329905986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158483028411865,0.615853488445282,-5.213546501181554e-06,0.0,0.0002974927192553,0.0,0.0,37.58855438232422,0.0,0.0,0.0,0.3855584263801574,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960343107581138,-2217.832763671875,304.1492919921875,0.7083002924919128,0.1546269655227661,0.1408335417509079,293.19384765625,297.1499938964844,293.1499938964844,0.0041272682137787,-327.4043884277344,296.6166687011719,0.4716244041919708,0.050000000745058,0.0493015646934509,293.2025756835937,297.1499938964844,293.1499938964844,0.2031252682209015,-3140.855712890625,304.1555480957031,0.8602558970451355,0.2830855846405029,0.199349969625473,293.1942749023437,297.1499938964844,293.1499938964844,0.2804070115089416,-5494.59716796875,304.1426086425781,0.9430511593818665,0.3671192526817322,0.3490856289863586,293.2719116210937,297.1499938964844,293.1499938964844,0.0066062142141163,-2339.866455078125,299.4046630859375,0.4716244041919708,0.050000000745058,0.2338654100894928,291.11895751953125,291.1499938964844,261.7352294921875,260.08282470703125,279.8830261230469,293.27178955078125,291.119873046875,1.0,0.270229309797287,0.7925652861595154,0.7925652861595154,1.0,1.0,-1.1670392751693726,0.4957321286201477,0.6713072061538696,0.2129452675580978,0.0,0.0,0.6489214897155762,57.48375701904297,73.0,13.488014221191406,-13225.884765625,204.33795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,308.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.158203125,18000.0,0.0,0.0,0.29322150349617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622829258441925,0.6228345632553101,-5.279541255731601e-06,0.0,0.00029758256278,0.0,0.0,38.5828742980957,0.0,0.0,0.0,0.3886286616325378,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960343107581138,-2217.832763671875,304.1492919921875,0.7083002924919128,0.1546269655227661,0.1408335417509079,293.19384765625,297.1499938964844,293.1499938964844,0.0041272682137787,-327.4043884277344,296.6166687011719,0.4716244041919708,0.050000000745058,0.0493015646934509,293.2025756835937,297.1499938964844,293.1499938964844,0.2031252682209015,-3140.855712890625,304.1555480957031,0.8602558970451355,0.2830855846405029,0.199349969625473,293.1942749023437,297.1499938964844,293.1499938964844,0.2804070115089416,-5494.59716796875,304.1426086425781,0.9430511593818665,0.3671192526817322,0.3490856289863586,293.2719116210937,297.1499938964844,293.1499938964844,0.0066062142141163,-2339.866455078125,299.4046630859375,0.4716244041919708,0.050000000745058,0.2338654100894928,291.11895751953125,291.1499938964844,261.7352294921875,260.08282470703125,279.8830261230469,293.27178955078125,291.119873046875,1.0,0.270229309797287,0.7925652861595154,0.7925652861595154,1.0,1.0,-1.1670392751693726,0.4957321286201477,0.6713072061538696,0.2129452675580978,0.0,0.0,0.6489214897155762,57.48375701904297,73.0,13.488014221191406,-13225.884765625,204.33795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,308.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.158203125,18000.0,0.0,0.0,0.29322150349617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622829258441925,0.6228345632553101,-5.279541255731601e-06,0.0,0.00029758256278,0.0,0.0,38.5828742980957,0.0,0.0,0.0,0.3886286616325378,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960206314921379,-2217.448486328125,304.1495361328125,0.6972067356109619,0.1544905304908752,0.1408774256706237,293.1961364746094,297.1499938964844,293.1499938964844,0.004124114755541,-327.107666015625,296.5990295410156,0.4614200890064239,0.050000000745058,0.049478206783533,293.2039794921875,297.1499938964844,293.1499938964844,0.2017366588115692,-3123.60498046875,304.156005859375,0.8463958501815796,0.2814653515815735,0.1983482241630554,293.196044921875,297.1499938964844,293.1499938964844,0.2791008353233337,-5472.642578125,304.14715576171875,0.925414264202118,0.365636795759201,0.3477458357810974,293.2734069824219,297.1499938964844,293.1499938964844,0.0065837455913424,-2333.842041015625,299.3606262207031,0.4614200890064239,0.050000000745058,0.234703317284584,291.125732421875,291.1499938964844,261.71405029296875,260.0639038085937,279.8760070800781,293.2733154296875,291.126220703125,1.0,0.2756082117557525,0.7920719981193542,0.7920719981193542,1.0,1.0,-1.165498971939087,0.4950379729270935,0.6704609990119934,0.2123816311359405,0.0,0.0,0.6516625881195068,61.93172073364258,61.0,10.168667793273926,-13217.736328125,212.651107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,308.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.806640625,18000.0,0.0,0.0,0.2936471104621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284537315368652,0.6284590363502502,-5.325816800905159e-06,0.0,0.0002980144927278,0.0,0.0,39.35558319091797,0.0,0.0,0.0,0.3909911811351776,4.0,0.0,1.0
