time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960206314921379,-2217.448486328125,304.1495361328125,0.6972067356109619,0.1544905304908752,0.1408774256706237,293.1961364746094,297.1499938964844,293.1499938964844,0.004124114755541,-327.107666015625,296.5990295410156,0.4614200890064239,0.050000000745058,0.049478206783533,293.2039794921875,297.1499938964844,293.1499938964844,0.2017366588115692,-3123.60498046875,304.156005859375,0.8463958501815796,0.2814653515815735,0.1983482241630554,293.196044921875,297.1499938964844,293.1499938964844,0.2791008353233337,-5472.642578125,304.14715576171875,0.925414264202118,0.365636795759201,0.3477458357810974,293.2734069824219,297.1499938964844,293.1499938964844,0.0065837455913424,-2333.842041015625,299.3606262207031,0.4614200890064239,0.050000000745058,0.234703317284584,291.125732421875,291.1499938964844,261.71405029296875,260.0639038085937,279.8760070800781,293.2733154296875,291.126220703125,1.0,0.2756082117557525,0.7920719981193542,0.7920719981193542,1.0,1.0,-1.165498971939087,0.4950379729270935,0.6704609990119934,0.2123816311359405,0.0,0.0,0.6516625881195068,61.93172073364258,61.0,10.168667793273926,-13217.736328125,212.651107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,308.2162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.806640625,18000.0,0.0,0.0,0.2936471104621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284537315368652,0.6284590363502502,-5.325816800905159e-06,0.0,0.0002980144927278,0.0,0.0,39.35558319091797,0.0,0.0,0.0,0.3909911811351776,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959760770201683,-2216.5634765625,304.1496887207031,0.6956867575645447,0.1544343531131744,0.1408440172672271,293.1971130371094,297.1499938964844,293.1499938964844,0.0041173673234879,-326.5753173828125,296.5896911621094,0.4599743485450744,0.050000000745058,0.0495025813579559,293.2045288085937,297.1499938964844,293.1499938964844,0.2010130137205124,-3114.620361328125,304.1562194824219,0.8440729975700378,0.2806729078292846,0.1978088915348053,293.1962585449219,297.1499938964844,293.1499938964844,0.278515487909317,-5462.97412109375,304.14874267578125,0.9226756691932678,0.36501145362854,0.3471506834030151,293.2740478515625,297.1499938964844,293.1499938964844,0.0065630036406219,-2328.02734375,299.3383178710937,0.4599743485450744,0.050000000745058,0.2348189353942871,291.1280212402344,291.1499938964844,261.7034912109375,260.054443359375,279.8726806640625,293.2739562988281,291.1285095214844,1.0,0.2758604288101196,0.7918254137039185,0.7918254137039185,1.0,1.0,-1.164265751838684,0.4944845139980316,0.6697812080383301,0.2119880765676498,0.0,0.0,0.6528967022895813,62.53022766113281,61.0,8.796567916870117,-13210.275390625,213.42176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,308.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.279296875,18000.0,0.0,0.0,0.2939531505107879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309459805488586,0.6309513449668884,-5.345888894225936e-06,0.0,0.0002983250888064,0.0,0.0,39.69839477539063,0.0,0.0,0.0,0.3920307457447052,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0959056690335273,-2215.189453125,304.1498718261719,0.6967311501502991,0.154400959610939,0.1407854259014129,293.1979675292969,297.1499938964844,293.1499938964844,0.0041070273146033,-325.7609558105469,296.5808410644531,0.4611089825630188,0.050000000745058,0.0494834296405315,293.2049255371094,297.1499938964844,293.1499938964844,0.2002569735050201,-3105.2197265625,304.1564636230469,0.8445596098899841,0.2799041271209717,0.1972511857748031,293.1961975097656,297.1499938964844,293.1499938964844,0.2779154777526855,-5453.16064453125,304.1500549316406,0.9237366914749146,0.3644380867481231,0.346567839384079,293.2745666503906,297.1499938964844,293.1499938964844,0.0065356353297829,-2320.14453125,299.31640625,0.4611089825630188,0.050000000745058,0.2347280830144882,291.1307983398437,291.1499938964844,261.6929016113281,260.0450439453125,279.8692626953125,293.2745056152344,291.1314392089844,1.0,0.274921178817749,0.7916556596755981,0.7916556596755981,1.0,1.0,-1.1626945734024048,0.4937906861305237,0.6689038872718811,0.2115146666765213,0.0,0.0,0.6539022922515869,62.021785736083984,49.0,8.845623016357422,-13200.7587890625,211.8866577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,308.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.607421875,18000.0,0.0,0.0,0.2942979037761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331767439842224,0.6331821084022522,-5.364217486203415e-06,0.0,0.0002986749750562,0.0,0.0,40.00880813598633,0.0,0.0,0.0,0.3929608762264251,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0957318395376205,-2211.814453125,304.15020751953125,0.7045832276344299,0.1544016897678375,0.1406420767307281,293.19927978515625,297.1499938964844,293.1499938964844,0.0040788096375763,-323.5387268066406,296.5645751953125,0.4687747359275818,0.050000000745058,0.0493533462285995,293.2052917480469,297.1499938964844,293.1499938964844,0.198700726032257,-3085.845458984375,304.15692138671875,0.8518815040588379,0.2784388661384582,0.196118026971817,293.19549560546875,297.1499938964844,293.1499938964844,0.2766832411289215,-5433.22412109375,304.1520690917969,0.9343610405921936,0.3634049892425537,0.3454310894012451,293.2752990722656,297.1499938964844,293.1499938964844,0.0064673307351768,-2300.073974609375,299.2737731933594,0.4687747359275818,0.050000000745058,0.234111025929451,291.1376647949219,291.1499938964844,261.6717834472656,260.0263366699219,279.86248779296875,293.2752685546875,291.138427734375,1.0,0.2700989544391632,0.7913162112236023,0.7913162112236023,1.0,1.0,-1.158901572227478,0.4921153783798218,0.6667861342430115,0.210410937666893,0.0,0.0,0.6550989151000977,58.67211151123047,37.0,9.771371841430664,-13175.2451171875,204.01133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09521484375,308.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.037109375,18000.0,0.0,0.0,0.2950350046157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363207101821899,0.6363261342048645,-5.392170351115055e-06,0.0,0.0002994230308104,0.0,0.0,40.46096420288086,0.0,0.0,0.0,0.394295334815979,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0957318395376205,-2211.814453125,304.15020751953125,0.7045832276344299,0.1544016897678375,0.1406420767307281,293.19927978515625,297.1499938964844,293.1499938964844,0.0040788096375763,-323.5387268066406,296.5645751953125,0.4687747359275818,0.050000000745058,0.0493533462285995,293.2052917480469,297.1499938964844,293.1499938964844,0.198700726032257,-3085.845458984375,304.15692138671875,0.8518815040588379,0.2784388661384582,0.196118026971817,293.19549560546875,297.1499938964844,293.1499938964844,0.2766832411289215,-5433.22412109375,304.1520690917969,0.9343610405921936,0.3634049892425537,0.3454310894012451,293.2752990722656,297.1499938964844,293.1499938964844,0.0064673307351768,-2300.073974609375,299.2737731933594,0.4687747359275818,0.050000000745058,0.234111025929451,291.1376647949219,291.1499938964844,261.6717834472656,260.0263366699219,279.86248779296875,293.2752685546875,291.138427734375,1.0,0.2700989544391632,0.7913162112236023,0.7913162112236023,1.0,1.0,-1.158901572227478,0.4921153783798218,0.6667861342430115,0.210410937666893,0.0,0.0,0.6550989151000977,58.67211151123047,37.0,9.771371841430664,-13175.2451171875,204.01133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09521484375,308.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.037109375,18000.0,0.0,0.0,0.2950350046157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363207101821899,0.6363261342048645,-5.392170351115055e-06,0.0,0.0002994230308104,0.0,0.0,40.46096420288086,0.0,0.0,0.0,0.394295334815979,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0955419987440109,-2208.1416015625,304.15045166015625,0.718858003616333,0.1544831544160843,0.1404884606599807,293.20001220703125,297.1499938964844,293.1499938964844,0.0040437965653836,-320.78369140625,296.5499267578125,0.480418860912323,0.050000000745058,0.0491331629455089,293.2051696777344,297.1499938964844,293.1499938964844,0.1971290111541748,-3066.260986328125,304.1572265625,0.8674039244651794,0.2770648300647735,0.1949831694364547,293.1943359375,297.1499938964844,293.1499938964844,0.2754303514957428,-5413.1650390625,304.1534423828125,0.9547552466392516,0.3624866008758545,0.3443216681480407,293.2756042480469,297.1499938964844,293.1499938964844,0.0063867913559079,-2276.045654296875,299.2323608398437,0.480418860912323,0.050000000745058,0.2330665737390518,291.1452941894531,291.1499938964844,261.65069580078125,260.0077819824219,279.8558654785156,293.2756042480469,291.1461181640625,1.0,0.2622084617614746,0.7909768223762512,0.7909768223762512,1.0,1.0,-1.154505491256714,0.4901705086231231,0.6643350124359131,0.2091693431138992,0.0,0.0,0.6552226543426514,53.03313827514648,25.0,10.610880851745604,-13142.9814453125,191.4944610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,308.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.2957297563552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375372409820557,0.6375426650047302,-5.405892807175405e-06,0.0,0.000300128100207,0.0,0.0,40.653507232666016,0.0,0.0,0.0,0.3948427438735962,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0955419987440109,-2208.1416015625,304.15045166015625,0.718858003616333,0.1544831544160843,0.1404884606599807,293.20001220703125,297.1499938964844,293.1499938964844,0.0040437965653836,-320.78369140625,296.5499267578125,0.480418860912323,0.050000000745058,0.0491331629455089,293.2051696777344,297.1499938964844,293.1499938964844,0.1971290111541748,-3066.260986328125,304.1572265625,0.8674039244651794,0.2770648300647735,0.1949831694364547,293.1943359375,297.1499938964844,293.1499938964844,0.2754303514957428,-5413.1650390625,304.1534423828125,0.9547552466392516,0.3624866008758545,0.3443216681480407,293.2756042480469,297.1499938964844,293.1499938964844,0.0063867913559079,-2276.045654296875,299.2323608398437,0.480418860912323,0.050000000745058,0.2330665737390518,291.1452941894531,291.1499938964844,261.65069580078125,260.0077819824219,279.8558654785156,293.2756042480469,291.1461181640625,1.0,0.2622084617614746,0.7909768223762512,0.7909768223762512,1.0,1.0,-1.154505491256714,0.4901705086231231,0.6643350124359131,0.2091693431138992,0.0,0.0,0.6552226543426514,53.03313827514648,25.0,10.610880851745604,-13142.9814453125,191.4944610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,308.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.2957297563552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375372409820557,0.6375426650047302,-5.405892807175405e-06,0.0,0.000300128100207,0.0,0.0,40.653507232666016,0.0,0.0,0.0,0.3948427438735962,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953548923134803,-2204.527099609375,304.1506042480469,0.7389099597930908,0.154632419347763,0.1403416097164154,293.2002258300781,297.1499938964844,293.1499938964844,0.0040047904476523,-317.7156066894531,296.53662109375,0.4953456819057464,0.050000000745058,0.0488528683781623,293.20465087890625,297.1499938964844,293.1499938964844,0.1955712586641311,-3046.837646484375,304.15740966796875,0.8924979567527771,0.2757720947265625,0.1938623487949371,293.1929016113281,297.1499938964844,293.1499938964844,0.2741811573505401,-5393.306640625,304.1543884277344,0.9821614623069764,0.3616581857204437,0.3432417511940002,293.2755432128906,297.1499938964844,293.1499938964844,0.0062991054728627,-2249.600830078125,299.1920471191406,0.4953456819057464,0.050000000745058,0.2317369729280471,291.15313720703125,291.1499938964844,261.6297302246094,259.9894104003906,279.8493347167969,293.2755432128906,291.1539611816406,1.0,0.2519788146018982,0.790666401386261,0.790666401386261,1.0,1.0,-1.149755358695984,0.4880678355693817,0.6616874933242798,0.2078605741262436,0.0,0.0,0.654274046421051,45.86788177490234,25.0,10.857308387756348,-13105.5927734375,175.97561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0427551269531,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.837890625,18000.0,0.0,0.0,0.2962738275527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367560625076294,0.636761486530304,-5.404310741141671e-06,0.0,0.0003006802871823,0.0,0.0,40.571537017822266,0.0,0.0,0.0,0.3945662677288055,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953548923134803,-2204.527099609375,304.1506042480469,0.7389099597930908,0.154632419347763,0.1403416097164154,293.2002258300781,297.1499938964844,293.1499938964844,0.0040047904476523,-317.7156066894531,296.53662109375,0.4953456819057464,0.050000000745058,0.0488528683781623,293.20465087890625,297.1499938964844,293.1499938964844,0.1955712586641311,-3046.837646484375,304.15740966796875,0.8924979567527771,0.2757720947265625,0.1938623487949371,293.1929016113281,297.1499938964844,293.1499938964844,0.2741811573505401,-5393.306640625,304.1543884277344,0.9821614623069764,0.3616581857204437,0.3432417511940002,293.2755432128906,297.1499938964844,293.1499938964844,0.0062991054728627,-2249.600830078125,299.1920471191406,0.4953456819057464,0.050000000745058,0.2317369729280471,291.15313720703125,291.1499938964844,261.6297302246094,259.9894104003906,279.8493347167969,293.2755432128906,291.1539611816406,1.0,0.2519788146018982,0.790666401386261,0.790666401386261,1.0,1.0,-1.149755358695984,0.4880678355693817,0.6616874933242798,0.2078605741262436,0.0,0.0,0.654274046421051,45.86788177490234,25.0,10.857308387756348,-13105.5927734375,175.97561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0427551269531,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.837890625,18000.0,0.0,0.0,0.2962738275527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367560625076294,0.636761486530304,-5.404310741141671e-06,0.0,0.0003006802871823,0.0,0.0,40.571537017822266,0.0,0.0,0.0,0.3945662677288055,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0952715724706649,-2202.89111328125,304.1505432128906,0.7569707036018372,0.1548150777816772,0.1403100043535232,293.1999816894531,297.1499938964844,293.1499938964844,0.0039737904444336,-315.2724914550781,296.5238342285156,0.508418083190918,0.050000000745058,0.0486516542732715,293.20391845703125,297.1499938964844,293.1499938964844,0.1941578686237335,-3029.24853515625,304.15728759765625,0.9151991605758668,0.2745333313941955,0.1928435117006302,293.19097900390625,297.1499938964844,293.1499938964844,0.2716743052005768,-5352.12451171875,304.1574401855469,0.9990000128746032,0.3609564006328583,0.3406404852867126,293.27520751953125,297.1499938964844,293.1499938964844,0.0062253698706626,-2227.340087890625,299.15203857421875,0.508418083190918,0.050000000745058,0.2307825088500976,291.15985107421875,291.1499938964844,261.60888671875,259.97125244140625,279.84332275390625,293.2752380371094,291.1605224609375,1.0,0.2444337010383606,0.7903559803962708,0.7903559803962708,1.0,1.0,-1.1441212892532349,0.4855524003505707,0.6585689187049866,0.2064036279916763,0.0,0.0,0.6524890661239624,40.6948471069336,25.0,9.745373725891112,-13059.755859375,164.18478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052490234375,308.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.78125,18000.0,0.0,0.0,0.2965927720069885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341750621795654,0.6341804265975952,-5.38822268936201e-06,0.0,0.0003010039508808,0.0,0.0,40.23902893066406,0.0,0.0,0.0,0.3935446739196777,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0952715724706649,-2202.89111328125,304.1505432128906,0.7569707036018372,0.1548150777816772,0.1403100043535232,293.1999816894531,297.1499938964844,293.1499938964844,0.0039737904444336,-315.2724914550781,296.5238342285156,0.508418083190918,0.050000000745058,0.0486516542732715,293.20391845703125,297.1499938964844,293.1499938964844,0.1941578686237335,-3029.24853515625,304.15728759765625,0.9151991605758668,0.2745333313941955,0.1928435117006302,293.19097900390625,297.1499938964844,293.1499938964844,0.2716743052005768,-5352.12451171875,304.1574401855469,0.9990000128746032,0.3609564006328583,0.3406404852867126,293.27520751953125,297.1499938964844,293.1499938964844,0.0062253698706626,-2227.340087890625,299.15203857421875,0.508418083190918,0.050000000745058,0.2307825088500976,291.15985107421875,291.1499938964844,261.60888671875,259.97125244140625,279.84332275390625,293.2752380371094,291.1605224609375,1.0,0.2444337010383606,0.7903559803962708,0.7903559803962708,1.0,1.0,-1.1441212892532349,0.4855524003505707,0.6585689187049866,0.2064036279916763,0.0,0.0,0.6524890661239624,40.6948471069336,25.0,9.745373725891112,-13059.755859375,164.18478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052490234375,308.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.78125,18000.0,0.0,0.0,0.2965927720069885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341750621795654,0.6341804265975952,-5.38822268936201e-06,0.0,0.0003010039508808,0.0,0.0,40.23902893066406,0.0,0.0,0.0,0.3935446739196777,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952260494232177,-2201.910888671875,304.1505432128906,0.762718141078949,0.1549120247364044,0.1403450965881347,293.1996459960937,297.1499938964844,293.1499938964844,0.0039628301747143,-314.3320007324219,296.52069091796875,0.5125724673271179,0.050000000745058,0.0485972054302692,293.2035217285156,297.1499938964844,293.1499938964844,0.1934146136045456,-3019.892333984375,304.1573181152344,0.9224011898040771,0.2739301025867462,0.1923808157444,293.1852722167969,297.1499938964844,293.1499938964844,0.264315515756607,-5233.744140625,304.1694030761719,0.9990000128746032,0.3615513145923614,0.3330909311771393,293.27490234375,297.1499938964844,293.1499938964844,0.0061951801180839,-2217.762451171875,299.1342163085937,0.5125724673271179,0.050000000745058,0.2305242270231247,291.1677551269531,291.1499938964844,261.5985107421875,259.9622802734375,279.84356689453125,293.2749328613281,291.17095947265625,1.0,0.2411658316850662,0.7902007699012756,0.7902007699012756,1.0,1.0,-1.1340394020080566,0.4811051785945892,0.652934193611145,0.2038313448429107,0.0,0.0,0.6505735516548157,39.17681884765625,25.0,23.86040687561035,-12989.9736328125,158.3497772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070556640625,308.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.150390625,18000.0,0.0,0.0,0.296591192483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632097065448761,0.6321024298667908,-5.3752673920826055e-06,0.0,0.0003010023501701,0.0,0.0,39.9725341796875,0.0,0.0,0.0,0.3926944434642792,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951068773865699,-2199.412841796875,304.150634765625,0.768166184425354,0.1549977213144302,0.1403805762529373,293.1993103027344,297.1499938964844,293.1499938964844,0.0039502722211182,-313.1654357910156,296.5234069824219,0.5165416598320007,0.050000000745058,0.0485488548874855,293.2031555175781,297.1499938964844,293.1499938964844,0.1925262212753296,-3008.562744140625,304.1575927734375,0.9291549921035768,0.273320734500885,0.1919227242469787,293.1747436523437,297.1499938964844,293.1499938964844,0.2573332190513611,-5120.77734375,304.17852783203125,0.9990000128746032,0.3631696105003357,0.3261303603649139,293.2745361328125,297.1499938964844,293.1499938964844,0.0061629354022443,-2206.84765625,299.1204528808594,0.5165416598320007,0.050000000745058,0.230294868350029,291.1854553222656,291.1499938964844,261.5881652832031,259.953369140625,279.8431701660156,293.27459716796875,291.189453125,1.0,0.2382070124149322,0.7900794744491577,0.7900794744491577,1.0,1.0,-1.1248441934585571,0.4770576655864715,0.647786557674408,0.2014896720647812,0.0,0.0,0.6464565396308899,37.82621765136719,25.0,37.00675964355469,-12914.8017578125,153.15533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024169921875,308.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.142578125,18000.0,0.0,0.0,0.2964015007019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627467930316925,0.6274732947349548,-5.349583716451889e-06,0.0,0.0003008098283316,0.0,0.0,39.40080642700195,0.0,0.0,0.0,0.3908495306968689,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949312224984169,-2195.7216796875,304.1507263183594,0.7781460285186768,0.1551641821861267,0.1404529362916946,293.1985168457031,297.1499938964844,293.1499938964844,0.0039264988154172,-311.0273742675781,296.5258178710937,0.523898720741272,0.050000000745058,0.0484674461185932,293.2025146484375,297.1499938964844,293.1499938964844,0.1908904016017913,-2987.806640625,304.15777587890625,0.9410688877105712,0.2721072137355804,0.1910157352685928,293.1465759277344,297.1499938964844,293.1499938964844,0.2451652288436889,-4924.3876953125,304.18902587890625,0.9990000128746032,0.3682404458522796,0.3140620291233063,293.2734375,297.1499938964844,293.1499938964844,0.006103528663516,-2187.112060546875,299.0918884277344,0.523898720741272,0.050000000745058,0.2299087047576904,291.2147521972656,291.1499938964844,261.5676574707031,259.93572998046875,279.8410949707031,293.2735290527344,291.2168884277344,1.0,0.2330852001905441,0.7898368239402771,0.7898368239402771,1.0,1.0,-1.1087945699691772,0.4700009226799011,0.6387935876846313,0.1974166333675384,0.0,0.0,0.635657548904419,35.54703140258789,28.0,34.351688385009766,-12745.5556640625,144.41522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,308.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.15234375,18000.0,0.0,0.0,0.2953625023365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106894612312317,0.6106947064399719,-5.242430233920459e-06,0.0,0.0002997553965542,0.0,0.0,37.29319763183594,0.0,0.0,0.0,0.384249597787857,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949312224984169,-2195.7216796875,304.1507263183594,0.7781460285186768,0.1551641821861267,0.1404529362916946,293.1985168457031,297.1499938964844,293.1499938964844,0.0039264988154172,-311.0273742675781,296.5258178710937,0.523898720741272,0.050000000745058,0.0484674461185932,293.2025146484375,297.1499938964844,293.1499938964844,0.1908904016017913,-2987.806640625,304.15777587890625,0.9410688877105712,0.2721072137355804,0.1910157352685928,293.1465759277344,297.1499938964844,293.1499938964844,0.2451652288436889,-4924.3876953125,304.18902587890625,0.9990000128746032,0.3682404458522796,0.3140620291233063,293.2734375,297.1499938964844,293.1499938964844,0.006103528663516,-2187.112060546875,299.0918884277344,0.523898720741272,0.050000000745058,0.2299087047576904,291.2147521972656,291.1499938964844,261.5676574707031,259.93572998046875,279.8410949707031,293.2735290527344,291.2168884277344,1.0,0.2330852001905441,0.7898368239402771,0.7898368239402771,1.0,1.0,-1.1087945699691772,0.4700009226799011,0.6387935876846313,0.1974166333675384,0.0,0.0,0.635657548904419,35.54703140258789,28.0,34.351688385009766,-12745.5556640625,144.41522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,308.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.15234375,18000.0,0.0,0.0,0.2953625023365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106894612312317,0.6106947064399719,-5.242430233920459e-06,0.0,0.0002997553965542,0.0,0.0,37.29319763183594,0.0,0.0,0.0,0.384249597787857,4.0,0.0,1.0
485340,293.1465759277344,297.1499938964844,293.1499938964844,0.0949456170201301,-2195.8955078125,304.15045166015625,0.7846058011054993,0.1553408950567245,0.1405638307332992,293.1974792480469,297.1499938964844,293.1499938964844,0.0039093787781894,-309.62310791015625,296.517822265625,0.5286378860473633,0.050000000745058,0.0484198629856109,293.2018127441406,297.1499938964844,293.1499938964844,0.1896292865276336,-2972.06640625,304.1572570800781,0.94779235124588,0.2709174454212188,0.1901478320360183,293.1179504394531,297.1499938964844,293.1499938964844,0.2377680391073227,-4806.5546875,304.1880798339844,0.9990000128746032,0.374140202999115,0.3067867457866668,293.27178955078125,297.1499938964844,293.1499938964844,0.0060569215565919,-2172.71240234375,299.0577087402344,0.5286378860473633,0.050000000745058,0.229682981967926,291.2247314453125,291.1499938964844,261.5473327636719,259.9184265136719,279.836181640625,293.2719116210937,291.2244873046875,1.0,0.2300963997840881,0.7895942330360413,0.7895942330360413,1.0,1.0,-1.0988224744796753,0.4656195640563965,0.6332029700279236,0.1948702931404113,0.0,0.0,0.6247855424880981,34.207942962646484,31.0,12.45966339111328,-12606.6064453125,139.2408905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,308.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.78125,18000.0,0.0,0.0,0.293430358171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908344984054565,0.5908395648002625,-5.102228442410706e-06,0.0,0.0002977944968733,0.0,0.0,34.81780242919922,0.0,0.0,0.0,0.3763583898544311,4.0,0.0,1.0
485400,293.1465759277344,297.1499938964844,293.1499938964844,0.0949456170201301,-2195.8955078125,304.15045166015625,0.7846058011054993,0.1553408950567245,0.1405638307332992,293.1974792480469,297.1499938964844,293.1499938964844,0.0039093787781894,-309.62310791015625,296.517822265625,0.5286378860473633,0.050000000745058,0.0484198629856109,293.2018127441406,297.1499938964844,293.1499938964844,0.1896292865276336,-2972.06640625,304.1572570800781,0.94779235124588,0.2709174454212188,0.1901478320360183,293.1179504394531,297.1499938964844,293.1499938964844,0.2377680391073227,-4806.5546875,304.1880798339844,0.9990000128746032,0.374140202999115,0.3067867457866668,293.27178955078125,297.1499938964844,293.1499938964844,0.0060569215565919,-2172.71240234375,299.0577087402344,0.5286378860473633,0.050000000745058,0.229682981967926,291.2247314453125,291.1499938964844,261.5473327636719,259.9184265136719,279.836181640625,293.2719116210937,291.2244873046875,1.0,0.2300963997840881,0.7895942330360413,0.7895942330360413,1.0,1.0,-1.0988224744796753,0.4656195640563965,0.6332029700279236,0.1948702931404113,0.0,0.0,0.6247855424880981,34.207942962646484,31.0,12.45966339111328,-12606.6064453125,139.2408905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,308.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.78125,18000.0,0.0,0.0,0.293430358171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908344984054565,0.5908395648002625,-5.102228442410706e-06,0.0,0.0002977944968733,0.0,0.0,34.81780242919922,0.0,0.0,0.0,0.3763583898544311,4.0,0.0,1.0
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0951496884226799,-2199.90478515625,304.14996337890625,0.7875614762306213,0.1555320918560028,0.1407138854265213,293.19610595703125,297.1499938964844,293.1499938964844,0.0038991265464574,-308.9617919921875,296.49957275390625,0.5306776762008667,0.050000000745058,0.048400405794382,293.2010498046875,297.1499938964844,293.1499938964844,0.1887402534484863,-2961.27685546875,304.15631103515625,0.9497449398040771,0.2697578370571136,0.1893208622932434,293.0964660644531,297.1499938964844,293.1499938964844,0.2347079366445541,-4760.0498046875,304.18035888671875,0.9990000128746032,0.3793266713619232,0.3037610352039337,293.26983642578125,297.1499938964844,293.1499938964844,0.006021817214787,-2163.239501953125,299.01727294921875,0.5306776762008667,0.050000000745058,0.2295906841754913,291.2151794433594,291.1499938964844,261.5272827148437,259.9014587402344,279.8288269042969,293.2699890136719,291.2133483886719,1.0,0.2288320809602737,0.7894647717475891,0.7894647717475891,1.0,1.0,-1.0942423343658447,0.4636048078536987,0.630637526512146,0.1937068104743957,0.0,0.0,0.6165703535079956,33.654144287109375,34.0,-10.962770462036133,-12519.3642578125,137.00613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,308.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18154.888671875,18000.0,0.0,0.0,0.2908264100551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738416314125061,0.5738466382026672,-4.97460905535263e-06,0.0,0.000295151839964,0.0,0.0,32.74002456665039,0.0,0.0,0.0,0.3695525825023651,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0951496884226799,-2199.90478515625,304.14996337890625,0.7875614762306213,0.1555320918560028,0.1407138854265213,293.19610595703125,297.1499938964844,293.1499938964844,0.0038991265464574,-308.9617919921875,296.49957275390625,0.5306776762008667,0.050000000745058,0.048400405794382,293.2010498046875,297.1499938964844,293.1499938964844,0.1887402534484863,-2961.27685546875,304.15631103515625,0.9497449398040771,0.2697578370571136,0.1893208622932434,293.0964660644531,297.1499938964844,293.1499938964844,0.2347079366445541,-4760.0498046875,304.18035888671875,0.9990000128746032,0.3793266713619232,0.3037610352039337,293.26983642578125,297.1499938964844,293.1499938964844,0.006021817214787,-2163.239501953125,299.01727294921875,0.5306776762008667,0.050000000745058,0.2295906841754913,291.2151794433594,291.1499938964844,261.5272827148437,259.9014587402344,279.8288269042969,293.2699890136719,291.2133483886719,1.0,0.2288320809602737,0.7894647717475891,0.7894647717475891,1.0,1.0,-1.0942423343658447,0.4636048078536987,0.630637526512146,0.1937068104743957,0.0,0.0,0.6165703535079956,33.654144287109375,34.0,-10.962770462036133,-12519.3642578125,137.00613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,308.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18154.888671875,18000.0,0.0,0.0,0.2908264100551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738416314125061,0.5738466382026672,-4.97460905535263e-06,0.0,0.000295151839964,0.0,0.0,32.74002456665039,0.0,0.0,0.0,0.3695525825023651,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954624861478805,-2206.0830078125,304.1494445800781,0.7875274419784546,0.1557295769453048,0.1408931314945221,293.19439697265625,297.1499938964844,293.1499938964844,0.0038938315119594,-308.7928161621094,296.4765014648437,0.5303885340690613,0.050000000745058,0.0484031401574611,293.2002868652344,297.1499938964844,293.1499938964844,0.1880655735731125,-2953.287841796875,304.15533447265625,0.9477776885032654,0.2686217725276947,0.1885282397270202,293.0841064453125,297.1499938964844,293.1499938964844,0.2351083904504776,-4770.18603515625,304.1695251464844,0.9990000128746032,0.3832034170627594,0.3041862845420837,293.2679748535156,297.1499938964844,293.1499938964844,0.0059937052428722,-2156.63916015625,298.97314453125,0.5303885340690613,0.050000000745058,0.2296036481857299,291.1952209472656,291.1499938964844,261.5074768066406,259.8848571777344,279.82000732421875,293.26806640625,291.1926574707031,1.0,0.2289923876523971,0.7893352508544922,0.7893352508544922,1.0,1.0,-1.09403395652771,0.4634970724582672,0.6305368542671204,0.193648412823677,0.0,0.0,0.6118066310882568,33.720638275146484,37.0,-25.84726333618164,-12486.9931640625,137.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62567138671875,308.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.212890625,18000.0,0.0,0.0,0.2879009246826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625455379486084,0.56255042552948,-4.884314421360614e-06,0.0,0.0002921828127,0.0,0.0,31.372777938842773,0.0,0.0,0.0,0.3649693727493286,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954624861478805,-2206.0830078125,304.1494445800781,0.7875274419784546,0.1557295769453048,0.1408931314945221,293.19439697265625,297.1499938964844,293.1499938964844,0.0038938315119594,-308.7928161621094,296.4765014648437,0.5303885340690613,0.050000000745058,0.0484031401574611,293.2002868652344,297.1499938964844,293.1499938964844,0.1880655735731125,-2953.287841796875,304.15533447265625,0.9477776885032654,0.2686217725276947,0.1885282397270202,293.0841064453125,297.1499938964844,293.1499938964844,0.2351083904504776,-4770.18603515625,304.1695251464844,0.9990000128746032,0.3832034170627594,0.3041862845420837,293.2679748535156,297.1499938964844,293.1499938964844,0.0059937052428722,-2156.63916015625,298.97314453125,0.5303885340690613,0.050000000745058,0.2296036481857299,291.1952209472656,291.1499938964844,261.5074768066406,259.8848571777344,279.82000732421875,293.26806640625,291.1926574707031,1.0,0.2289923876523971,0.7893352508544922,0.7893352508544922,1.0,1.0,-1.09403395652771,0.4634970724582672,0.6305368542671204,0.193648412823677,0.0,0.0,0.6118066310882568,33.720638275146484,37.0,-25.84726333618164,-12486.9931640625,137.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62567138671875,308.3225402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.212890625,18000.0,0.0,0.0,0.2879009246826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625455379486084,0.56255042552948,-4.884314421360614e-06,0.0,0.0002921828127,0.0,0.0,31.372777938842773,0.0,0.0,0.0,0.3649693727493286,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.09564009308815,-2209.58837890625,304.14923095703125,0.7865463495254517,0.1558267623186111,0.1409891992807388,293.1934509277344,297.1499938964844,293.1499938964844,0.0038925078697502,-308.8298645019531,296.4643249511719,0.5294983983039856,0.050000000745058,0.0484116040170192,293.19989013671875,297.1499938964844,293.1499938964844,0.1877722293138504,-2949.853515625,304.1549072265625,0.945522129535675,0.2680590450763702,0.188141644001007,293.0813903808594,297.1499938964844,293.1499938964844,0.236405462026596,-4793.06787109375,304.16363525390625,0.9990000128746032,0.384571224451065,0.3055030107498169,293.26715087890625,297.1499938964844,293.1499938964844,0.0059810942038893,-2153.91357421875,298.9501647949219,0.5294983983039856,0.050000000745058,0.2296437919139862,291.183349609375,291.1499938964844,261.4976806640625,259.876708984375,279.8152160644531,293.2672424316406,291.1806030273437,1.0,0.2295277565717697,0.7892705202102661,0.7892705202102661,1.0,1.0,-1.0953233242034912,0.4640507996082306,0.6312724947929382,0.1939712017774582,0.0,0.0,0.6107714176177979,33.95217514038086,37.0,-30.13960838317871,-12489.578125,137.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719970703125,308.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6171875,18000.0,0.0,0.0,0.2864377200603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592637658119202,0.559268593788147,-4.855281531490618e-06,0.0,0.0002906978770624,0.0,0.0,30.9677791595459,0.0,0.0,0.0,0.3636027872562408,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958237498998642,-2213.208251953125,304.1490478515625,0.7850126028060913,0.1559209823608398,0.1410871893167495,293.1924743652344,297.1499938964844,293.1499938964844,0.003891875501722,-308.9249267578125,296.4521179199219,0.5281876921653748,0.050000000745058,0.0484242662787437,293.1995544433594,297.1499938964844,293.1499938964844,0.1874935328960418,-2946.5966796875,304.1545104980469,0.9425179958343506,0.2674981653690338,0.1877597719430923,293.0809020996094,297.1499938964844,293.1499938964844,0.2383399009704589,-4826.2021484375,304.1576232910156,0.9990000128746032,0.3855406939983368,0.3074628710746765,293.2664489746094,297.1499938964844,293.1499938964844,0.0059690680354833,-2151.399169921875,298.9267883300781,0.5281876921653748,0.050000000745058,0.2297038584947586,291.17095947265625,291.1499938964844,261.48797607421875,259.86865234375,279.81036376953125,293.2665405273437,291.1681823730469,1.0,0.230328693985939,0.7891407608985901,0.7891407608985901,1.0,1.0,-1.097421646118164,0.4649508595466614,0.6324707865715027,0.1944918781518936,0.0,0.0,0.6106118559837341,34.30088424682617,40.0,-32.69725799560547,-12503.1904296875,139.04595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70416259765625,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.072265625,18000.0,0.0,0.0,0.2850380837917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575580596923828,0.5575628876686096,-4.837042524741264e-06,0.0,0.0002892774064093,0.0,0.0,30.74256896972656,0.0,0.0,0.0,0.3628514409065246,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961928367614746,-2220.46630859375,304.14874267578125,0.7805483341217041,0.1560958921909332,0.1412833034992218,293.1903686523437,297.1499938964844,293.1499938964844,0.0038921877276152,-309.2351989746094,296.4284362792969,0.5245298147201538,0.050000000745058,0.048460952937603,293.1988830566406,297.1499938964844,293.1499938964844,0.1869515031576156,-2940.238525390625,304.1539306640625,0.9345560669898988,0.2663776278495788,0.1870063841342926,293.0860595703125,297.1499938964844,293.1499938964844,0.2438897937536239,-4919.18115234375,304.1458740234375,0.9990000128746032,0.3862605392932892,0.3130725026130676,293.2655029296875,297.1499938964844,293.1499938964844,0.0059457598254084,-2146.591796875,298.8790588378906,0.5245298147201538,0.050000000745058,0.2298779040575027,291.14617919921875,291.1499938964844,261.46881103515625,259.8528747558594,279.80035400390625,293.2655334472656,291.1434936523437,1.0,0.2326312214136123,0.788881242275238,0.788881242275238,1.0,1.0,-1.1037378311157229,0.4676759243011474,0.6360619068145752,0.1960687786340713,0.0,0.0,0.6127865314483643,35.31465530395508,43.0,-34.147438049316406,-12559.1787109375,142.62075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72052001953125,308.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.388671875,18000.0,0.0,0.0,0.2826048135757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586894154548645,0.5586942434310913,-4.831885235034861e-06,0.0,0.0002868079754989,0.0,0.0,30.80446052551269,0.0,0.0,0.0,0.3631260693073272,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961928367614746,-2220.46630859375,304.14874267578125,0.7805483341217041,0.1560958921909332,0.1412833034992218,293.1903686523437,297.1499938964844,293.1499938964844,0.0038921877276152,-309.2351989746094,296.4284362792969,0.5245298147201538,0.050000000745058,0.048460952937603,293.1988830566406,297.1499938964844,293.1499938964844,0.1869515031576156,-2940.238525390625,304.1539306640625,0.9345560669898988,0.2663776278495788,0.1870063841342926,293.0860595703125,297.1499938964844,293.1499938964844,0.2438897937536239,-4919.18115234375,304.1458740234375,0.9990000128746032,0.3862605392932892,0.3130725026130676,293.2655029296875,297.1499938964844,293.1499938964844,0.0059457598254084,-2146.591796875,298.8790588378906,0.5245298147201538,0.050000000745058,0.2298779040575027,291.14617919921875,291.1499938964844,261.46881103515625,259.8528747558594,279.80035400390625,293.2655334472656,291.1434936523437,1.0,0.2326312214136123,0.788881242275238,0.788881242275238,1.0,1.0,-1.1037378311157229,0.4676759243011474,0.6360619068145752,0.1960687786340713,0.0,0.0,0.6127865314483643,35.31465530395508,43.0,-34.147438049316406,-12559.1787109375,142.62075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72052001953125,308.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.388671875,18000.0,0.0,0.0,0.2826048135757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586894154548645,0.5586942434310913,-4.831885235034861e-06,0.0,0.0002868079754989,0.0,0.0,30.80446052551269,0.0,0.0,0.0,0.3631260693073272,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965487957000732,-2227.4453125,304.1485595703125,0.7746540307998657,0.156247928738594,0.1414727121591568,293.1882629394531,297.1499938964844,293.1499938964844,0.0038940841332077,-309.653564453125,296.40631103515625,0.5198593139648438,0.050000000745058,0.0485109724104404,293.19830322265625,297.1499938964844,293.1499938964844,0.1864034980535507,-2933.74658203125,304.1535339355469,0.924560546875,0.2652537822723388,0.1862614452838897,293.0985717773437,297.1499938964844,293.1499938964844,0.2513386011123657,-5041.75146484375,304.1348571777344,0.9990000128746032,0.3853559494018554,0.3205625414848327,293.2652282714844,297.1499938964844,293.1499938964844,0.0059224916622042,-2141.704345703125,298.83013916015625,0.5198593139648438,0.050000000745058,0.2301151752471923,291.12255859375,291.1499938964844,261.45001220703125,259.8375549316406,279.7898864746094,293.2652282714844,291.1200866699219,1.0,0.2357197552919387,0.788621723651886,0.788621723651886,1.0,1.0,-1.1124053001403809,0.4714308083057403,0.6409744620323181,0.1982432007789611,0.0,0.0,0.6180463433265686,36.69829940795898,46.0,-32.8409309387207,-12646.681640625,147.57192993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6702880859375,308.3236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.439453125,18000.0,0.0,0.0,0.2809060513973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654756426811218,0.5654805302619934,-4.8662072913430165e-06,0.0,0.0002850839227903,0.0,0.0,31.511274337768555,0.0,0.0,0.0,0.3656317591667175,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965487957000732,-2227.4453125,304.1485595703125,0.7746540307998657,0.156247928738594,0.1414727121591568,293.1882629394531,297.1499938964844,293.1499938964844,0.0038940841332077,-309.653564453125,296.40631103515625,0.5198593139648438,0.050000000745058,0.0485109724104404,293.19830322265625,297.1499938964844,293.1499938964844,0.1864034980535507,-2933.74658203125,304.1535339355469,0.924560546875,0.2652537822723388,0.1862614452838897,293.0985717773437,297.1499938964844,293.1499938964844,0.2513386011123657,-5041.75146484375,304.1348571777344,0.9990000128746032,0.3853559494018554,0.3205625414848327,293.2652282714844,297.1499938964844,293.1499938964844,0.0059224916622042,-2141.704345703125,298.83013916015625,0.5198593139648438,0.050000000745058,0.2301151752471923,291.12255859375,291.1499938964844,261.45001220703125,259.8375549316406,279.7898864746094,293.2652282714844,291.1200866699219,1.0,0.2357197552919387,0.788621723651886,0.788621723651886,1.0,1.0,-1.1124053001403809,0.4714308083057403,0.6409744620323181,0.1982432007789611,0.0,0.0,0.6180463433265686,36.69829940795898,46.0,-32.8409309387207,-12646.681640625,147.57192993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6702880859375,308.3236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.439453125,18000.0,0.0,0.0,0.2809060513973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654756426811218,0.5654805302619934,-4.8662072913430165e-06,0.0,0.0002850839227903,0.0,0.0,31.511274337768555,0.0,0.0,0.0,0.3656317591667175,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968802943825721,-2233.92529296875,304.14849853515625,0.7678064107894897,0.1563744693994522,0.1416505277156829,293.1861267089844,297.1499938964844,293.1499938964844,0.00389713072218,-310.1378479003906,296.385986328125,0.5145725011825562,0.050000000745058,0.0485724918544292,293.1978454589844,297.1499938964844,293.1499938964844,0.1858295798301696,-2926.867431640625,304.1533203125,0.913381576538086,0.2641230523586273,0.1855206787586212,293.117431640625,297.1499938964844,293.1499938964844,0.2603298425674438,-5187.63037109375,304.1249694824219,0.9990000128746032,0.3828443586826324,0.3295414447784424,293.2655944824219,297.1499938964844,293.1499938964844,0.0058985631912946,-2136.45751953125,298.7801513671875,0.5145725011825562,0.050000000745058,0.2304069995880127,291.10089111328125,291.1499938964844,261.4316711425781,259.8228759765625,279.77947998046875,293.2655639648437,291.09869384765625,1.0,0.2394394427537918,0.7882580161094666,0.7882580161094666,1.0,1.0,-1.1229301691055298,0.4759924113750458,0.6469378471374512,0.2008804827928543,0.0,0.0,0.6260669231414795,38.399444580078125,34.0,-30.128093719482425,-12758.9248046875,153.71742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,308.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.955078125,18000.0,0.0,0.0,0.2801691889762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774418711662292,0.5774468183517456,-4.938054189551622e-06,0.0,0.0002843361289706,0.0,0.0,32.84104537963867,0.0,0.0,0.0,0.3702221214771271,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968802943825721,-2233.92529296875,304.14849853515625,0.7678064107894897,0.1563744693994522,0.1416505277156829,293.1861267089844,297.1499938964844,293.1499938964844,0.00389713072218,-310.1378479003906,296.385986328125,0.5145725011825562,0.050000000745058,0.0485724918544292,293.1978454589844,297.1499938964844,293.1499938964844,0.1858295798301696,-2926.867431640625,304.1533203125,0.913381576538086,0.2641230523586273,0.1855206787586212,293.117431640625,297.1499938964844,293.1499938964844,0.2603298425674438,-5187.63037109375,304.1249694824219,0.9990000128746032,0.3828443586826324,0.3295414447784424,293.2655944824219,297.1499938964844,293.1499938964844,0.0058985631912946,-2136.45751953125,298.7801513671875,0.5145725011825562,0.050000000745058,0.2304069995880127,291.10089111328125,291.1499938964844,261.4316711425781,259.8228759765625,279.77947998046875,293.2655639648437,291.09869384765625,1.0,0.2394394427537918,0.7882580161094666,0.7882580161094666,1.0,1.0,-1.1229301691055298,0.4759924113750458,0.6469378471374512,0.2008804827928543,0.0,0.0,0.6260669231414795,38.399444580078125,34.0,-30.128093719482425,-12758.9248046875,153.71742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,308.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.955078125,18000.0,0.0,0.0,0.2801691889762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774418711662292,0.5774468183517456,-4.938054189551622e-06,0.0,0.0002843361289706,0.0,0.0,32.84104537963867,0.0,0.0,0.0,0.3702221214771271,4.0,0.0,1.0
