time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969947502017021,-2236.03662109375,304.1488342285156,0.7704881429672241,0.1565236896276474,0.1417536735534668,293.1839294433594,297.1499938964844,293.1499938964844,0.0038929877337068,-309.8480224609375,296.3768615722656,0.5164006352424622,0.050000000745058,0.0485505685210228,293.1972961425781,297.1499938964844,293.1499938964844,0.184895858168602,-2915.0859375,304.15380859375,0.9152538776397704,0.2630254924297333,0.184731587767601,293.132080078125,297.1499938964844,293.1499938964844,0.2578682899475097,-5144.1767578125,304.1380615234375,0.9990000128746032,0.3806662559509277,0.3263722062110901,293.26629638671875,297.1499938964844,293.1499938964844,0.0058587733656167,-2124.685302734375,298.7361755371094,0.5164006352424622,0.050000000745058,0.2303029894828796,291.0964050292969,291.1499938964844,261.4139099121094,259.8089294433594,279.7763671875,293.2662353515625,291.0987243652344,1.0,0.2374822050333023,0.7878943085670471,0.7878943085670471,1.0,1.0,-1.1181609630584717,0.4738123714923858,0.6443486213684082,0.1997809559106826,0.0,0.0,0.6340251564979553,37.78314971923828,25.0,2.634890556335449,-12779.7177734375,151.21278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,308.24627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.890625,18000.0,0.0,0.0,0.2803713977336883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925934910774231,0.5925984978675842,-5.041169060859829e-06,0.0,0.0002845413109753,0.0,0.0,34.63829040527344,0.0,0.0,0.0,0.3761622905731201,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969947502017021,-2236.03662109375,304.1488342285156,0.7704881429672241,0.1565236896276474,0.1417536735534668,293.1839294433594,297.1499938964844,293.1499938964844,0.0038929877337068,-309.8480224609375,296.3768615722656,0.5164006352424622,0.050000000745058,0.0485505685210228,293.1972961425781,297.1499938964844,293.1499938964844,0.184895858168602,-2915.0859375,304.15380859375,0.9152538776397704,0.2630254924297333,0.184731587767601,293.132080078125,297.1499938964844,293.1499938964844,0.2578682899475097,-5144.1767578125,304.1380615234375,0.9990000128746032,0.3806662559509277,0.3263722062110901,293.26629638671875,297.1499938964844,293.1499938964844,0.0058587733656167,-2124.685302734375,298.7361755371094,0.5164006352424622,0.050000000745058,0.2303029894828796,291.0964050292969,291.1499938964844,261.4139099121094,259.8089294433594,279.7763671875,293.2662353515625,291.0987243652344,1.0,0.2374822050333023,0.7878943085670471,0.7878943085670471,1.0,1.0,-1.1181609630584717,0.4738123714923858,0.6443486213684082,0.1997809559106826,0.0,0.0,0.6340251564979553,37.78314971923828,25.0,2.634890556335449,-12779.7177734375,151.21278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,308.24627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.890625,18000.0,0.0,0.0,0.2803713977336883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925934910774231,0.5925984978675842,-5.041169060859829e-06,0.0,0.0002845413109753,0.0,0.0,34.63829040527344,0.0,0.0,0.0,0.3761622905731201,4.0,0.0,1.0
486300,293.1446228027344,297.1499938964844,293.1499938964844,0.0969108268618583,-2234.2099609375,304.1492004394531,0.7746065855026245,0.1566109359264373,0.1417962908744812,293.1828918457031,297.1499938964844,293.1499938964844,0.0038861350622028,-309.1513977050781,296.38232421875,0.5193799138069153,0.050000000745058,0.0485163107514381,293.19696044921875,297.1499938964844,293.1499938964844,0.1841625720262527,-2905.567626953125,304.1544494628906,0.9199469685554504,0.2624885439872741,0.1843303442001342,293.1318054199219,297.1499938964844,293.1499938964844,0.2530161440372467,-5063.556640625,304.1490478515625,0.9990000128746032,0.3809394538402557,0.3213538527488708,293.2665710449219,297.1499938964844,293.1499938964844,0.0058311442844569,-2115.123046875,298.7211303710937,0.5193799138069153,0.050000000745058,0.2301404923200607,291.11065673828125,291.1499938964844,261.4052124023437,259.8022155761719,279.7765808105469,293.2665405273437,291.1144104003906,1.0,0.2352564483880996,0.7877124547958374,0.7877124547958374,1.0,1.0,-1.1114721298217771,0.4708462655544281,0.6406258344650269,0.1981267035007476,0.0,0.0,0.6352554559707642,36.826358795166016,25.0,23.942840576171875,-12744.484375,147.55821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,308.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17898.28125,18000.0,0.0,0.0,0.2806525528430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975013375282288,0.5975064039230347,-5.084867552795913e-06,0.0,0.0002848266740329,0.0,0.0,35.28861618041992,0.0,0.0,0.0,0.3781938552856445,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967940837144851,-2231.723876953125,304.1495666503906,0.7802993655204773,0.1567079275846481,0.1418356895446777,293.1818542480469,297.1499938964844,293.1499938964844,0.0038774237036705,-308.2723083496094,296.3902282714844,0.5235635638237,0.050000000745058,0.0484709851443767,293.1966247558594,297.1499938964844,293.1499938964844,0.1833675354719162,-2895.22314453125,304.15509033203125,0.9267913699150084,0.2619599103927612,0.1839257627725601,293.1263427734375,297.1499938964844,293.1499938964844,0.2464243769645691,-4954.60986328125,304.1612243652344,0.9990000128746032,0.3822393417358398,0.3145906925201416,293.2666931152344,297.1499938964844,293.1499938964844,0.0058011845685541,-2104.53857421875,298.7081298828125,0.5235635638237,0.050000000745058,0.2299254834651947,291.12890625,291.1499938964844,261.3966369628906,259.795654296875,279.7775573730469,293.2666931152344,291.1331481933594,1.0,0.2322757989168167,0.7875589728355408,0.7875589728355408,1.0,1.0,-1.1026053428649902,0.4669311344623565,0.6356741786003113,0.1959391236305236,0.0,0.0,0.6348415017127991,35.560791015625,28.0,38.67853927612305,-12679.060546875,142.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,308.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.728515625,18000.0,0.0,0.0,0.2809413373470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994125604629517,0.5994176864624023,-5.1101674216624815e-06,0.0,0.0002851197496056,0.0,0.0,35.588768005371094,0.0,0.0,0.0,0.3790874779224396,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966525375843048,-2228.603759765625,304.1499328613281,0.7870404124259949,0.1569059342145919,0.1419654041528701,293.1799621582031,297.1499938964844,293.1499938964844,0.0038629390764981,-306.817626953125,296.4032592773437,0.5284591317176819,0.050000000745058,0.048421636223793,293.1960144042969,297.1499938964844,293.1499938964844,0.1819188594818115,-2876.48291015625,304.15576171875,0.9340460300445556,0.2609043717384338,0.1831537932157516,293.1077575683594,297.1499938964844,293.1499938964844,0.2386708557605743,-4827.67236328125,304.1699523925781,0.9990000128746032,0.386602908372879,0.3070550560951233,293.2664794921875,297.1499938964844,293.1499938964844,0.0057488242164254,-2086.22509765625,298.68145751953125,0.5284591317176819,0.050000000745058,0.2296913862228393,291.1604309082031,291.1499938964844,261.3798522949219,259.78302001953125,279.77587890625,293.2665405273437,291.16217041015625,1.0,0.2293122857809066,0.7872521281242371,0.7872521281242371,1.0,1.0,-1.0924443006515503,0.4624482989311218,0.6299960017204285,0.1933905184268951,0.0,0.0,0.6310691833496094,34.17616271972656,31.0,34.37457656860352,-12564.9140625,137.50746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20037841796875,308.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.814453125,18000.0,0.0,0.0,0.2813421487808227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958596467971802,0.5958647131919861,-5.104525826027384e-06,0.0,0.0002855265047401,0.0,0.0,35.25542449951172,0.0,0.0,0.0,0.3779293596744537,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966525375843048,-2228.603759765625,304.1499328613281,0.7870404124259949,0.1569059342145919,0.1419654041528701,293.1799621582031,297.1499938964844,293.1499938964844,0.0038629390764981,-306.817626953125,296.4032592773437,0.5284591317176819,0.050000000745058,0.048421636223793,293.1960144042969,297.1499938964844,293.1499938964844,0.1819188594818115,-2876.48291015625,304.15576171875,0.9340460300445556,0.2609043717384338,0.1831537932157516,293.1077575683594,297.1499938964844,293.1499938964844,0.2386708557605743,-4827.67236328125,304.1699523925781,0.9990000128746032,0.386602908372879,0.3070550560951233,293.2664794921875,297.1499938964844,293.1499938964844,0.0057488242164254,-2086.22509765625,298.68145751953125,0.5284591317176819,0.050000000745058,0.2296913862228393,291.1604309082031,291.1499938964844,261.3798522949219,259.78302001953125,279.77587890625,293.2665405273437,291.16217041015625,1.0,0.2293122857809066,0.7872521281242371,0.7872521281242371,1.0,1.0,-1.0924443006515503,0.4624482989311218,0.6299960017204285,0.1933905184268951,0.0,0.0,0.6310691833496094,34.17616271972656,31.0,34.37457656860352,-12564.9140625,137.50746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20037841796875,308.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.814453125,18000.0,0.0,0.0,0.2813421487808227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958596467971802,0.5958647131919861,-5.104525826027384e-06,0.0,0.0002855265047401,0.0,0.0,35.25542449951172,0.0,0.0,0.0,0.3779293596744537,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.096748873591423,-2230.33056640625,304.1497802734375,0.7900468707084656,0.1571232378482818,0.1421369463205337,293.1780090332031,297.1499938964844,293.1499938964844,0.0038558526430279,-306.213623046875,296.40203857421875,0.5304970741271973,0.050000000745058,0.0484021417796611,293.19537353515625,297.1499938964844,293.1499938964844,0.1808997839689254,-2863.613525390625,304.155517578125,0.936168909072876,0.2598698437213897,0.1824146509170532,293.0914306640625,297.1499938964844,293.1499938964844,0.2355112880468368,-4777.4091796875,304.1683959960937,0.9990000128746032,0.3909962177276611,0.3040267825126648,293.26568603515625,297.1499938964844,293.1499938964844,0.0057093081995844,-2073.755859375,298.6460266113281,0.5304970741271973,0.050000000745058,0.2295989245176315,291.16680908203125,291.1499938964844,261.36346435546875,259.7709655761719,279.7718505859375,293.2657470703125,291.1666564941406,1.0,0.2280646711587906,0.7869452238082886,0.7869452238082886,1.0,1.0,-1.0879920721054075,0.460453063249588,0.6275389790534973,0.1922972798347473,0.0,0.0,0.6282167434692383,33.62470626831055,34.0,11.300310134887695,-12491.0859375,135.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,308.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.36328125,18000.0,0.0,0.0,0.2814807593822479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590266764163971,0.5902718305587769,-5.066853645985248e-06,0.0,0.0002856671926565,0.0,0.0,34.5806999206543,0.0,0.0,0.0,0.3757633566856384,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.096748873591423,-2230.33056640625,304.1497802734375,0.7900468707084656,0.1571232378482818,0.1421369463205337,293.1780090332031,297.1499938964844,293.1499938964844,0.0038558526430279,-306.213623046875,296.40203857421875,0.5304970741271973,0.050000000745058,0.0484021417796611,293.19537353515625,297.1499938964844,293.1499938964844,0.1808997839689254,-2863.613525390625,304.155517578125,0.936168909072876,0.2598698437213897,0.1824146509170532,293.0914306640625,297.1499938964844,293.1499938964844,0.2355112880468368,-4777.4091796875,304.1683959960937,0.9990000128746032,0.3909962177276611,0.3040267825126648,293.26568603515625,297.1499938964844,293.1499938964844,0.0057093081995844,-2073.755859375,298.6460266113281,0.5304970741271973,0.050000000745058,0.2295989245176315,291.16680908203125,291.1499938964844,261.36346435546875,259.7709655761719,279.7718505859375,293.2657470703125,291.1666564941406,1.0,0.2280646711587906,0.7869452238082886,0.7869452238082886,1.0,1.0,-1.0879920721054075,0.460453063249588,0.6275389790534973,0.1922972798347473,0.0,0.0,0.6282167434692383,33.62470626831055,34.0,11.300310134887695,-12491.0859375,135.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,308.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.36328125,18000.0,0.0,0.0,0.2814807593822479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590266764163971,0.5902718305587769,-5.066853645985248e-06,0.0,0.0002856671926565,0.0,0.0,34.5806999206543,0.0,0.0,0.0,0.3757633566856384,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969751328229904,-2234.66357421875,304.14947509765625,0.7900815606117249,0.1573572605848312,0.1423463970422744,293.1759338378906,297.1499938964844,293.1499938964844,0.0038537718355655,-306.1274719238281,296.3946228027344,0.5302194356918335,0.050000000745058,0.0484047718346118,293.1947021484375,297.1499938964844,293.1499938964844,0.1801079213619232,-2853.798095703125,304.1549987792969,0.9342772364616394,0.258856326341629,0.1817074418067932,293.08172607421875,297.1499938964844,293.1499938964844,0.2357667982578277,-4783.70703125,304.1617431640625,0.9990000128746032,0.3944605886936188,0.3044358193874359,293.2646484375,297.1499938964844,293.1499938964844,0.005677212961018,-2064.46533203125,298.6063232421875,0.5302194356918335,0.050000000745058,0.2296113967895507,291.160888671875,291.1499938964844,261.3474426269531,259.7594299316406,279.7657165527344,293.26470947265625,291.1597595214844,1.0,0.2282391190528869,0.7867835164070129,0.7867835164070129,1.0,1.0,-1.0879021883010864,0.4603762626647949,0.6275259852409363,0.1923115104436874,0.0,0.0,0.6270559430122375,33.69120788574219,37.0,-5.940773010253906,-12467.8056640625,135.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,308.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.990234375,18000.0,0.0,0.0,0.2814581990242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868332386016846,0.5868383049964905,-5.0377034312987234e-06,0.0,0.0002856442879419,0.0,0.0,34.138328552246094,0.0,0.0,0.0,0.3743505775928497,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969751328229904,-2234.66357421875,304.14947509765625,0.7900815606117249,0.1573572605848312,0.1423463970422744,293.1759338378906,297.1499938964844,293.1499938964844,0.0038537718355655,-306.1274719238281,296.3946228027344,0.5302194356918335,0.050000000745058,0.0484047718346118,293.1947021484375,297.1499938964844,293.1499938964844,0.1801079213619232,-2853.798095703125,304.1549987792969,0.9342772364616394,0.258856326341629,0.1817074418067932,293.08172607421875,297.1499938964844,293.1499938964844,0.2357667982578277,-4783.70703125,304.1617431640625,0.9990000128746032,0.3944605886936188,0.3044358193874359,293.2646484375,297.1499938964844,293.1499938964844,0.005677212961018,-2064.46533203125,298.6063232421875,0.5302194356918335,0.050000000745058,0.2296113967895507,291.160888671875,291.1499938964844,261.3474426269531,259.7594299316406,279.7657165527344,293.26470947265625,291.1597595214844,1.0,0.2282391190528869,0.7867835164070129,0.7867835164070129,1.0,1.0,-1.0879021883010864,0.4603762626647949,0.6275259852409363,0.1923115104436874,0.0,0.0,0.6270559430122375,33.69120788574219,37.0,-5.940773010253906,-12467.8056640625,135.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,308.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.990234375,18000.0,0.0,0.0,0.2814581990242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868332386016846,0.5868383049964905,-5.0377034312987234e-06,0.0,0.0002856442879419,0.0,0.0,34.138328552246094,0.0,0.0,0.0,0.3743505775928497,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972763076424598,-2240.4814453125,304.1491394042969,0.7876460552215576,0.1575953513383865,0.1425799876451492,293.1736755371094,297.1499938964844,293.1499938964844,0.00385531806387,-306.39208984375,296.3843078613281,0.5280351042747498,0.050000000745058,0.0484257899224758,293.1940612792969,297.1499938964844,293.1499938964844,0.1794485747814178,-2845.734619140625,304.1544494628906,0.9290569424629213,0.2578542530536651,0.1810235232114792,293.07989501953125,297.1499938964844,293.1499938964844,0.2388490736484527,-4836.26123046875,304.15264892578125,0.9990000128746032,0.3965736627578735,0.3076929450035095,293.26373291015625,297.1499938964844,293.1499938964844,0.005649478174746,-2057.0029296875,298.5637512207031,0.5280351042747498,0.050000000745058,0.2297111004590988,291.1483459472656,291.1499938964844,261.3317565917969,259.74835205078125,279.75836181640625,293.2637634277344,291.146728515625,1.0,0.2295911312103271,0.7866218090057373,0.7866218090057373,1.0,1.0,-1.0914148092269895,0.4618711769580841,0.6295436024665833,0.1932279914617538,0.0,0.0,0.62807697057724,34.27100372314453,40.0,-16.037813186645508,-12490.8994140625,137.4153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,308.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.2814481258392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868839621543884,0.5868889689445496,-5.030479769629892e-06,0.0,0.0002856340724974,0.0,0.0,34.10411834716797,0.0,0.0,0.0,0.37428680062294,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972763076424598,-2240.4814453125,304.1491394042969,0.7876460552215576,0.1575953513383865,0.1425799876451492,293.1736755371094,297.1499938964844,293.1499938964844,0.00385531806387,-306.39208984375,296.3843078613281,0.5280351042747498,0.050000000745058,0.0484257899224758,293.1940612792969,297.1499938964844,293.1499938964844,0.1794485747814178,-2845.734619140625,304.1544494628906,0.9290569424629213,0.2578542530536651,0.1810235232114792,293.07989501953125,297.1499938964844,293.1499938964844,0.2388490736484527,-4836.26123046875,304.15264892578125,0.9990000128746032,0.3965736627578735,0.3076929450035095,293.26373291015625,297.1499938964844,293.1499938964844,0.005649478174746,-2057.0029296875,298.5637512207031,0.5280351042747498,0.050000000745058,0.2297111004590988,291.1483459472656,291.1499938964844,261.3317565917969,259.74835205078125,279.75836181640625,293.2637634277344,291.146728515625,1.0,0.2295911312103271,0.7866218090057373,0.7866218090057373,1.0,1.0,-1.0914148092269895,0.4618711769580841,0.6295436024665833,0.1932279914617538,0.0,0.0,0.62807697057724,34.27100372314453,40.0,-16.037813186645508,-12490.8994140625,137.4153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,308.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.2814481258392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868839621543884,0.5868889689445496,-5.030479769629892e-06,0.0,0.0002856340724974,0.0,0.0,34.10411834716797,0.0,0.0,0.0,0.37428680062294,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974403321743011,-2243.65185546875,304.1490173339844,0.7856689095497131,0.1577119678258896,0.1427013128995895,293.17254638671875,297.1499938964844,293.1499938964844,0.0038570938631892,-306.6135559082031,296.3788757324219,0.5263711810112,0.050000000745058,0.0484422631561756,293.1937561035156,297.1499938964844,293.1499938964844,0.1791441887617111,-2842.027587890625,304.1541748046875,0.9254271388053894,0.2573544085025787,0.1806874275207519,293.0819091796875,297.1499938964844,293.1499938964844,0.2412851601839065,-4876.974609375,304.1477355957031,0.9990000128746032,0.3970697224140167,0.3102222681045532,293.2633972167969,297.1499938964844,293.1499938964844,0.0056364582851529,-2053.61328125,298.541748046875,0.5263711810112,0.050000000745058,0.2297892421483993,291.14093017578125,291.1499938964844,261.3240051269531,259.74298095703125,279.7543640136719,293.263427734375,291.13922119140625,1.0,0.230640634894371,0.7865409255027771,0.7865409255027771,1.0,1.0,-1.0943059921264648,0.4631142616271972,0.6311917304992676,0.1939706355333328,0.0,0.0,0.6294229626655579,34.727073669433594,40.0,-18.777008056640625,-12517.65234375,139.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,308.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.802734375,18000.0,0.0,0.0,0.2815077006816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883782505989075,0.5883832573890686,-5.036927632318111e-06,0.0,0.0002856945211533,0.0,0.0,34.26287841796875,0.0,0.0,0.0,0.3748350739479065,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0976077318191528,-2246.88525390625,304.1488952636719,0.7832698225975037,0.157825231552124,0.1428235620260238,293.17138671875,297.1499938964844,293.1499938964844,0.0038594058714807,-306.8790283203125,296.3734741210937,0.5243999361991882,0.050000000745058,0.0484623275697231,293.1934814453125,297.1499938964844,293.1499938964844,0.1788476407527923,-2838.41552734375,304.1539611816406,0.9212478399276732,0.2568539977073669,0.1803538799285888,293.08575439453125,297.1499938964844,293.1499938964844,0.2442453652620315,-4926.02001953125,304.14276123046875,0.9990000128746032,0.3971772789955139,0.3132758140563965,293.26318359375,297.1499938964844,293.1499938964844,0.005623779259622,-2050.3466796875,298.5193176269531,0.5243999361991882,0.050000000745058,0.2298844158649444,291.1332397460937,291.1499938964844,261.3163146972656,259.7377014160156,279.7503356933594,293.26318359375,291.13153076171875,1.0,0.2319085150957107,0.7863931655883789,0.7863931655883789,1.0,1.0,-1.0978553295135498,0.4646383821964264,0.633216917514801,0.1948716193437576,0.0,0.0,0.6313108205795288,35.28300857543945,43.0,-20.33725547790528,-12553.142578125,140.9949493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,308.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.888671875,18000.0,0.0,0.0,0.2816417515277862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908616781234741,0.59086674451828,-5.050433628639439e-06,0.0,0.0002858305815607,0.0,0.0,34.54269027709961,0.0,0.0,0.0,0.3757794201374054,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.0979414209723472,-2253.319091796875,304.1487121582031,0.7774571776390076,0.158037856221199,0.1430660784244537,293.1690673828125,297.1499938964844,293.1499938964844,0.0038652864750474,-307.5057067871094,296.36334228515625,0.5197519659996033,0.050000000745058,0.0485122017562389,293.1930236816406,297.1499938964844,293.1499938964844,0.1782606989145279,-2831.24462890625,304.15362548828125,0.9117180109024048,0.2558484673500061,0.1796914488077163,293.0986022949219,297.1499938964844,293.1499938964844,0.2515385448932647,-5045.55712890625,304.133056640625,0.9990000128746032,0.3962117731571197,0.3207395374774933,293.2631225585937,297.1499938964844,293.1499938964844,0.0055987420491874,-2043.9000244140625,298.4734802246094,0.5197519659996033,0.050000000745058,0.2301209867000579,291.117919921875,291.1499938964844,261.3011169433594,259.7274475097656,279.741943359375,293.2631225585937,291.1163024902344,1.0,0.2350133657455444,0.7860976457595825,0.7860976457595825,1.0,1.0,-1.106652855873108,0.4684309661388397,0.6382219791412354,0.1971000432968139,0.0,0.0,0.6366184949874878,36.664825439453125,46.0,-21.139589309692383,-12646.544921875,145.9444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,308.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.7421875,18000.0,0.0,0.0,0.2822186350822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598697304725647,0.5987024307250977,-5.098634119349299e-06,0.0,0.0002864160342141,0.0,0.0,35.4650764465332,0.0,0.0,0.0,0.3788327574729919,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979414209723472,-2253.319091796875,304.1487121582031,0.7774571776390076,0.158037856221199,0.1430660784244537,293.1690673828125,297.1499938964844,293.1499938964844,0.0038652864750474,-307.5057067871094,296.36334228515625,0.5197519659996033,0.050000000745058,0.0485122017562389,293.1930236816406,297.1499938964844,293.1499938964844,0.1782606989145279,-2831.24462890625,304.15362548828125,0.9117180109024048,0.2558484673500061,0.1796914488077163,293.0986022949219,297.1499938964844,293.1499938964844,0.2515385448932647,-5045.55712890625,304.133056640625,0.9990000128746032,0.3962117731571197,0.3207395374774933,293.2631225585937,297.1499938964844,293.1499938964844,0.0055987420491874,-2043.9000244140625,298.4734802246094,0.5197519659996033,0.050000000745058,0.2301209867000579,291.117919921875,291.1499938964844,261.3011169433594,259.7274475097656,279.741943359375,293.2631225585937,291.1163024902344,1.0,0.2350133657455444,0.7860976457595825,0.7860976457595825,1.0,1.0,-1.106652855873108,0.4684309661388397,0.6382219791412354,0.1971000432968139,0.0,0.0,0.6366184949874878,36.664825439453125,46.0,-21.139589309692383,-12646.544921875,145.9444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,308.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.7421875,18000.0,0.0,0.0,0.2822186350822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598697304725647,0.5987024307250977,-5.098634119349299e-06,0.0,0.0002864160342141,0.0,0.0,35.4650764465332,0.0,0.0,0.0,0.3788327574729919,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982637107372284,-2259.51708984375,304.1485900878906,0.7706764340400696,0.1582282930612564,0.1433004736900329,293.16680908203125,297.1499938964844,293.1499938964844,0.0038725044578313,-308.227294921875,296.354248046875,0.5144856572151184,0.050000000745058,0.0485735833644866,293.1926574707031,297.1499938964844,293.1499938964844,0.1776672750711441,-2823.95458984375,304.1534118652344,0.9015803337097168,0.2548336684703827,0.1790315806865692,293.1176147460937,297.1499938964844,293.1499938964844,0.2603774964809418,-5188.62841796875,304.1239929199219,0.9990000128746032,0.3936714828014374,0.3296939432621002,293.263671875,297.1499938964844,293.1499938964844,0.0055735814385116,-2037.34912109375,298.4263000488281,0.5144856572151184,0.050000000745058,0.2304121553897857,291.10333251953125,291.1499938964844,261.2861022949219,259.7174987792969,279.7330322265625,293.2636108398437,291.1018371582031,1.0,0.2387506067752838,0.7858020663261414,0.7858020663261414,1.0,1.0,-1.1173125505447388,0.4730441272258758,0.6442683935165405,0.1997986882925033,0.0,0.0,0.643828809261322,38.3642692565918,49.0,-20.28888702392578,-12764.3681640625,152.08383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,308.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.052734375,18000.0,0.0,0.0,0.2833209633827209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101546287536621,0.6101597547531128,-5.174667876417516e-06,0.0,0.0002875347854569,0.0,0.0,36.87128829956055,0.0,0.0,0.0,0.3833841681480407,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982637107372284,-2259.51708984375,304.1485900878906,0.7706764340400696,0.1582282930612564,0.1433004736900329,293.16680908203125,297.1499938964844,293.1499938964844,0.0038725044578313,-308.227294921875,296.354248046875,0.5144856572151184,0.050000000745058,0.0485735833644866,293.1926574707031,297.1499938964844,293.1499938964844,0.1776672750711441,-2823.95458984375,304.1534118652344,0.9015803337097168,0.2548336684703827,0.1790315806865692,293.1176147460937,297.1499938964844,293.1499938964844,0.2603774964809418,-5188.62841796875,304.1239929199219,0.9990000128746032,0.3936714828014374,0.3296939432621002,293.263671875,297.1499938964844,293.1499938964844,0.0055735814385116,-2037.34912109375,298.4263000488281,0.5144856572151184,0.050000000745058,0.2304121553897857,291.10333251953125,291.1499938964844,261.2861022949219,259.7174987792969,279.7330322265625,293.2636108398437,291.1018371582031,1.0,0.2387506067752838,0.7858020663261414,0.7858020663261414,1.0,1.0,-1.1173125505447388,0.4730441272258758,0.6442683935165405,0.1997986882925033,0.0,0.0,0.643828809261322,38.3642692565918,49.0,-20.28888702392578,-12764.3681640625,152.08383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,308.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.052734375,18000.0,0.0,0.0,0.2833209633827209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101546287536621,0.6101597547531128,-5.174667876417516e-06,0.0,0.0002875347854569,0.0,0.0,36.87128829956055,0.0,0.0,0.0,0.3833841681480407,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985668525099754,-2265.330322265625,304.1485595703125,0.7633365988731384,0.1583950817584991,0.143523171544075,293.1646423339844,297.1499938964844,293.1499938964844,0.0038807501550763,-309.0140991210937,296.346435546875,0.5089245438575745,0.050000000745058,0.0486449003219604,293.1923828125,297.1499938964844,293.1499938964844,0.1770553737878799,-2816.389892578125,304.1532897949219,0.8911452889442444,0.2538082003593445,0.1783717274665832,293.1419372558594,297.1499938964844,293.1499938964844,0.2704563736915588,-5349.8427734375,304.11590576171875,0.9990000128746032,0.3895681798458099,0.3398013114929199,293.26470947265625,297.1499938964844,293.1499938964844,0.0055478964932262,-2030.525390625,298.37799072265625,0.5089245438575745,0.050000000745058,0.2307504564523697,291.0899963378906,291.1499938964844,261.2712097167969,259.70782470703125,279.7239685058594,293.2646179199219,291.08868408203125,1.0,0.2429860085248947,0.7854043245315552,0.7854043245315552,1.0,1.0,-1.129410743713379,0.4782848358154297,0.6511259078979492,0.2028514146804809,0.0,0.0,0.6527343988418579,40.336368560791016,37.0,-18.54134178161621,-12901.20703125,159.26214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197692871094,307.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17851.283203125,18000.0,0.0,0.0,0.285047322511673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249525547027588,0.624957799911499,-5.2780183068534825e-06,0.0,0.0002892868069466,0.0,0.0,38.76593017578125,0.0,0.0,0.0,0.3893552124500274,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985668525099754,-2265.330322265625,304.1485595703125,0.7633365988731384,0.1583950817584991,0.143523171544075,293.1646423339844,297.1499938964844,293.1499938964844,0.0038807501550763,-309.0140991210937,296.346435546875,0.5089245438575745,0.050000000745058,0.0486449003219604,293.1923828125,297.1499938964844,293.1499938964844,0.1770553737878799,-2816.389892578125,304.1532897949219,0.8911452889442444,0.2538082003593445,0.1783717274665832,293.1419372558594,297.1499938964844,293.1499938964844,0.2704563736915588,-5349.8427734375,304.11590576171875,0.9990000128746032,0.3895681798458099,0.3398013114929199,293.26470947265625,297.1499938964844,293.1499938964844,0.0055478964932262,-2030.525390625,298.37799072265625,0.5089245438575745,0.050000000745058,0.2307504564523697,291.0899963378906,291.1499938964844,261.2712097167969,259.70782470703125,279.7239685058594,293.2646179199219,291.08868408203125,1.0,0.2429860085248947,0.7854043245315552,0.7854043245315552,1.0,1.0,-1.129410743713379,0.4782848358154297,0.6511259078979492,0.2028514146804809,0.0,0.0,0.6527343988418579,40.336368560791016,37.0,-18.54134178161621,-12901.20703125,159.26214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197692871094,307.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17851.283203125,18000.0,0.0,0.0,0.285047322511673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249525547027588,0.624957799911499,-5.2780183068534825e-06,0.0,0.0002892868069466,0.0,0.0,38.76593017578125,0.0,0.0,0.0,0.3893552124500274,4.0,0.0,1.0
487380,293.1427001953125,297.1499938964844,293.1499938964844,0.0986591055989265,-2266.9169921875,304.1488952636719,0.7652315497398376,0.1585878282785415,0.1436704993247985,293.1624450683594,297.1499938964844,293.1499938964844,0.003881701035425,-309.0321960449219,296.3490905761719,0.5100913047790527,0.050000000745058,0.0486293137073516,293.1919860839844,297.1499938964844,293.1499938964844,0.1761124730110168,-2804.27490234375,304.15380859375,0.8918913006782532,0.252815693616867,0.1776600182056427,293.16131591796875,297.1499938964844,293.1499938964844,0.2688887119293213,-5319.890625,304.1305236816406,0.9990000128746032,0.3858092725276947,0.3376212120056152,293.2658996582031,297.1499938964844,293.1499938964844,0.0055078375153243,-2017.642578125,298.3359375,0.5100913047790527,0.050000000745058,0.230676531791687,291.0927124023437,291.1499938964844,261.25640869140625,259.6983642578125,279.7222900390625,293.26580810546875,291.0957336425781,1.0,0.2414557784795761,0.785006582736969,0.785006582736969,1.0,1.0,-1.1260184049606323,0.4766930043697357,0.649325430393219,0.2021197825670242,0.0,0.0,0.6606875658035278,39.8996696472168,25.0,12.52465534210205,-12941.30859375,157.45704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,307.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17846.599609375,18000.0,0.0,0.0,0.2872840166091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413047313690186,0.6413101553916931,-5.402696842793375e-06,0.0,0.000291556760203,0.0,0.0,40.98741912841797,0.0,0.0,0.0,0.3960430324077606,4.0,0.0,1.0
487440,293.1427001953125,297.1499938964844,293.1499938964844,0.0986591055989265,-2266.9169921875,304.1488952636719,0.7652315497398376,0.1585878282785415,0.1436704993247985,293.1624450683594,297.1499938964844,293.1499938964844,0.003881701035425,-309.0321960449219,296.3490905761719,0.5100913047790527,0.050000000745058,0.0486293137073516,293.1919860839844,297.1499938964844,293.1499938964844,0.1761124730110168,-2804.27490234375,304.15380859375,0.8918913006782532,0.252815693616867,0.1776600182056427,293.16131591796875,297.1499938964844,293.1499938964844,0.2688887119293213,-5319.890625,304.1305236816406,0.9990000128746032,0.3858092725276947,0.3376212120056152,293.2658996582031,297.1499938964844,293.1499938964844,0.0055078375153243,-2017.642578125,298.3359375,0.5100913047790527,0.050000000745058,0.230676531791687,291.0927124023437,291.1499938964844,261.25640869140625,259.6983642578125,279.7222900390625,293.26580810546875,291.0957336425781,1.0,0.2414557784795761,0.785006582736969,0.785006582736969,1.0,1.0,-1.1260184049606323,0.4766930043697357,0.649325430393219,0.2021197825670242,0.0,0.0,0.6606875658035278,39.8996696472168,25.0,12.52465534210205,-12941.30859375,157.45704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,307.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17846.599609375,18000.0,0.0,0.0,0.2872840166091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413047313690186,0.6413101553916931,-5.402696842793375e-06,0.0,0.000291556760203,0.0,0.0,40.98741912841797,0.0,0.0,0.0,0.3960430324077606,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985559225082397,-2264.6767578125,304.1492919921875,0.7695645093917847,0.1587014198303222,0.1437302529811859,293.161376953125,297.1499938964844,293.1499938964844,0.0038769512902945,-308.4527282714844,296.36053466796875,0.51312255859375,0.050000000745058,0.0485903844237327,293.19171142578125,297.1499938964844,293.1499938964844,0.1753792911767959,-2794.613525390625,304.1544494628906,0.8963139057159424,0.2523354589939117,0.1772931963205337,293.16278076171875,297.1499938964844,293.1499938964844,0.263523519039154,-5230.88232421875,304.1438293457031,0.9990000128746032,0.3853693008422851,0.3321062624454498,293.2663879394531,297.1499938964844,293.1499938964844,0.0054799066856503,-2007.421142578125,298.3224792480469,0.51312255859375,0.050000000745058,0.2304918766021728,291.110595703125,291.1499938964844,261.2489929199219,259.6936950683594,279.7238464355469,293.2663269042969,291.1153564453125,1.0,0.2389365881681442,0.7848076820373535,0.7848076820373535,1.0,1.0,-1.1187645196914673,0.4734644889831543,0.6453000903129578,0.2003481239080429,0.0,0.0,0.6615633964538574,38.816871643066406,25.0,35.3123664855957,-12909.2685546875,153.34762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,307.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17892.4453125,18000.0,0.0,0.0,0.288400650024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462584137916565,0.646263837814331,-5.451795914268587e-06,0.0,0.0002926900051534,0.0,0.0,41.74137878417969,0.0,0.0,0.0,0.3981656730175018,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.098394826054573,-2261.2666015625,304.14971923828125,0.7760329246520996,0.1588285565376281,0.1437855064868927,293.16033935546875,297.1499938964844,293.1499938964844,0.0038696306291967,-307.6040954589844,296.3760070800781,0.5177379846572876,0.050000000745058,0.0485350005328655,293.19140625,297.1499938964844,293.1499938964844,0.1745441555976867,-2783.556396484375,304.1551513671875,0.903214156627655,0.2518673241138458,0.1769219636917114,293.1577453613281,297.1499938964844,293.1499938964844,0.2556343972682953,-5101.0322265625,304.1593017578125,0.9990000128746032,0.3861929476261139,0.3240979313850403,293.2666931152344,297.1499938964844,293.1499938964844,0.0054486184380948,-1995.63037109375,298.3124084472656,0.5177379846572876,0.050000000745058,0.2302291393280029,291.13507080078125,291.1499938964844,261.2416076660156,259.6890563964844,279.7264709472656,293.26666259765625,291.1410522460937,1.0,0.2353855222463607,0.78464674949646,0.78464674949646,1.0,1.0,-1.1083934307098389,0.4688785672187805,0.6395148634910583,0.1978039145469665,0.0,0.0,0.6601276397705078,37.27600860595703,28.0,54.863014221191406,-12840.70703125,147.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750732421875,308.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.23046875,18000.0,0.0,0.0,0.2893864810466766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474688053131104,0.6474742889404297,-5.476408205140615e-06,0.0,0.0002936904784291,0.0,0.0,42.00083923339844,0.0,0.0,0.0,0.3987997770309448,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.0981461182236671,-2255.90673828125,304.15020751953125,0.7840234637260437,0.1590870171785354,0.1439574956893921,293.15838623046875,297.1499938964844,293.1499938964844,0.0038572538178414,-306.1234130859375,296.4064636230469,0.5233831405639648,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.1729720830917358,-2762.80810546875,304.156005859375,0.9113686680793762,0.2509346902370453,0.1762256175279617,293.13702392578125,297.1499938964844,293.1499938964844,0.2459326684474945,-4942.59521484375,304.1718444824219,0.9990000128746032,0.3901843130588531,0.3148761689662933,293.26678466796875,297.1499938964844,293.1499938964844,0.0053925919346511,-1974.4210205078125,298.2933044433594,0.5233831405639648,0.050000000745058,0.2299346625804901,291.1830444335937,291.1499938964844,261.2268371582031,259.67987060546875,279.7272033691406,293.2668151855469,291.1863708496094,1.0,0.2317631393671035,0.7843248844146729,0.7843248844146729,1.0,1.0,-1.096261501312256,0.4635225534439087,0.6327390074729919,0.194779485464096,0.0,0.0,0.6522204279899597,35.54232406616211,31.0,54.39643478393555,-12717.2822265625,141.0557403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729797363281,308.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.353515625,18000.0,0.0,0.0,0.290741503238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385707855224609,0.6385762095451355,-5.438382231659489e-06,0.0,0.0002950656635221,0.0,0.0,40.93806457519531,0.0,0.0,0.0,0.3954660296440124,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0981461182236671,-2255.90673828125,304.15020751953125,0.7840234637260437,0.1590870171785354,0.1439574956893921,293.15838623046875,297.1499938964844,293.1499938964844,0.0038572538178414,-306.1234130859375,296.4064636230469,0.5233831405639648,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.1729720830917358,-2762.80810546875,304.156005859375,0.9113686680793762,0.2509346902370453,0.1762256175279617,293.13702392578125,297.1499938964844,293.1499938964844,0.2459326684474945,-4942.59521484375,304.1718444824219,0.9990000128746032,0.3901843130588531,0.3148761689662933,293.26678466796875,297.1499938964844,293.1499938964844,0.0053925919346511,-1974.4210205078125,298.2933044433594,0.5233831405639648,0.050000000745058,0.2299346625804901,291.1830444335937,291.1499938964844,261.2268371582031,259.67987060546875,279.7272033691406,293.2668151855469,291.1863708496094,1.0,0.2317631393671035,0.7843248844146729,0.7843248844146729,1.0,1.0,-1.096261501312256,0.4635225534439087,0.6327390074729919,0.194779485464096,0.0,0.0,0.6522204279899597,35.54232406616211,31.0,54.39643478393555,-12717.2822265625,141.0557403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729797363281,308.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.353515625,18000.0,0.0,0.0,0.290741503238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385707855224609,0.6385762095451355,-5.438382231659489e-06,0.0,0.0002950656635221,0.0,0.0,40.93806457519531,0.0,0.0,0.0,0.3954660296440124,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0981904864311218,-2256.512451171875,304.1500549316406,0.7881977558135986,0.159368097782135,0.1441763043403625,293.1563415527344,297.1499938964844,293.1499938964844,0.0038533452898263,-305.641357421875,296.4195251464844,0.526188313961029,0.050000000745058,0.0484441071748733,293.190185546875,297.1499938964844,293.1499938964844,0.171904981136322,-2749.046142578125,304.15576171875,0.9148951172828674,0.2500300109386444,0.1755683869123459,293.11724853515625,297.1499938964844,293.1499938964844,0.2412707060575485,-4867.95458984375,304.172119140625,0.9990000128746032,0.3945340812206268,0.3105030655860901,293.2661437988281,297.1499938964844,293.1499938964844,0.005350184161216,-1959.7867431640625,298.2624816894531,0.526188313961029,0.050000000745058,0.2297979891300201,291.2003173828125,291.1499938964844,261.2120056152344,259.6707458496094,279.72491455078125,293.2662048339844,291.20098876953125,1.0,0.229975551366806,0.7840030193328857,0.7840030193328857,1.0,1.0,-1.0902857780456543,0.4608528017997741,0.6294329762458801,0.1933221817016601,0.0,0.0,0.6440923810005188,34.73481369018555,34.0,25.68122673034668,-12623.763671875,137.9809112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,308.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.294921875,18000.0,0.0,0.0,0.2912398278713226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240583062171936,0.6240636110305786,-5.33636966792983e-06,0.0,0.0002955714298877,0.0,0.0,39.01521301269531,0.0,0.0,0.0,0.3896608054637909,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0981904864311218,-2256.512451171875,304.1500549316406,0.7881977558135986,0.159368097782135,0.1441763043403625,293.1563415527344,297.1499938964844,293.1499938964844,0.0038533452898263,-305.641357421875,296.4195251464844,0.526188313961029,0.050000000745058,0.0484441071748733,293.190185546875,297.1499938964844,293.1499938964844,0.171904981136322,-2749.046142578125,304.15576171875,0.9148951172828674,0.2500300109386444,0.1755683869123459,293.11724853515625,297.1499938964844,293.1499938964844,0.2412707060575485,-4867.95458984375,304.172119140625,0.9990000128746032,0.3945340812206268,0.3105030655860901,293.2661437988281,297.1499938964844,293.1499938964844,0.005350184161216,-1959.7867431640625,298.2624816894531,0.526188313961029,0.050000000745058,0.2297979891300201,291.2003173828125,291.1499938964844,261.2120056152344,259.6707458496094,279.72491455078125,293.2662048339844,291.20098876953125,1.0,0.229975551366806,0.7840030193328857,0.7840030193328857,1.0,1.0,-1.0902857780456543,0.4608528017997741,0.6294329762458801,0.1933221817016601,0.0,0.0,0.6440923810005188,34.73481369018555,34.0,25.68122673034668,-12623.763671875,137.9809112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,308.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.294921875,18000.0,0.0,0.0,0.2912398278713226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240583062171936,0.6240636110305786,-5.33636966792983e-06,0.0,0.0002955714298877,0.0,0.0,39.01521301269531,0.0,0.0,0.0,0.3896608054637909,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.098426766693592,-2260.9765625,304.1496276855469,0.7893224954605103,0.1596727818250656,0.144440472126007,293.1540222167969,297.1499938964844,293.1499938964844,0.0038559604436159,-305.8661193847656,296.4227905273437,0.5266594290733337,0.050000000745058,0.0484393946826458,293.1894836425781,297.1499938964844,293.1499938964844,0.1711627393960952,-2739.72265625,304.15509033203125,0.9144803881645204,0.2491564899682998,0.1749512404203415,293.1038513183594,297.1499938964844,293.1499938964844,0.2403530478477478,-4855.2275390625,304.1661376953125,0.9990000128746032,0.3980975747108459,0.3097811639308929,293.2651062011719,297.1499938964844,293.1499938964844,0.0053170640021562,-1949.4327392578125,298.2245483398437,0.5266594290733337,0.050000000745058,0.2297756373882293,291.19879150390625,291.1499938964844,261.1970520019531,259.6616516113281,279.7198486328125,293.26519775390625,291.19781494140625,1.0,0.2297087907791137,0.7838619947433472,0.7838619947433472,1.0,1.0,-1.0889616012573242,0.4602353274822235,0.6287262439727783,0.1930412352085113,0.0,0.0,0.6375185251235962,34.59929656982422,37.0,0.481541633605957,-12577.5126953125,137.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.041015625,18000.0,0.0,0.0,0.2910023927688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610649049282074,0.6106542348861694,-5.23283279108e-06,0.0,0.0002953304210677,0.0,0.0,37.23650741577149,0.0,0.0,0.0,0.3841917514801025,4.0,0.0,1.0
