time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.098426766693592,-2260.9765625,304.1496276855469,0.7893224954605103,0.1596727818250656,0.144440472126007,293.1540222167969,297.1499938964844,293.1499938964844,0.0038559604436159,-305.8661193847656,296.4227905273437,0.5266594290733337,0.050000000745058,0.0484393946826458,293.1894836425781,297.1499938964844,293.1499938964844,0.1711627393960952,-2739.72265625,304.15509033203125,0.9144803881645204,0.2491564899682998,0.1749512404203415,293.1038513183594,297.1499938964844,293.1499938964844,0.2403530478477478,-4855.2275390625,304.1661376953125,0.9990000128746032,0.3980975747108459,0.3097811639308929,293.2651062011719,297.1499938964844,293.1499938964844,0.0053170640021562,-1949.4327392578125,298.2245483398437,0.5266594290733337,0.050000000745058,0.2297756373882293,291.19879150390625,291.1499938964844,261.1970520019531,259.6616516113281,279.7198486328125,293.26519775390625,291.19781494140625,1.0,0.2297087907791137,0.7838619947433472,0.7838619947433472,1.0,1.0,-1.0889616012573242,0.4602353274822235,0.6287262439727783,0.1930412352085113,0.0,0.0,0.6375185251235962,34.59929656982422,37.0,0.481541633605957,-12577.5126953125,137.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.041015625,18000.0,0.0,0.0,0.2910023927688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610649049282074,0.6106542348861694,-5.23283279108e-06,0.0,0.0002953304210677,0.0,0.0,37.23650741577149,0.0,0.0,0.0,0.3841917514801025,4.0,0.0,1.0
487980,293.1407775878906,297.1499938964844,293.1499938964844,0.0987873077392578,-2267.912841796875,304.149169921875,0.7878745794296265,0.1599896550178527,0.1447372585535049,293.1514587402344,297.1499938964844,293.1499938964844,0.0038635381497442,-306.5982360839844,296.420654296875,0.5251644253730774,0.050000000745058,0.0484544932842254,293.1887512207031,297.1499938964844,293.1499938964844,0.1706317961215973,-2733.25146484375,304.1542663574219,0.9107915759086608,0.2483058124780655,0.1743661910295486,293.0984802246094,297.1499938964844,293.1499938964844,0.2425219565629959,-4893.0146484375,304.1571044921875,0.9990000128746032,0.4003696143627167,0.3120841979980469,293.2640075683594,297.1499938964844,293.1499938964844,0.0052897920832037,-1941.751953125,298.1817626953125,0.5251644253730774,0.050000000745058,0.229847252368927,291.1856689453125,291.1499938964844,261.18194580078125,259.6524963378906,279.7129821777344,293.2640991210937,291.1838073730469,1.0,0.230699360370636,0.7837210297584534,0.7837210297584534,1.0,1.0,-1.091482639312744,0.4612983167171478,0.6301842927932739,0.1937143355607986,0.0,0.0,0.6335535049438477,35.01621627807617,40.0,-16.22324562072754,-12579.3125,138.81703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,308.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.498046875,18000.0,0.0,0.0,0.2902708053588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60114985704422,0.6011549830436707,-5.153989150130656e-06,0.0,0.0002945879823528,0.0,0.0,35.976253509521484,0.0,0.0,0.0,0.3802616596221924,4.0,0.0,1.0
488040,293.1407775878906,297.1499938964844,293.1499938964844,0.0987873077392578,-2267.912841796875,304.149169921875,0.7878745794296265,0.1599896550178527,0.1447372585535049,293.1514587402344,297.1499938964844,293.1499938964844,0.0038635381497442,-306.5982360839844,296.420654296875,0.5251644253730774,0.050000000745058,0.0484544932842254,293.1887512207031,297.1499938964844,293.1499938964844,0.1706317961215973,-2733.25146484375,304.1542663574219,0.9107915759086608,0.2483058124780655,0.1743661910295486,293.0984802246094,297.1499938964844,293.1499938964844,0.2425219565629959,-4893.0146484375,304.1571044921875,0.9990000128746032,0.4003696143627167,0.3120841979980469,293.2640075683594,297.1499938964844,293.1499938964844,0.0052897920832037,-1941.751953125,298.1817626953125,0.5251644253730774,0.050000000745058,0.229847252368927,291.1856689453125,291.1499938964844,261.18194580078125,259.6524963378906,279.7129821777344,293.2640991210937,291.1838073730469,1.0,0.230699360370636,0.7837210297584534,0.7837210297584534,1.0,1.0,-1.091482639312744,0.4612983167171478,0.6301842927932739,0.1937143355607986,0.0,0.0,0.6335535049438477,35.01621627807617,40.0,-16.22324562072754,-12579.3125,138.81703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,308.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.498046875,18000.0,0.0,0.0,0.2902708053588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60114985704422,0.6011549830436707,-5.153989150130656e-06,0.0,0.0002945879823528,0.0,0.0,35.976253509521484,0.0,0.0,0.0,0.3802616596221924,4.0,0.0,1.0
488100,293.1405639648437,297.1499938964844,293.1499938964844,0.098993994295597,-2271.89892578125,304.14892578125,0.7863450646400452,0.1601486653089523,0.1448933035135269,293.15008544921875,297.1499938964844,293.1499938964844,0.0038687314372509,-307.0973205566406,296.41876220703125,0.5238131880760193,0.050000000745058,0.0484684407711029,293.1883850097656,297.1499938964844,293.1499938964844,0.1704126745462417,-2730.6298828125,304.1539001464844,0.907990038394928,0.2478861808776855,0.1740829646587371,293.0988464355469,297.1499938964844,293.1499938964844,0.244581252336502,-4927.65576171875,304.1520690917969,0.9990000128746032,0.4009517729282379,0.314197301864624,293.2635498046875,297.1499938964844,293.1499938964844,0.0052774581126868,-1938.486328125,298.1591796875,0.5238131880760193,0.050000000745058,0.2299134135246276,291.1767883300781,291.1499938964844,261.17431640625,259.6478881835937,279.70904541015625,293.2636108398437,291.1746826171875,1.0,0.231594905257225,0.7836505174636841,0.7836505174636841,1.0,1.0,-1.0939618349075315,0.4623628854751587,0.6315990090370178,0.1943526118993759,0.0,0.0,0.6326589584350586,35.402889251708984,40.0,-21.34729385375977,-12596.8701171875,140.1884002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,308.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.478515625,18000.0,0.0,0.0,0.289813369512558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982815027236938,0.5982866287231445,-5.127665190229891e-06,0.0,0.0002941237180493,0.0,0.0,35.58706283569336,0.0,0.0,0.0,0.3790459036827087,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992099791765213,-2276.06298828125,304.14874267578125,0.784368097782135,0.1603062152862548,0.1450522243976593,293.1487121582031,297.1499938964844,293.1499938964844,0.0038746583741158,-307.660888671875,296.4167175292969,0.5221360325813293,0.050000000745058,0.0484861731529235,293.1880187988281,297.1499938964844,293.1499938964844,0.1702112406492233,-2728.236328125,304.153564453125,0.9047272801399232,0.2474690377712249,0.1738045215606689,293.10113525390625,297.1499938964844,293.1499938964844,0.2472009360790252,-4971.22900390625,304.1469421386719,0.9990000128746032,0.4011518657207489,0.3168633282184601,293.26318359375,297.1499938964844,293.1499938964844,0.0052656270563602,-1935.4315185546875,298.13604736328125,0.5221360325813293,0.050000000745058,0.2299975305795669,291.1671142578125,291.1499938964844,261.1666259765625,259.64324951171875,279.7050170898437,293.2632141113281,291.1649169921875,1.0,0.2327214181423187,0.7835086584091187,0.7835086584091187,1.0,1.0,-1.0971400737762451,0.4637262225151062,0.6334139108657837,0.1951562762260437,0.0,0.0,0.632484495639801,35.894718170166016,43.0,-24.7116928100586,-12624.0888671875,141.94732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,308.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.54296875,18000.0,0.0,0.0,0.2893469035625458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967156291007996,0.5967207551002502,-5.110663551022299e-06,0.0,0.0002936503442469,0.0,0.0,35.36140441894531,0.0,0.0,0.0,0.3783512413501739,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996534451842308,-2284.5986328125,304.1484069824219,0.7793059349060059,0.1606127917766571,0.1453735381364822,293.1458435058594,297.1499938964844,293.1499938964844,0.0038882754743099,-308.9319763183594,296.4131164550781,0.5180066823959351,0.050000000745058,0.0485319532454013,293.1873779296875,297.1499938964844,293.1499938964844,0.1698363423347473,-2723.7919921875,304.1529846191406,0.897174060344696,0.246639609336853,0.1732593327760696,293.1111145019531,297.1499938964844,293.1499938964844,0.2539185583591461,-5081.56298828125,304.13677978515625,0.9990000128746032,0.4003781974315643,0.3236453533172607,293.26275634765625,297.1499938964844,293.1499938964844,0.0052427318878471,-1929.613525390625,298.088623046875,0.5180066823959351,0.050000000745058,0.2302147001028061,291.14697265625,291.1499938964844,261.15106201171875,259.63385009765625,279.6962280273437,293.2627868652344,291.1447448730469,1.0,0.2355835437774658,0.783224880695343,0.783224880695343,1.0,1.0,-1.105326533317566,0.4672559797763824,0.6380705237388611,0.1972151100635528,0.0,0.0,0.6342347264289856,37.16443634033203,46.0,-27.66375732421875,-12703.828125,146.52516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,308.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.876953125,18000.0,0.0,0.0,0.288534939289093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974650979042053,0.597470223903656,-5.104866431793198e-06,0.0,0.0002928262983914,0.0,0.0,35.39384460449219,0.0,0.0,0.0,0.3785215318202972,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996534451842308,-2284.5986328125,304.1484069824219,0.7793059349060059,0.1606127917766571,0.1453735381364822,293.1458435058594,297.1499938964844,293.1499938964844,0.0038882754743099,-308.9319763183594,296.4131164550781,0.5180066823959351,0.050000000745058,0.0485319532454013,293.1873779296875,297.1499938964844,293.1499938964844,0.1698363423347473,-2723.7919921875,304.1529846191406,0.897174060344696,0.246639609336853,0.1732593327760696,293.1111145019531,297.1499938964844,293.1499938964844,0.2539185583591461,-5081.56298828125,304.13677978515625,0.9990000128746032,0.4003781974315643,0.3236453533172607,293.26275634765625,297.1499938964844,293.1499938964844,0.0052427318878471,-1929.613525390625,298.088623046875,0.5180066823959351,0.050000000745058,0.2302147001028061,291.14697265625,291.1499938964844,261.15106201171875,259.63385009765625,279.6962280273437,293.2627868652344,291.1447448730469,1.0,0.2355835437774658,0.783224880695343,0.783224880695343,1.0,1.0,-1.105326533317566,0.4672559797763824,0.6380705237388611,0.1972151100635528,0.0,0.0,0.6342347264289856,37.16443634033203,46.0,-27.66375732421875,-12703.828125,146.52516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,308.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.876953125,18000.0,0.0,0.0,0.288534939289093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974650979042053,0.597470223903656,-5.104866431793198e-06,0.0,0.0002928262983914,0.0,0.0,35.39384460449219,0.0,0.0,0.0,0.3785215318202972,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000964045524597,-2293.1005859375,304.1482238769531,0.7731519937515259,0.1609036326408386,0.1456932872533798,293.1429443359375,297.1499938964844,293.1499938964844,0.0039037696551531,-310.3450927734375,296.4107360839844,0.5131677389144897,0.050000000745058,0.0485898628830909,293.186767578125,297.1499938964844,293.1499938964844,0.169475570321083,-2719.4951171875,304.1526184082031,0.8883954286575317,0.2458141446113586,0.1727262437343597,293.1275939941406,297.1499938964844,293.1499938964844,0.2622970044612884,-5217.3369140625,304.12725830078125,0.9990000128746032,0.3980367481708526,0.332025796175003,293.2628479003906,297.1499938964844,293.1499938964844,0.0052200960926711,-1923.8504638671875,298.0399169921875,0.5131677389144897,0.050000000745058,0.2304894030094146,291.12701416015625,291.1499938964844,261.1352233886719,259.624267578125,279.6865539550781,293.2628173828125,291.1249084472656,1.0,0.2391238063573837,0.7829411029815674,0.7829411029815674,1.0,1.0,-1.115527868270874,0.4716753959655761,0.6438524723052979,0.199772372841835,0.0,0.0,0.6386440992355347,38.76918029785156,49.0,-27.708446502685547,-12811.1669921875,152.35731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461853027344,308.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.017578125,18000.0,0.0,0.0,0.288104385137558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031739115715027,0.6031790375709534,-5.1356655603740364e-06,0.0,0.0002923893334809,0.0,0.0,36.05061721801758,0.0,0.0,0.0,0.3807003796100616,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000964045524597,-2293.1005859375,304.1482238769531,0.7731519937515259,0.1609036326408386,0.1456932872533798,293.1429443359375,297.1499938964844,293.1499938964844,0.0039037696551531,-310.3450927734375,296.4107360839844,0.5131677389144897,0.050000000745058,0.0485898628830909,293.186767578125,297.1499938964844,293.1499938964844,0.169475570321083,-2719.4951171875,304.1526184082031,0.8883954286575317,0.2458141446113586,0.1727262437343597,293.1275939941406,297.1499938964844,293.1499938964844,0.2622970044612884,-5217.3369140625,304.12725830078125,0.9990000128746032,0.3980367481708526,0.332025796175003,293.2628479003906,297.1499938964844,293.1499938964844,0.0052200960926711,-1923.8504638671875,298.0399169921875,0.5131677389144897,0.050000000745058,0.2304894030094146,291.12701416015625,291.1499938964844,261.1352233886719,259.624267578125,279.6865539550781,293.2628173828125,291.1249084472656,1.0,0.2391238063573837,0.7829411029815674,0.7829411029815674,1.0,1.0,-1.115527868270874,0.4716753959655761,0.6438524723052979,0.199772372841835,0.0,0.0,0.6386440992355347,38.76918029785156,49.0,-27.708446502685547,-12811.1669921875,152.35731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461853027344,308.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.017578125,18000.0,0.0,0.0,0.288104385137558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031739115715027,0.6031790375709534,-5.1356655603740364e-06,0.0,0.0002923893334809,0.0,0.0,36.05061721801758,0.0,0.0,0.0,0.3807003796100616,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1005271300673484,-2301.341064453125,304.1481018066406,0.7663183808326721,0.1611766368150711,0.1460071802139282,293.1400451660156,297.1499938964844,293.1499938964844,0.0039207572117447,-311.8605041503906,296.4100036621094,0.5079464316368103,0.050000000745058,0.0486582294106483,293.18621826171875,297.1499938964844,293.1499938964844,0.1691120564937591,-2715.123291015625,304.15234375,0.878857433795929,0.2449921220541,0.1722032129764557,293.1496887207031,297.1499938964844,293.1499938964844,0.2720137238502502,-5372.8779296875,304.1186828613281,0.9990000128746032,0.3941353261470794,0.3416544795036316,293.263427734375,297.1499938964844,293.1499938964844,0.0051971832290291,-1917.9027099609373,297.990234375,0.5079464316368103,0.050000000745058,0.2308136820793151,291.108154296875,291.1499938964844,261.1190185546875,259.6144104003906,279.6763916015625,293.26336669921875,291.1062316894531,1.0,0.2432023286819458,0.7825565934181213,0.7825565934181213,1.0,1.0,-1.1273047924041748,0.476784348487854,0.650520384311676,0.202708214521408,0.0,0.0,0.6454995274543762,40.66123580932617,37.0,-26.224496841430664,-12940.0302734375,159.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,308.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.486328125,18000.0,0.0,0.0,0.2882733643054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613535463809967,0.6135407090187073,-5.201924523134949e-06,0.0,0.00029256081325,0.0,0.0,37.31938552856445,0.0,0.0,0.0,0.3847932517528534,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1005271300673484,-2301.341064453125,304.1481018066406,0.7663183808326721,0.1611766368150711,0.1460071802139282,293.1400451660156,297.1499938964844,293.1499938964844,0.0039207572117447,-311.8605041503906,296.4100036621094,0.5079464316368103,0.050000000745058,0.0486582294106483,293.18621826171875,297.1499938964844,293.1499938964844,0.1691120564937591,-2715.123291015625,304.15234375,0.878857433795929,0.2449921220541,0.1722032129764557,293.1496887207031,297.1499938964844,293.1499938964844,0.2720137238502502,-5372.8779296875,304.1186828613281,0.9990000128746032,0.3941353261470794,0.3416544795036316,293.263427734375,297.1499938964844,293.1499938964844,0.0051971832290291,-1917.9027099609373,297.990234375,0.5079464316368103,0.050000000745058,0.2308136820793151,291.108154296875,291.1499938964844,261.1190185546875,259.6144104003906,279.6763916015625,293.26336669921875,291.1062316894531,1.0,0.2432023286819458,0.7825565934181213,0.7825565934181213,1.0,1.0,-1.1273047924041748,0.476784348487854,0.650520384311676,0.202708214521408,0.0,0.0,0.6454995274543762,40.66123580932617,37.0,-26.224496841430664,-12940.0302734375,159.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,308.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.486328125,18000.0,0.0,0.0,0.2882733643054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613535463809967,0.6135407090187073,-5.201924523134949e-06,0.0,0.00029256081325,0.0,0.0,37.31938552856445,0.0,0.0,0.0,0.3847932517528534,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007469445466995,-2305.357421875,304.1483764648437,0.7686755657196045,0.1614808440208435,0.1462507247924804,293.1370544433594,297.1499938964844,293.1499938964844,0.0039307088591158,-312.6238098144531,296.42022705078125,0.5093000531196594,0.050000000745058,0.048639852553606,293.1855163574219,297.1499938964844,293.1499938964844,0.1684400588274002,-2706.451416015625,304.1527099609375,0.8801235556602478,0.2442183494567871,0.1716388612985611,293.16705322265625,297.1499938964844,293.1499938964844,0.2701789736747741,-5339.0185546875,304.1328125,0.9990000128746032,0.3905849754810333,0.3390962779521942,293.2641296386719,297.1499938964844,293.1499938964844,0.00516137201339,-1906.310546875,297.9475402832031,0.5093000531196594,0.050000000745058,0.2307265251874923,291.10552978515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6734619140625,293.2640991210937,291.1080017089844,1.0,0.241550013422966,0.7821721434593201,0.7821721434593201,1.0,1.0,-1.1237317323684692,0.4751268327236175,0.6486049294471741,0.201897993683815,0.0,0.0,0.6521048545837402,40.15066146850586,25.0,5.1496782302856445,-12973.8759765625,157.28929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.142578125,18000.0,0.0,0.0,0.2890289425849914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267050504684448,0.6267103552818298,-5.297412826621439e-06,0.0,0.0002933276409748,0.0,0.0,39.03475189208984,0.0,0.0,0.0,0.3900860846042633,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007469445466995,-2305.357421875,304.1483764648437,0.7686755657196045,0.1614808440208435,0.1462507247924804,293.1370544433594,297.1499938964844,293.1499938964844,0.0039307088591158,-312.6238098144531,296.42022705078125,0.5093000531196594,0.050000000745058,0.048639852553606,293.1855163574219,297.1499938964844,293.1499938964844,0.1684400588274002,-2706.451416015625,304.1527099609375,0.8801235556602478,0.2442183494567871,0.1716388612985611,293.16705322265625,297.1499938964844,293.1499938964844,0.2701789736747741,-5339.0185546875,304.1328125,0.9990000128746032,0.3905849754810333,0.3390962779521942,293.2641296386719,297.1499938964844,293.1499938964844,0.00516137201339,-1906.310546875,297.9475402832031,0.5093000531196594,0.050000000745058,0.2307265251874923,291.10552978515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6734619140625,293.2640991210937,291.1080017089844,1.0,0.241550013422966,0.7821721434593201,0.7821721434593201,1.0,1.0,-1.1237317323684692,0.4751268327236175,0.6486049294471741,0.201897993683815,0.0,0.0,0.6521048545837402,40.15066146850586,25.0,5.1496782302856445,-12973.8759765625,157.28929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.142578125,18000.0,0.0,0.0,0.2890289425849914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267050504684448,0.6267103552818298,-5.297412826621439e-06,0.0,0.0002933276409748,0.0,0.0,39.03475189208984,0.0,0.0,0.0,0.3900860846042633,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1007053256034851,-2304.29833984375,304.14874267578125,0.7732469439506531,0.1616517752408981,0.1463602632284164,293.13555908203125,297.1499938964844,293.1499938964844,0.0039304876700043,-312.4169311523437,296.43560791015625,0.5123873949050903,0.050000000745058,0.048599649220705,293.1850891113281,297.1499938964844,293.1499938964844,0.1678573340177536,-2698.67724609375,304.1532897949219,0.8846931457519531,0.243853822350502,0.1713500916957855,293.1676025390625,297.1499938964844,293.1499938964844,0.2647077143192291,-5248.55419921875,304.1459045410156,0.9990000128746032,0.3902554512023926,0.3334246277809143,293.264404296875,297.1499938964844,293.1499938964844,0.0051362002268433,-1896.9281005859373,297.9342956542969,0.5123873949050903,0.050000000745058,0.2305358201265335,291.120849609375,291.1499938964844,261.093994140625,259.5990905761719,279.6743469238281,293.2643737792969,291.1250305175781,1.0,0.2389817386865615,0.7819798588752747,0.7819798588752747,1.0,1.0,-1.1164343357086182,0.4718877375125885,0.644546627998352,0.2001000791788101,0.0,0.0,0.6525552272796631,39.03470993041992,25.0,27.890390396118164,-12938.1630859375,153.1122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,308.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.8125,18000.0,0.0,0.0,0.2894594967365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304990649223328,0.6305044293403625,-5.335349214874441e-06,0.0,0.0002937646058853,0.0,0.0,39.59712600708008,0.0,0.0,0.0,0.3917007148265838,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1006072685122489,-2302.103515625,304.149169921875,0.779959499835968,0.1618371307849884,0.1464662551879882,293.1340637207031,297.1499938964844,293.1499938964844,0.0039277705363929,-311.948486328125,296.4549865722656,0.5170422792434692,0.050000000745058,0.0485430844128131,293.1846008300781,297.1499938964844,293.1499938964844,0.1671835929155349,-2689.642578125,304.1539001464844,0.8917049169540405,0.2435057461261749,0.1710600107908249,293.16162109375,297.1499938964844,293.1499938964844,0.2567324340343475,-5117.591796875,304.1611633300781,0.9990000128746032,0.3911972939968109,0.3252767324447632,293.2645263671875,297.1499938964844,293.1499938964844,0.0051079858094453,-1886.0926513671875,297.9245300292969,0.5170422792434692,0.050000000745058,0.2302674949169159,291.1425170898437,291.1499938964844,261.0854187011719,259.5937805175781,279.6763000488281,293.2645263671875,291.1478576660156,1.0,0.2353883534669876,0.7818211913108826,0.7818211913108826,1.0,1.0,-1.106045842170715,0.4673034846782684,0.6387423276901245,0.1975362300872802,0.0,0.0,0.6509013772010803,37.46347427368164,28.0,47.05343246459961,-12865.4541015625,147.28152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066650390625,308.1914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.333984375,18000.0,0.0,0.0,0.2898041009902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308849453926086,0.6308903098106384,-5.351765594241442e-06,0.0,0.0002941143175121,0.0,0.0,39.72639465332031,0.0,0.0,0.0,0.3919809460639953,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1004953756928443,-2299.384765625,304.14959716796875,0.7883920669555664,0.1622145473957061,0.1467423737049102,293.13116455078125,297.1499938964844,293.1499938964844,0.0039251460693776,-311.2791748046875,296.4930419921875,0.5227998495101929,0.050000000745058,0.0484790913760662,293.1836242675781,297.1499938964844,293.1499938964844,0.1659560203552246,-2673.2470703125,304.1546325683594,0.8998563885688782,0.2428268045186996,0.1705355942249298,293.13916015625,297.1499938964844,293.1499938964844,0.2469051778316497,-4957.56005859375,304.1733093261719,0.9990000128746032,0.3954500555992126,0.3158022761344909,293.26422119140625,297.1499938964844,293.1499938964844,0.0050576403737068,-1866.7574462890625,297.90557861328125,0.5227998495101929,0.050000000745058,0.2299639284610748,291.1839599609375,291.1499938964844,261.0679016113281,259.5828857421875,279.67535400390625,293.2642822265625,291.1864929199219,1.0,0.2316989749670028,0.7815037965774536,0.7815037965774536,1.0,1.0,-1.0939288139343262,0.4619731605052948,0.631955623626709,0.1944734752178192,0.0,0.0,0.6432914137840271,35.68070983886719,31.0,45.21689224243164,-12733.8779296875,140.69619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773620605469,308.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.11328125,18000.0,0.0,0.0,0.2900283634662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216323375701904,0.6216376423835754,-5.308705112838652e-06,0.0,0.0002943419094663,0.0,0.0,38.63941955566406,0.0,0.0,0.0,0.3885150849819183,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1004953756928443,-2299.384765625,304.14959716796875,0.7883920669555664,0.1622145473957061,0.1467423737049102,293.13116455078125,297.1499938964844,293.1499938964844,0.0039251460693776,-311.2791748046875,296.4930419921875,0.5227998495101929,0.050000000745058,0.0484790913760662,293.1836242675781,297.1499938964844,293.1499938964844,0.1659560203552246,-2673.2470703125,304.1546325683594,0.8998563885688782,0.2428268045186996,0.1705355942249298,293.13916015625,297.1499938964844,293.1499938964844,0.2469051778316497,-4957.56005859375,304.1733093261719,0.9990000128746032,0.3954500555992126,0.3158022761344909,293.26422119140625,297.1499938964844,293.1499938964844,0.0050576403737068,-1866.7574462890625,297.90557861328125,0.5227998495101929,0.050000000745058,0.2299639284610748,291.1839599609375,291.1499938964844,261.0679016113281,259.5828857421875,279.67535400390625,293.2642822265625,291.1864929199219,1.0,0.2316989749670028,0.7815037965774536,0.7815037965774536,1.0,1.0,-1.0939288139343262,0.4619731605052948,0.631955623626709,0.1944734752178192,0.0,0.0,0.6432914137840271,35.68070983886719,31.0,45.21689224243164,-12733.8779296875,140.69619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773620605469,308.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.11328125,18000.0,0.0,0.0,0.2900283634662628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216323375701904,0.6216376423835754,-5.308705112838652e-06,0.0,0.0002943419094663,0.0,0.0,38.63941955566406,0.0,0.0,0.0,0.3885150849819183,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1006873920559883,-2302.81396484375,304.1494140625,0.7929712533950806,0.1626185029745102,0.1470690071582794,293.1280517578125,297.1499938964844,293.1499938964844,0.0039318241178989,-311.6754455566406,296.5143127441406,0.5257306694984436,0.050000000745058,0.0484487377107143,293.1825256347656,297.1499938964844,293.1499938964844,0.1652309745550155,-2663.8623046875,304.1542663574219,0.9035419821739196,0.2421945035457611,0.1700634807348251,293.11767578125,297.1499938964844,293.1499938964844,0.2421569675207138,-4881.8359375,304.1732177734375,0.9990000128746032,0.4000893831253052,0.3112078011035919,293.2632141113281,297.1499938964844,293.1499938964844,0.0050200400874018,-1853.7503662109373,297.8739013671875,0.5257306694984436,0.050000000745058,0.2298199534416198,291.1944580078125,291.1499938964844,261.04986572265625,259.571533203125,279.6710205078125,293.2633056640625,291.1944274902344,1.0,0.2298632860183715,0.7811864018440247,0.7811864018440247,1.0,1.0,-1.0880283117294312,0.4593569636344909,0.6286713480949402,0.1929819136857986,0.0,0.0,0.6364131569862366,34.8341064453125,34.0,16.6972599029541,-12637.4833984375,137.5756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13555908203125,308.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.583984375,18000.0,0.0,0.0,0.2896308004856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608718991279602,0.6087241768836975,-5.217307261773385e-06,0.0,0.0002939384430646,0.0,0.0,36.98110961914063,0.0,0.0,0.0,0.3833790123462677,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1006873920559883,-2302.81396484375,304.1494140625,0.7929712533950806,0.1626185029745102,0.1470690071582794,293.1280517578125,297.1499938964844,293.1499938964844,0.0039318241178989,-311.6754455566406,296.5143127441406,0.5257306694984436,0.050000000745058,0.0484487377107143,293.1825256347656,297.1499938964844,293.1499938964844,0.1652309745550155,-2663.8623046875,304.1542663574219,0.9035419821739196,0.2421945035457611,0.1700634807348251,293.11767578125,297.1499938964844,293.1499938964844,0.2421569675207138,-4881.8359375,304.1732177734375,0.9990000128746032,0.4000893831253052,0.3112078011035919,293.2632141113281,297.1499938964844,293.1499938964844,0.0050200400874018,-1853.7503662109373,297.8739013671875,0.5257306694984436,0.050000000745058,0.2298199534416198,291.1944580078125,291.1499938964844,261.04986572265625,259.571533203125,279.6710205078125,293.2633056640625,291.1944274902344,1.0,0.2298632860183715,0.7811864018440247,0.7811864018440247,1.0,1.0,-1.0880283117294312,0.4593569636344909,0.6286713480949402,0.1929819136857986,0.0,0.0,0.6364131569862366,34.8341064453125,34.0,16.6972599029541,-12637.4833984375,137.5756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13555908203125,308.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.583984375,18000.0,0.0,0.0,0.2896308004856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608718991279602,0.6087241768836975,-5.217307261773385e-06,0.0,0.0002939384430646,0.0,0.0,36.98110961914063,0.0,0.0,0.0,0.3833790123462677,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1010642722249031,-2309.9248046875,304.14898681640625,0.7944709062576294,0.1630504876375198,0.1474451422691345,293.1246032714844,297.1499938964844,293.1499938964844,0.0039453376084566,-312.7831726074219,296.52752685546875,0.5263263583183289,0.050000000745058,0.0484427399933338,293.18133544921875,297.1499938964844,293.1499938964844,0.1648097187280655,-2658.65283203125,304.1535339355469,0.9036946296691896,0.2416127771139145,0.169645071029663,293.1026916503906,297.1499938964844,293.1499938964844,0.2411488443613052,-4867.83447265625,304.16705322265625,0.9990000128746032,0.4039627313613891,0.3102912306785583,293.2618103027344,297.1499938964844,293.1499938964844,0.0049908068031072,-1844.63037109375,297.83544921875,0.5263263583183289,0.050000000745058,0.2297915071249008,291.1878662109375,291.1499938964844,261.03125,259.5596618652344,279.6635131835937,293.26190185546875,291.1864013671875,1.0,0.2295640558004379,0.7810485363006592,0.7810485363006592,1.0,1.0,-1.08683443069458,0.4588184356689453,0.6280160546302795,0.1926723420619964,0.0,0.0,0.6316606998443604,34.66641616821289,37.0,-6.4756340980529785,-12593.5546875,136.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,308.1831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.49609375,18000.0,0.0,0.0,0.2887677252292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982879400253296,0.5982930660247803,-5.135178980708588e-06,0.0,0.0002930625050794,0.0,0.0,35.62836456298828,0.0,0.0,0.0,0.3791256844997406,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1010642722249031,-2309.9248046875,304.14898681640625,0.7944709062576294,0.1630504876375198,0.1474451422691345,293.1246032714844,297.1499938964844,293.1499938964844,0.0039453376084566,-312.7831726074219,296.52752685546875,0.5263263583183289,0.050000000745058,0.0484427399933338,293.18133544921875,297.1499938964844,293.1499938964844,0.1648097187280655,-2658.65283203125,304.1535339355469,0.9036946296691896,0.2416127771139145,0.169645071029663,293.1026916503906,297.1499938964844,293.1499938964844,0.2411488443613052,-4867.83447265625,304.16705322265625,0.9990000128746032,0.4039627313613891,0.3102912306785583,293.2618103027344,297.1499938964844,293.1499938964844,0.0049908068031072,-1844.63037109375,297.83544921875,0.5263263583183289,0.050000000745058,0.2297915071249008,291.1878662109375,291.1499938964844,261.03125,259.5596618652344,279.6635131835937,293.26190185546875,291.1864013671875,1.0,0.2295640558004379,0.7810485363006592,0.7810485363006592,1.0,1.0,-1.08683443069458,0.4588184356689453,0.6280160546302795,0.1926723420619964,0.0,0.0,0.6316606998443604,34.66641616821289,37.0,-6.4756340980529785,-12593.5546875,136.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21240234375,308.1831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.49609375,18000.0,0.0,0.0,0.2887677252292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982879400253296,0.5982930660247803,-5.135178980708588e-06,0.0,0.0002930625050794,0.0,0.0,35.62836456298828,0.0,0.0,0.0,0.3791256844997406,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015554890036583,-2319.278564453125,304.14849853515625,0.7933688163757324,0.1634989231824875,0.1478579491376876,293.120849609375,297.1499938964844,293.1499938964844,0.0039640124887228,-314.39190673828125,296.53717041015625,0.524948000907898,0.050000000745058,0.0484567172825336,293.1800842285156,297.1499938964844,293.1499938964844,0.1645807474851608,-2656.046875,304.1527404785156,0.9008864760398864,0.2410724759101867,0.1692721247673034,293.0958557128906,297.1499938964844,293.1499938964844,0.2432146370410919,-4904.04296875,304.1578674316406,0.9990000128746032,0.4065618813037872,0.3124207258224487,293.2603454589844,297.1499938964844,293.1499938964844,0.0049666794948279,-1837.8271484375,297.7928771972656,0.524948000907898,0.050000000745058,0.2298578023910522,291.17156982421875,291.1499938964844,261.0119934082031,259.5472412109375,279.6539306640625,293.26043701171875,291.16943359375,1.0,0.230534479022026,0.7809106707572937,0.7809106707572937,1.0,1.0,-1.0895333290100098,0.459981620311737,0.6295517086982727,0.1933225393295288,0.0,0.0,0.6298093795776367,35.05582046508789,40.0,-20.735326766967773,-12600.8671875,138.37991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,308.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.240234375,18000.0,0.0,0.0,0.2876987755298614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924862027168274,0.5924912691116333,-5.082992629468208e-06,0.0,0.0002919776597991,0.0,0.0,34.85389709472656,0.0,0.0,0.0,0.3766858875751495,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015554890036583,-2319.278564453125,304.14849853515625,0.7933688163757324,0.1634989231824875,0.1478579491376876,293.120849609375,297.1499938964844,293.1499938964844,0.0039640124887228,-314.39190673828125,296.53717041015625,0.524948000907898,0.050000000745058,0.0484567172825336,293.1800842285156,297.1499938964844,293.1499938964844,0.1645807474851608,-2656.046875,304.1527404785156,0.9008864760398864,0.2410724759101867,0.1692721247673034,293.0958557128906,297.1499938964844,293.1499938964844,0.2432146370410919,-4904.04296875,304.1578674316406,0.9990000128746032,0.4065618813037872,0.3124207258224487,293.2603454589844,297.1499938964844,293.1499938964844,0.0049666794948279,-1837.8271484375,297.7928771972656,0.524948000907898,0.050000000745058,0.2298578023910522,291.17156982421875,291.1499938964844,261.0119934082031,259.5472412109375,279.6539306640625,293.26043701171875,291.16943359375,1.0,0.230534479022026,0.7809106707572937,0.7809106707572937,1.0,1.0,-1.0895333290100098,0.459981620311737,0.6295517086982727,0.1933225393295288,0.0,0.0,0.6298093795776367,35.05582046508789,40.0,-20.735326766967773,-12600.8671875,138.37991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,308.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.240234375,18000.0,0.0,0.0,0.2876987755298614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924862027168274,0.5924912691116333,-5.082992629468208e-06,0.0,0.0002919776597991,0.0,0.0,34.85389709472656,0.0,0.0,0.0,0.3766858875751495,4.0,0.0,1.0
489300,293.136474609375,297.1499938964844,293.1499938964844,0.10182436555624,-2324.401611328125,304.1482849121094,0.7920016646385193,0.1637251675128936,0.1480733901262283,293.1188659667969,297.1499938964844,293.1499938964844,0.0039748549461364,-315.3300170898437,296.54168701171875,0.523651659488678,0.050000000745058,0.048470139503479,293.1794738769531,297.1499938964844,293.1499938964844,0.1645080596208572,-2655.296875,304.1523742675781,0.8985669612884521,0.2408139854669571,0.1690994054079055,293.09552001953125,297.1499938964844,293.1499938964844,0.2452166825532913,-4937.78076171875,304.1528015136719,0.9990000128746032,0.4073173403739929,0.3144519925117492,293.2596740722656,297.1499938964844,293.1499938964844,0.0049556787125766,-1834.8863525390625,297.77069091796875,0.523651659488678,0.050000000745058,0.2299214601516723,291.1617126464844,291.1499938964844,261.0021057128906,259.540771484375,279.6485290527344,293.259765625,291.159423828125,1.0,0.2314229905605316,0.7808417677879333,0.7808417677879333,1.0,1.0,-1.0921145677566528,0.4611020684242248,0.631012499332428,0.1939510703086853,0.0,0.0,0.6300154328346252,35.42967224121094,40.0,-24.76397705078125,-12621.8359375,139.75143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036499023437,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8515625,18000.0,0.0,0.0,0.2871782481670379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591580867767334,0.5915859341621399,-5.070741281087976e-06,0.0,0.0002914493961725,0.0,0.0,34.71190643310547,0.0,0.0,0.0,0.3762567043304443,4.0,0.0,1.0
489360,293.1361999511719,297.1499938964844,293.1499938964844,0.102101057767868,-2329.66845703125,304.1481018066406,0.790172815322876,0.1639508455991745,0.1482925862073898,293.1168518066406,297.1499938964844,293.1499938964844,0.0039864722639322,-316.3321228027344,296.5464172363281,0.5220221877098083,0.050000000745058,0.048487402498722,293.1788635253906,297.1499938964844,293.1499938964844,0.1644511222839355,-2654.748779296875,304.15203857421875,0.8957319855690002,0.2405605763196945,0.1689337939023971,293.0971069335937,297.1499938964844,293.1499938964844,0.2477834373712539,-4980.509765625,304.14764404296875,0.9990000128746032,0.4076928794384002,0.3170461356639862,293.2591247558594,297.1499938964844,293.1499938964844,0.0049451156519353,-1832.117431640625,297.74810791015625,0.5220221877098083,0.050000000745058,0.2300033569335937,291.1513671875,291.1499938964844,260.9920654296875,259.5341796875,279.6429748535156,293.2591857910156,291.1490478515625,1.0,0.2325470447540283,0.7807003259658813,0.7807003259658813,1.0,1.0,-1.0954110622406006,0.4625281095504761,0.6328830122947693,0.1947480738162994,0.0,0.0,0.6309590935707092,35.910430908203125,43.0,-27.160171508789062,-12652.8486328125,141.51751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,308.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.2867154777050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920229554176331,0.592028021812439,-5.0681037464528345e-06,0.0,0.0002909797476604,0.0,0.0,34.73494338989258,0.0,0.0,0.0,0.3763655126094818,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026624515652656,-2340.33056640625,304.1477966308594,0.7853723168373108,0.1643958836793899,0.1487366408109665,293.11279296875,297.1499938964844,293.1499938964844,0.0040116440504789,-318.4844665527344,296.5570373535156,0.5179746150970459,0.050000000745058,0.0485323294997215,293.1776733398437,297.1499938964844,293.1499938964844,0.164360836148262,-2653.935546875,304.1515197753906,0.8888010382652283,0.2400659769773483,0.168619155883789,293.1058044433594,297.1499938964844,293.1499938964844,0.2543972730636596,-5089.171875,304.1374206542969,0.9990000128746032,0.4072843790054321,0.323699414730072,293.2583312988281,297.1499938964844,293.1499938964844,0.0049245883710682,-1826.7744140625,297.7021789550781,0.5179746150970459,0.050000000745058,0.2302164733409881,291.1305847167969,291.1499938964844,260.9714050292969,259.5204772949219,279.6309814453125,293.25836181640625,291.1283264160156,1.0,0.2354112565517425,0.7804173827171326,0.7804173827171326,1.0,1.0,-1.1038610935211182,0.4661947190761566,0.6376664042472839,0.1967993378639221,0.0,0.0,0.6349450945854187,37.16036605834961,46.0,-28.66342735290528,-12740.796875,146.12074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,308.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.90234375,18000.0,0.0,0.0,0.2860974967479706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968179702758789,0.5968230962753296,-5.091359071229817e-06,0.0,0.0002903525892179,0.0,0.0,35.265682220458984,0.0,0.0,0.0,0.3781585693359375,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026624515652656,-2340.33056640625,304.1477966308594,0.7853723168373108,0.1643958836793899,0.1487366408109665,293.11279296875,297.1499938964844,293.1499938964844,0.0040116440504789,-318.4844665527344,296.5570373535156,0.5179746150970459,0.050000000745058,0.0485323294997215,293.1776733398437,297.1499938964844,293.1499938964844,0.164360836148262,-2653.935546875,304.1515197753906,0.8888010382652283,0.2400659769773483,0.168619155883789,293.1058044433594,297.1499938964844,293.1499938964844,0.2543972730636596,-5089.171875,304.1374206542969,0.9990000128746032,0.4072843790054321,0.323699414730072,293.2583312988281,297.1499938964844,293.1499938964844,0.0049245883710682,-1826.7744140625,297.7021789550781,0.5179746150970459,0.050000000745058,0.2302164733409881,291.1305847167969,291.1499938964844,260.9714050292969,259.5204772949219,279.6309814453125,293.25836181640625,291.1283264160156,1.0,0.2354112565517425,0.7804173827171326,0.7804173827171326,1.0,1.0,-1.1038610935211182,0.4661947190761566,0.6376664042472839,0.1967993378639221,0.0,0.0,0.6349450945854187,37.16036605834961,46.0,-28.66342735290528,-12740.796875,146.12074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,308.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.90234375,18000.0,0.0,0.0,0.2860974967479706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968179702758789,0.5968230962753296,-5.091359071229817e-06,0.0,0.0002903525892179,0.0,0.0,35.265682220458984,0.0,0.0,0.0,0.3781585693359375,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1032207384705543,-2350.89794921875,304.1476135253906,0.7794308662414551,0.1648276448249817,0.1491815447807312,293.1086730957031,297.1499938964844,293.1499938964844,0.0040391120128333,-320.8017578125,296.5697937011719,0.5132008194923401,0.050000000745058,0.0485894568264484,293.176513671875,297.1499938964844,293.1499938964844,0.1642934679985046,-2653.384033203125,304.151123046875,0.8806595802307129,0.2396020740270614,0.1683309972286224,293.1210327148437,297.1499938964844,293.1499938964844,0.2626760601997375,-5223.333984375,304.1278381347656,0.9990000128746032,0.4053287208080292,0.3319668769836426,293.258056640625,297.1499938964844,293.1499938964844,0.0049042082391679,-1821.414306640625,297.6553955078125,0.5132008194923401,0.050000000745058,0.2304874658584594,291.110595703125,291.1499938964844,260.95001220703125,259.50604248046875,279.61785888671875,293.258056640625,291.1084899902344,1.0,0.2389620989561081,0.7801344990730286,0.7801344990730286,1.0,1.0,-1.114365577697754,0.4707676470279693,0.6435979604721069,0.1993591338396072,0.0,0.0,0.6415528655052185,38.7476806640625,49.0,-27.822614669799805,-12857.0654296875,151.9942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,308.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.888671875,18000.0,0.0,0.0,0.2860759794712066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065469980239868,0.6065521836280823,-5.151595360075589e-06,0.0,0.0002903307322412,0.0,0.0,36.4297103881836,0.0,0.0,0.0,0.3819670379161834,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1032207384705543,-2350.89794921875,304.1476135253906,0.7794308662414551,0.1648276448249817,0.1491815447807312,293.1086730957031,297.1499938964844,293.1499938964844,0.0040391120128333,-320.8017578125,296.5697937011719,0.5132008194923401,0.050000000745058,0.0485894568264484,293.176513671875,297.1499938964844,293.1499938964844,0.1642934679985046,-2653.384033203125,304.151123046875,0.8806595802307129,0.2396020740270614,0.1683309972286224,293.1210327148437,297.1499938964844,293.1499938964844,0.2626760601997375,-5223.333984375,304.1278381347656,0.9990000128746032,0.4053287208080292,0.3319668769836426,293.258056640625,297.1499938964844,293.1499938964844,0.0049042082391679,-1821.414306640625,297.6553955078125,0.5132008194923401,0.050000000745058,0.2304874658584594,291.110595703125,291.1499938964844,260.95001220703125,259.50604248046875,279.61785888671875,293.258056640625,291.1084899902344,1.0,0.2389620989561081,0.7801344990730286,0.7801344990730286,1.0,1.0,-1.114365577697754,0.4707676470279693,0.6435979604721069,0.1993591338396072,0.0,0.0,0.6415528655052185,38.7476806640625,49.0,-27.822614669799805,-12857.0654296875,151.9942169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,308.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.888671875,18000.0,0.0,0.0,0.2860759794712066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065469980239868,0.6065521836280823,-5.151595360075589e-06,0.0,0.0002903307322412,0.0,0.0,36.4297103881836,0.0,0.0,0.0,0.3819670379161834,4.0,0.0,1.0
