time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037672460079193,-2361.2080078125,304.1474914550781,0.7727617621421814,0.165243849158287,0.1496226340532302,293.1044311523437,297.1499938964844,293.1499938964844,0.0040687751024961,-323.2700500488281,296.5850830078125,0.5080324411392212,0.050000000745058,0.048657052218914,293.1752014160156,297.1499938964844,293.1499938964844,0.1642606109380722,-2653.24951171875,304.1508178710937,0.8718324303627014,0.2391949445009231,0.1680857837200164,293.14190673828125,297.1499938964844,293.1499938964844,0.2722980678081512,-5377.3505859375,304.1192321777344,0.9990000128746032,0.401838093996048,0.3414905965328216,293.2582702636719,297.1499938964844,293.1499938964844,0.0048835449852049,-1815.8599853515625,297.6078796386719,0.5080324411392212,0.050000000745058,0.2308080941438675,291.09185791015625,291.1499938964844,260.9239501953125,259.4876403808594,279.6026306152344,293.2582397460937,291.0899353027344,1.0,0.2430591434240341,0.7797496318817139,0.7797496318817139,1.0,1.0,-1.1264972686767578,0.4760517477989197,0.6504455804824829,0.2023111879825592,0.0,0.0,0.6505686640739441,40.62342071533203,52.0,-26.18257522583008,-12996.3828125,158.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.90625,18000.0,0.0,0.0,0.2868243157863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208858489990234,0.6208910942077637,-5.248071829555556e-06,0.0,0.0002910902258008,0.0,0.0,38.23085403442383,0.0,0.0,0.0,0.3877028822898865,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037672460079193,-2361.2080078125,304.1474914550781,0.7727617621421814,0.165243849158287,0.1496226340532302,293.1044311523437,297.1499938964844,293.1499938964844,0.0040687751024961,-323.2700500488281,296.5850830078125,0.5080324411392212,0.050000000745058,0.048657052218914,293.1752014160156,297.1499938964844,293.1499938964844,0.1642606109380722,-2653.24951171875,304.1508178710937,0.8718324303627014,0.2391949445009231,0.1680857837200164,293.14190673828125,297.1499938964844,293.1499938964844,0.2722980678081512,-5377.3505859375,304.1192321777344,0.9990000128746032,0.401838093996048,0.3414905965328216,293.2582702636719,297.1499938964844,293.1499938964844,0.0048835449852049,-1815.8599853515625,297.6078796386719,0.5080324411392212,0.050000000745058,0.2308080941438675,291.09185791015625,291.1499938964844,260.9239501953125,259.4876403808594,279.6026306152344,293.2582397460937,291.0899353027344,1.0,0.2430591434240341,0.7797496318817139,0.7797496318817139,1.0,1.0,-1.1264972686767578,0.4760517477989197,0.6504455804824829,0.2023111879825592,0.0,0.0,0.6505686640739441,40.62342071533203,52.0,-26.18257522583008,-12996.3828125,158.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.90625,18000.0,0.0,0.0,0.2868243157863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208858489990234,0.6208910942077637,-5.248071829555556e-06,0.0,0.0002910902258008,0.0,0.0,38.23085403442383,0.0,0.0,0.0,0.3877028822898865,4.0,0.0,1.0
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1043039336800575,-2371.30615234375,304.1474304199219,0.7657119631767273,0.1656469702720642,0.1500595659017563,293.1000671386719,297.1499938964844,293.1499938964844,0.0041006314568221,-325.8920593261719,296.6028747558594,0.5027152895927429,0.050000000745058,0.0487336479127407,293.1737365722656,297.1499938964844,293.1499938964844,0.1642773002386093,-2653.737060546875,304.1505126953125,0.8627403974533081,0.2388539314270019,0.1678927540779113,293.167724609375,297.1499938964844,293.1499938964844,0.2830051779747009,-5546.7294921875,304.1116943359375,0.9990000128746032,0.3968208730220794,0.3519715070724487,293.2588806152344,297.1499938964844,293.1499938964844,0.0048625995405018,-1810.130615234375,297.5595397949219,0.5027152895927429,0.050000000745058,0.2311714440584182,291.0741577148437,291.1499938964844,260.8897399902344,259.4622802734375,279.5833435058594,293.2588195800781,291.07232666015625,1.0,0.2475839257240295,0.7793647646903992,0.7793647646903992,1.0,1.0,-1.1398978233337402,0.48190438747406,0.6579933762550354,0.2055787742137909,0.0,0.0,0.6618868708610535,42.74629592895508,40.0,-24.69129753112793,-13155.8681640625,166.95477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17809.423828125,18000.0,0.0,0.0,0.2884605526924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396371722221375,0.6396425366401672,-5.38131780558615e-06,0.0,0.0002927508030552,0.0,0.0,40.70724868774414,0.0,0.0,0.0,0.3953373730182647,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1043039336800575,-2371.30615234375,304.1474304199219,0.7657119631767273,0.1656469702720642,0.1500595659017563,293.1000671386719,297.1499938964844,293.1499938964844,0.0041006314568221,-325.8920593261719,296.6028747558594,0.5027152895927429,0.050000000745058,0.0487336479127407,293.1737365722656,297.1499938964844,293.1499938964844,0.1642773002386093,-2653.737060546875,304.1505126953125,0.8627403974533081,0.2388539314270019,0.1678927540779113,293.167724609375,297.1499938964844,293.1499938964844,0.2830051779747009,-5546.7294921875,304.1116943359375,0.9990000128746032,0.3968208730220794,0.3519715070724487,293.2588806152344,297.1499938964844,293.1499938964844,0.0048625995405018,-1810.130615234375,297.5595397949219,0.5027152895927429,0.050000000745058,0.2311714440584182,291.0741577148437,291.1499938964844,260.8897399902344,259.4622802734375,279.5833435058594,293.2588195800781,291.07232666015625,1.0,0.2475839257240295,0.7793647646903992,0.7793647646903992,1.0,1.0,-1.1398978233337402,0.48190438747406,0.6579933762550354,0.2055787742137909,0.0,0.0,0.6618868708610535,42.74629592895508,40.0,-24.69129753112793,-13155.8681640625,166.95477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17809.423828125,18000.0,0.0,0.0,0.2884605526924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396371722221375,0.6396425366401672,-5.38131780558615e-06,0.0,0.0002927508030552,0.0,0.0,40.70724868774414,0.0,0.0,0.0,0.3953373730182647,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1045255064964294,-2375.439453125,304.1474914550781,0.7654703259468079,0.1658612489700317,0.1502496153116226,293.0977783203125,297.1499938964844,293.1499938964844,0.0041147316806018,-327.02838134765625,296.6138916015625,0.5023337602615356,0.050000000745058,0.0487394258379936,293.1728820800781,297.1499938964844,293.1499938964844,0.1642457395792007,-2653.409912109375,304.1504821777344,0.8619398474693298,0.2387224584817886,0.1677934974431991,293.1802978515625,297.1499938964844,293.1499938964844,0.2842385470867157,-5563.93212890625,304.1165466308594,0.9990000128746032,0.3941201269626617,0.3527513146400451,293.2592163085937,297.1499938964844,293.1499938964844,0.0048485654406249,-1805.8380126953125,297.5362243652344,0.5023337602615356,0.050000000745058,0.2311988472938537,291.0673828125,291.1499938964844,260.8697204589844,259.4471435546875,279.5753479003906,293.2591857910156,291.06707763671875,1.0,0.2475638091564178,0.7791723012924194,0.7791723012924194,1.0,1.0,-1.1409891843795776,0.4823455810546875,0.6586436033248901,0.2058734893798828,0.0,0.0,0.6681034564971924,42.90905380249024,40.0,-15.702954292297363,-13203.1455078125,167.59083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,308.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.431640625,18000.0,0.0,0.0,0.2896025776863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505441069602966,0.6505495309829712,-5.462022272695322e-06,0.0,0.0002939098048955,0.0,0.0,42.20983505249024,0.0,0.0,0.0,0.3998292088508606,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1046307906508445,-2377.231201171875,304.14776611328125,0.7676950693130493,0.1660917550325393,0.1504308730363845,293.09539794921875,297.1499938964844,293.1499938964844,0.0041255904361605,-327.7682189941406,296.6322326660156,0.5036285519599915,0.050000000745058,0.0487199239432811,293.1719055175781,297.1499938964844,293.1499938964844,0.1640464067459106,-2650.711181640625,304.1507568359375,0.8639189004898071,0.2386218458414077,0.1676983386278152,293.18817138671875,297.1499938964844,293.1499938964844,0.2819276452064514,-5524.26025390625,304.1268615722656,0.9990000128746032,0.3921863436698913,0.3501200973987579,293.259521484375,297.1499938964844,293.1499938964844,0.004829988349229,-1799.1588134765625,297.51885986328125,0.5036285519599915,0.050000000745058,0.2311063408851623,291.0722961425781,291.1499938964844,260.847900390625,259.4304504394531,279.5686340332031,293.2594909667969,291.07476806640625,1.0,0.2463013231754303,0.7789491415023804,0.7789491415023804,1.0,1.0,-1.1378026008605957,0.4809128046035766,0.6568898558616638,0.2050641924142837,0.0,0.0,0.6728637218475342,42.37179565429688,28.0,6.049991607666016,-13220.021484375,165.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,308.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17791.95703125,18000.0,0.0,0.0,0.2908661365509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611105799674988,0.6611161231994629,-5.546981810766738e-06,0.0,0.0002951921487692,0.0,0.0,43.73741912841797,0.0,0.0,0.0,0.4042167365550995,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.104588970541954,-2375.755859375,304.1485900878906,0.7782605886459351,0.1666009724140167,0.1507825553417205,293.09051513671875,297.1499938964844,293.1499938964844,0.00413767574355,-328.1868896484375,296.6866455078125,0.5104195475578308,0.050000000745058,0.048624999821186,293.16973876953125,297.1499938964844,293.1499938964844,0.163287729024887,-2640.252685546875,304.1517639160156,0.8747420310974121,0.2385089099407196,0.1675284504890442,293.18536376953125,297.1499938964844,293.1499938964844,0.269079327583313,-5313.4560546875,304.1562194824219,0.9990000128746032,0.3917326629161834,0.3370138108730316,293.259765625,297.1499938964844,293.1499938964844,0.0047810194082558,-1779.946044921875,297.4994201660156,0.5104195475578308,0.050000000745058,0.2306560575962066,291.1102905273437,291.1499938964844,260.7989807128906,259.3924865722656,279.5574951171875,293.259765625,291.11578369140625,1.0,0.2404929548501968,0.7785027623176575,0.7785027623176575,1.0,1.0,-1.1216399669647217,0.4737540781497955,0.6478859186172485,0.2010018527507782,0.0,0.0,0.675915539264679,39.74765396118164,25.0,48.90080642700195,-13148.611328125,155.92828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.16015625,18000.0,0.0,0.0,0.2933912277221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736713647842407,0.6736770868301392,-5.671679900842719e-06,0.0,0.0002977547992486,0.0,0.0,45.74018478393555,0.0,0.0,0.0,0.4096671938896179,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.104588970541954,-2375.755859375,304.1485900878906,0.7782605886459351,0.1666009724140167,0.1507825553417205,293.09051513671875,297.1499938964844,293.1499938964844,0.00413767574355,-328.1868896484375,296.6866455078125,0.5104195475578308,0.050000000745058,0.048624999821186,293.16973876953125,297.1499938964844,293.1499938964844,0.163287729024887,-2640.252685546875,304.1517639160156,0.8747420310974121,0.2385089099407196,0.1675284504890442,293.18536376953125,297.1499938964844,293.1499938964844,0.269079327583313,-5313.4560546875,304.1562194824219,0.9990000128746032,0.3917326629161834,0.3370138108730316,293.259765625,297.1499938964844,293.1499938964844,0.0047810194082558,-1779.946044921875,297.4994201660156,0.5104195475578308,0.050000000745058,0.2306560575962066,291.1102905273437,291.1499938964844,260.7989807128906,259.3924865722656,279.5574951171875,293.259765625,291.11578369140625,1.0,0.2404929548501968,0.7785027623176575,0.7785027623176575,1.0,1.0,-1.1216399669647217,0.4737540781497955,0.6478859186172485,0.2010018527507782,0.0,0.0,0.675915539264679,39.74765396118164,25.0,48.90080642700195,-13148.611328125,155.92828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.16015625,18000.0,0.0,0.0,0.2933912277221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736713647842407,0.6736770868301392,-5.671679900842719e-06,0.0,0.0002977547992486,0.0,0.0,45.74018478393555,0.0,0.0,0.0,0.4096671938896179,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044813692569732,-2372.943359375,304.14923095703125,0.7905285358428955,0.1671599298715591,0.1511803716421127,293.08551025390625,297.1499938964844,293.1499938964844,0.0041470872238278,-328.2687683105469,296.7501220703125,0.5185129046440125,0.050000000745058,0.0485261417925357,293.1673278808594,297.1499938964844,293.1499938964844,0.1624506413936615,-2628.677978515625,304.1525573730469,0.887498140335083,0.2384964525699615,0.1674302667379379,293.1607666015625,297.1499938964844,293.1499938964844,0.2545941472053528,-5078.037109375,304.1780090332031,0.9990000128746032,0.3957952558994293,0.3227964639663696,293.25927734375,297.1499938964844,293.1499938964844,0.00472999131307,-1759.3048095703125,297.48846435546875,0.5185129046440125,0.050000000745058,0.2301871180534362,291.1608581542969,291.1499938964844,260.74346923828125,259.348876953125,279.54327392578125,293.25933837890625,291.1656494140625,1.0,0.2346464991569519,0.7780563831329346,0.7780563831329346,1.0,1.0,-1.1042510271072388,0.4660988748073578,0.6381521821022034,0.1965847313404083,0.0,0.0,0.6709985136985779,37.00880432128906,28.0,62.12798309326172,-13015.4140625,145.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7224426269531,308.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.798828125,18000.0,0.0,0.0,0.2953512668609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714609861373901,0.6714666485786438,-5.686334588972386e-06,0.0,0.0002997439878527,0.0,0.0,45.60677337646485,0.0,0.0,0.0,0.4090483784675598,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044813692569732,-2372.943359375,304.14923095703125,0.7905285358428955,0.1671599298715591,0.1511803716421127,293.08551025390625,297.1499938964844,293.1499938964844,0.0041470872238278,-328.2687683105469,296.7501220703125,0.5185129046440125,0.050000000745058,0.0485261417925357,293.1673278808594,297.1499938964844,293.1499938964844,0.1624506413936615,-2628.677978515625,304.1525573730469,0.887498140335083,0.2384964525699615,0.1674302667379379,293.1607666015625,297.1499938964844,293.1499938964844,0.2545941472053528,-5078.037109375,304.1780090332031,0.9990000128746032,0.3957952558994293,0.3227964639663696,293.25927734375,297.1499938964844,293.1499938964844,0.00472999131307,-1759.3048095703125,297.48846435546875,0.5185129046440125,0.050000000745058,0.2301871180534362,291.1608581542969,291.1499938964844,260.74346923828125,259.348876953125,279.54327392578125,293.25933837890625,291.1656494140625,1.0,0.2346464991569519,0.7780563831329346,0.7780563831329346,1.0,1.0,-1.1042510271072388,0.4660988748073578,0.6381521821022034,0.1965847313404083,0.0,0.0,0.6709985136985779,37.00880432128906,28.0,62.12798309326172,-13015.4140625,145.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7224426269531,308.0897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.798828125,18000.0,0.0,0.0,0.2953512668609619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714609861373901,0.6714666485786438,-5.686334588972386e-06,0.0,0.0002997439878527,0.0,0.0,45.60677337646485,0.0,0.0,0.0,0.4090483784675598,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1045995578169822,-2374.630615234375,304.1492614746094,0.7991649508476257,0.1677606552839279,0.1516525000333786,293.0802307128906,297.1499938964844,293.1499938964844,0.004164105746895,-329.1520690917969,296.8055419921875,0.5241207480430603,0.050000000745058,0.048465222120285,293.164794921875,297.1499938964844,293.1499938964844,0.1619800329208374,-2622.217529296875,304.1524658203125,0.8962196111679077,0.2385720908641815,0.1674230694770813,293.1292724609375,297.1499938964844,293.1499938964844,0.2451135367155075,-4925.4462890625,304.18408203125,0.9990000128746032,0.4019035995006561,0.3137135505676269,293.2579650878906,297.1499938964844,293.1499938964844,0.0046883397735655,-1743.1082763671875,297.4710693359375,0.5241207480430603,0.050000000745058,0.2298981547355651,291.19342041015625,291.1499938964844,260.6819152832031,259.3000183105469,279.5216369628906,293.2580871582031,291.1953125,1.0,0.2311214655637741,0.7779204249382019,0.7779204249382019,1.0,1.0,-1.0934832096099854,0.4613982141017914,0.6320850253105164,0.1938338130712509,0.0,0.0,0.6627310514450073,35.321128845214844,31.0,41.43547439575195,-12901.4921875,139.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,308.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.173828125,18000.0,0.0,0.0,0.2964377403259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589910387992859,0.6589966416358948,-5.606026206805836e-06,0.0,0.0003008466155733,0.0,0.0,43.88290786743164,0.0,0.0,0.0,0.4040645956993103,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1045995578169822,-2374.630615234375,304.1492614746094,0.7991649508476257,0.1677606552839279,0.1516525000333786,293.0802307128906,297.1499938964844,293.1499938964844,0.004164105746895,-329.1520690917969,296.8055419921875,0.5241207480430603,0.050000000745058,0.048465222120285,293.164794921875,297.1499938964844,293.1499938964844,0.1619800329208374,-2622.217529296875,304.1524658203125,0.8962196111679077,0.2385720908641815,0.1674230694770813,293.1292724609375,297.1499938964844,293.1499938964844,0.2451135367155075,-4925.4462890625,304.18408203125,0.9990000128746032,0.4019035995006561,0.3137135505676269,293.2579650878906,297.1499938964844,293.1499938964844,0.0046883397735655,-1743.1082763671875,297.4710693359375,0.5241207480430603,0.050000000745058,0.2298981547355651,291.19342041015625,291.1499938964844,260.6819152832031,259.3000183105469,279.5216369628906,293.2580871582031,291.1953125,1.0,0.2311214655637741,0.7779204249382019,0.7779204249382019,1.0,1.0,-1.0934832096099854,0.4613982141017914,0.6320850253105164,0.1938338130712509,0.0,0.0,0.6627310514450073,35.321128845214844,31.0,41.43547439575195,-12901.4921875,139.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763061523437,308.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.173828125,18000.0,0.0,0.0,0.2964377403259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589910387992859,0.6589966416358948,-5.606026206805836e-06,0.0,0.0003008466155733,0.0,0.0,43.88290786743164,0.0,0.0,0.0,0.4040645956993103,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1050080135464668,-2382.08056640625,304.1488342285156,0.8041234612464905,0.1684077978134155,0.1521943658590316,293.0744934082031,297.1499938964844,293.1499938964844,0.0041913101449608,-331.1126708984375,296.8489685058594,0.527039647102356,0.050000000745058,0.0484356023371219,293.1621398925781,297.1499938964844,293.1499938964844,0.1619728803634643,-2622.1943359375,304.1516418457031,0.900833785533905,0.2387343645095825,0.167499154806137,293.1026611328125,297.1499938964844,293.1499938964844,0.2403898388147354,-4851.2353515625,304.180419921875,0.9990000128746032,0.4078429341316223,0.309201031923294,293.2558898925781,297.1499938964844,293.1499938964844,0.0046575530432164,-1732.2945556640625,297.4426574707031,0.527039647102356,0.050000000745058,0.2297576516866684,291.1996765136719,291.1499938964844,260.6148376464844,259.2463073730469,279.4944763183594,293.25604248046875,291.19921875,1.0,0.2294438034296035,0.7777844667434692,0.7777844667434692,1.0,1.0,-1.0886025428771973,0.4592707753181457,0.6293318271636963,0.1925555020570755,0.0,0.0,0.6554674506187439,34.50520706176758,34.0,11.079327583312988,-12835.7451171875,137.11672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88037109375,308.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18137.7265625,18000.0,0.0,0.0,0.2966929972171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447039842605591,0.6447094678878784,-5.495080131368013e-06,0.0,0.0003011056687682,0.0,0.0,41.846927642822266,0.0,0.0,0.0,0.3981847167015075,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1050080135464668,-2382.08056640625,304.1488342285156,0.8041234612464905,0.1684077978134155,0.1521943658590316,293.0744934082031,297.1499938964844,293.1499938964844,0.0041913101449608,-331.1126708984375,296.8489685058594,0.527039647102356,0.050000000745058,0.0484356023371219,293.1621398925781,297.1499938964844,293.1499938964844,0.1619728803634643,-2622.1943359375,304.1516418457031,0.900833785533905,0.2387343645095825,0.167499154806137,293.1026611328125,297.1499938964844,293.1499938964844,0.2403898388147354,-4851.2353515625,304.180419921875,0.9990000128746032,0.4078429341316223,0.309201031923294,293.2558898925781,297.1499938964844,293.1499938964844,0.0046575530432164,-1732.2945556640625,297.4426574707031,0.527039647102356,0.050000000745058,0.2297576516866684,291.1996765136719,291.1499938964844,260.6148376464844,259.2463073730469,279.4944763183594,293.25604248046875,291.19921875,1.0,0.2294438034296035,0.7777844667434692,0.7777844667434692,1.0,1.0,-1.0886025428771973,0.4592707753181457,0.6293318271636963,0.1925555020570755,0.0,0.0,0.6554674506187439,34.50520706176758,34.0,11.079327583312988,-12835.7451171875,137.11672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88037109375,308.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18137.7265625,18000.0,0.0,0.0,0.2966929972171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447039842605591,0.6447094678878784,-5.495080131368013e-06,0.0,0.0003011056687682,0.0,0.0,41.846927642822266,0.0,0.0,0.0,0.3981847167015075,4.0,0.0,1.0
490500,293.13092041015625,297.1499938964844,293.1499938964844,0.1052929535508155,-2387.388427734375,304.1485290527344,0.80540931224823,0.1687471568584442,0.1524890810251236,293.07147216796875,297.1499938964844,293.1499938964844,0.0042080404236912,-332.40704345703125,296.8680419921875,0.5275964736938477,0.050000000745058,0.0484301000833511,293.1607971191406,297.1499938964844,293.1499938964844,0.1620979309082031,-2623.94873046875,304.151123046875,0.9018040299415588,0.2388446778059005,0.1675653010606765,293.0923767089844,297.1499938964844,293.1499938964844,0.2394820749759674,-4838.021484375,304.176513671875,0.9990000128746032,0.4104638695716858,0.3083555996417999,293.25469970703125,297.1499938964844,293.1499938964844,0.0046452209353446,-1728.357177734375,297.4256591796875,0.5275964736938477,0.050000000745058,0.2297315448522567,291.19598388671875,291.1499938964844,260.5793762207031,259.2178039550781,279.4791564941406,293.2548828125,291.1947021484375,1.0,0.2291958779096603,0.7777165174484253,0.7777165174484253,1.0,1.0,-1.087982177734375,0.4590018093585968,0.6289803981781006,0.1923663169145584,0.0,0.0,0.6527553200721741,34.35704040527344,34.0,-1.7584494352340698,-12823.9208984375,136.6810760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,308.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.681640625,18000.0,0.0,0.0,0.2965723872184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386132836341858,0.6386187076568604,-5.444439921120647e-06,0.0,0.0003009832871612,0.0,0.0,40.97711563110352,0.0,0.0,0.0,0.3956442177295685,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.105618380010128,-2393.482177734375,304.148193359375,0.8059775233268738,0.1690948158502578,0.1527972072362899,293.0683288574219,297.1499938964844,293.1499938964844,0.0042265257798135,-333.8699035644531,296.8860778808594,0.5276063084602356,0.050000000745058,0.0484300032258033,293.1594543457031,297.1499938964844,293.1499938964844,0.1622881293296814,-2626.587890625,304.15057373046875,0.9019715189933776,0.2389716356992721,0.1676478236913681,293.0843505859375,297.1499938964844,293.1499938964844,0.2394236177206039,-4838.6982421875,304.1718139648437,0.9990000128746032,0.4127727448940277,0.3083407282829284,293.25347900390625,297.1499938964844,293.1499938964844,0.0046344082802534,-1725.136474609375,297.4072570800781,0.5276063084602356,0.050000000745058,0.2297310829162597,291.1890563964844,291.1499938964844,260.5427551269531,259.188232421875,279.46295166015625,293.2536315917969,291.18719482421875,1.0,0.2292946875095367,0.7776225209236145,0.7776225209236145,1.0,1.0,-1.0884318351745603,0.4591968953609466,0.6292349100112915,0.1924384981393814,0.0,0.0,0.6508315205574036,34.359840393066406,37.0,-12.262020111083984,-12826.1171875,136.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,308.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.07421875,18000.0,0.0,0.0,0.2963347733020782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337265372276306,0.6337319612503052,-5.401797352533322e-06,0.0,0.0003007421037182,0.0,0.0,40.27545928955078,0.0,0.0,0.0,0.3935859501361847,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063539087772369,-2407.287841796875,304.1475830078125,0.8052186965942383,0.1698071807622909,0.1534449458122253,293.0618591308594,297.1499938964844,293.1499938964844,0.0042679328471422,-337.1972045898437,296.9210510253906,0.5261880159378052,0.050000000745058,0.0484441071748733,293.15679931640625,297.1499938964844,293.1499938964844,0.1628085821866989,-2633.7421875,304.1495056152344,0.9001889228820801,0.2392671704292297,0.1678545325994491,293.07501220703125,297.1499938964844,293.1499938964844,0.2415329962968826,-4876.20654296875,304.1610107421875,0.9990000128746032,0.4163419008255005,0.3105033934116363,293.2510681152344,297.1499938964844,293.1499938964844,0.004615971352905,-1720.1607666015625,297.36767578125,0.5261880159378052,0.050000000745058,0.2297979742288589,291.1690368652344,291.1499938964844,260.4661865234375,259.1261291503906,279.4278869628906,293.251220703125,291.16650390625,1.0,0.2304065972566604,0.7774345278739929,0.7774345278739929,1.0,1.0,-1.092149019241333,0.4608170390129089,0.6313320398330688,0.1932783871889114,0.0,0.0,0.6495679020881653,34.764678955078125,40.0,-26.24481201171875,-12870.28125,138.52520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,308.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.931640625,18000.0,0.0,0.0,0.2956776320934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283546090126038,0.6283599138259888,-5.347929800336715e-06,0.0,0.0003000752185471,0.0,0.0,39.47248077392578,0.0,0.0,0.0,0.3912495970726013,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063539087772369,-2407.287841796875,304.1475830078125,0.8052186965942383,0.1698071807622909,0.1534449458122253,293.0618591308594,297.1499938964844,293.1499938964844,0.0042679328471422,-337.1972045898437,296.9210510253906,0.5261880159378052,0.050000000745058,0.0484441071748733,293.15679931640625,297.1499938964844,293.1499938964844,0.1628085821866989,-2633.7421875,304.1495056152344,0.9001889228820801,0.2392671704292297,0.1678545325994491,293.07501220703125,297.1499938964844,293.1499938964844,0.2415329962968826,-4876.20654296875,304.1610107421875,0.9990000128746032,0.4163419008255005,0.3105033934116363,293.2510681152344,297.1499938964844,293.1499938964844,0.004615971352905,-1720.1607666015625,297.36767578125,0.5261880159378052,0.050000000745058,0.2297979742288589,291.1690368652344,291.1499938964844,260.4661865234375,259.1261291503906,279.4278869628906,293.251220703125,291.16650390625,1.0,0.2304065972566604,0.7774345278739929,0.7774345278739929,1.0,1.0,-1.092149019241333,0.4608170390129089,0.6313320398330688,0.1932783871889114,0.0,0.0,0.6495679020881653,34.764678955078125,40.0,-26.24481201171875,-12870.28125,138.52520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,308.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.931640625,18000.0,0.0,0.0,0.2956776320934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283546090126038,0.6283599138259888,-5.347929800336715e-06,0.0,0.0003000752185471,0.0,0.0,39.47248077392578,0.0,0.0,0.0,0.3912495970726013,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071546971797943,-2422.30615234375,304.1470642089844,0.8023437261581421,0.1705307215452194,0.1541214287281036,293.0552062988281,297.1499938964844,293.1499938964844,0.0043141865171492,-340.928466796875,296.9566650390625,0.5232105255126953,0.050000000745058,0.0484747365117073,293.154296875,297.1499938964844,293.1499938964844,0.1634459197521209,-2642.423828125,304.14862060546875,0.8960676193237305,0.2396067529916763,0.1681063920259475,293.0741882324219,297.1499938964844,293.1499938964844,0.2461566925048828,-4954.04736328125,304.1496276855469,0.9990000128746032,0.4184280037879944,0.3151494562625885,293.2489929199219,297.1499938964844,293.1499938964844,0.0045999684371054,-1716.256591796875,297.3258361816406,0.5232105255126953,0.050000000745058,0.2299432754516601,291.1449890136719,291.1499938964844,260.3856506347656,259.0604858398437,279.3898620605469,293.2491149902344,291.1422424316406,1.0,0.2325557023286819,0.7772465348243713,0.7772465348243713,1.0,1.0,-1.0990499258041382,0.4638293981552124,0.6352205276489258,0.1949053555727005,0.0,0.0,0.6518228650093079,35.6304931640625,43.0,-32.70456314086914,-12961.115234375,141.9625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,308.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.212890625,18000.0,0.0,0.0,0.295065701007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293542385101318,0.6293595433235168,-5.341380528989248e-06,0.0,0.000299454171909,0.0,0.0,39.52666091918945,0.0,0.0,0.0,0.3915113508701324,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071546971797943,-2422.30615234375,304.1470642089844,0.8023437261581421,0.1705307215452194,0.1541214287281036,293.0552062988281,297.1499938964844,293.1499938964844,0.0043141865171492,-340.928466796875,296.9566650390625,0.5232105255126953,0.050000000745058,0.0484747365117073,293.154296875,297.1499938964844,293.1499938964844,0.1634459197521209,-2642.423828125,304.14862060546875,0.8960676193237305,0.2396067529916763,0.1681063920259475,293.0741882324219,297.1499938964844,293.1499938964844,0.2461566925048828,-4954.04736328125,304.1496276855469,0.9990000128746032,0.4184280037879944,0.3151494562625885,293.2489929199219,297.1499938964844,293.1499938964844,0.0045999684371054,-1716.256591796875,297.3258361816406,0.5232105255126953,0.050000000745058,0.2299432754516601,291.1449890136719,291.1499938964844,260.3856506347656,259.0604858398437,279.3898620605469,293.2491149902344,291.1422424316406,1.0,0.2325557023286819,0.7772465348243713,0.7772465348243713,1.0,1.0,-1.0990499258041382,0.4638293981552124,0.6352205276489258,0.1949053555727005,0.0,0.0,0.6518228650093079,35.6304931640625,43.0,-32.70456314086914,-12961.115234375,141.9625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,308.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.212890625,18000.0,0.0,0.0,0.295065701007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293542385101318,0.6293595433235168,-5.341380528989248e-06,0.0,0.000299454171909,0.0,0.0,39.52666091918945,0.0,0.0,0.0,0.3915113508701324,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079820245504379,-2437.77783203125,304.14666748046875,0.7978327870368958,0.1712546348571777,0.1548138111829757,293.04852294921875,297.1499938964844,293.1499938964844,0.0043641971424221,-344.9425964355469,296.994384765625,0.5191022157669067,0.050000000745058,0.0485194697976112,293.15191650390625,297.1499938964844,293.1499938964844,0.1641454249620437,-2651.8779296875,304.1479187011719,0.8901750445365906,0.2399810850620269,0.1683942377567291,293.0809020996094,297.1499938964844,293.1499938964844,0.2528393268585205,-5064.2431640625,304.1386413574219,0.9990000128746032,0.4190004467964172,0.3218144178390503,293.2474060058594,297.1499938964844,293.1499938964844,0.0045850076712667,-1712.7523193359375,297.28277587890625,0.5191022157669067,0.050000000745058,0.2301554679870605,291.1200866699219,291.1499938964844,260.3016967773437,258.99169921875,279.3498229980469,293.2474975585937,291.1174011230469,1.0,0.2355531156063079,0.7769266963005066,0.7769266963005066,1.0,1.0,-1.10853374004364,0.4679599106311798,0.6405737996101379,0.1971574425697326,0.0,0.0,0.6574833393096924,36.88861846923828,46.0,-34.4021110534668,-13089.83203125,146.87745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,308.26727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.203125,18000.0,0.0,0.0,0.2948246896266937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636742115020752,0.6367474794387817,-5.3839312386116944e-06,0.0,0.0002992095833178,0.0,0.0,40.45261001586914,0.0,0.0,0.0,0.3944107592105865,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079820245504379,-2437.77783203125,304.14666748046875,0.7978327870368958,0.1712546348571777,0.1548138111829757,293.04852294921875,297.1499938964844,293.1499938964844,0.0043641971424221,-344.9425964355469,296.994384765625,0.5191022157669067,0.050000000745058,0.0485194697976112,293.15191650390625,297.1499938964844,293.1499938964844,0.1641454249620437,-2651.8779296875,304.1479187011719,0.8901750445365906,0.2399810850620269,0.1683942377567291,293.0809020996094,297.1499938964844,293.1499938964844,0.2528393268585205,-5064.2431640625,304.1386413574219,0.9990000128746032,0.4190004467964172,0.3218144178390503,293.2474060058594,297.1499938964844,293.1499938964844,0.0045850076712667,-1712.7523193359375,297.28277587890625,0.5191022157669067,0.050000000745058,0.2301554679870605,291.1200866699219,291.1499938964844,260.3016967773437,258.99169921875,279.3498229980469,293.2474975585937,291.1174011230469,1.0,0.2355531156063079,0.7769266963005066,0.7769266963005066,1.0,1.0,-1.10853374004364,0.4679599106311798,0.6405737996101379,0.1971574425697326,0.0,0.0,0.6574833393096924,36.88861846923828,46.0,-34.4021110534668,-13089.83203125,146.87745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,308.26727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.203125,18000.0,0.0,0.0,0.2948246896266937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636742115020752,0.6367474794387817,-5.3839312386116944e-06,0.0,0.0002992095833178,0.0,0.0,40.45261001586914,0.0,0.0,0.0,0.3944107592105865,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1088149771094322,-2453.3017578125,304.1463928222656,0.7921366095542908,0.1719720363616943,0.155513122677803,293.0419006347656,297.1499938964844,293.1499938964844,0.0044172955676913,-349.170166015625,297.0348205566406,0.5142617225646973,0.050000000745058,0.0485762991011142,293.1496887207031,297.1499938964844,293.1499938964844,0.1648794263601303,-2661.731689453125,304.1473999023437,0.8830469250679016,0.2403851598501205,0.1687123924493789,293.0941772460937,297.1499938964844,293.1499938964844,0.2611995041370392,-5200.09033203125,304.1285400390625,0.9990000128746032,0.4180713891983032,0.330087274312973,293.2463684082031,297.1499938964844,293.1499938964844,0.0045702620409429,-1709.2750244140625,297.23895263671875,0.5142617225646973,0.050000000745058,0.2304250448942184,291.0957946777344,291.1499938964844,260.21484375,258.92022705078125,279.30780029296875,293.24639892578125,291.0932312011719,1.0,0.2392336428165435,0.7766068577766418,0.7766068577766418,1.0,1.0,-1.1200757026672363,0.4729980230331421,0.647077739238739,0.1999216079711914,0.0,0.0,0.6663495302200317,38.48192596435547,49.0,-33.83247375488281,-13248.5322265625,153.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,308.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.705078125,18000.0,0.0,0.0,0.2952299416065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502373814582825,0.6502428650856018,-5.475491434481228e-06,0.0,0.000299620849546,0.0,0.0,42.2598991394043,0.0,0.0,0.0,0.3998816311359405,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1088149771094322,-2453.3017578125,304.1463928222656,0.7921366095542908,0.1719720363616943,0.155513122677803,293.0419006347656,297.1499938964844,293.1499938964844,0.0044172955676913,-349.170166015625,297.0348205566406,0.5142617225646973,0.050000000745058,0.0485762991011142,293.1496887207031,297.1499938964844,293.1499938964844,0.1648794263601303,-2661.731689453125,304.1473999023437,0.8830469250679016,0.2403851598501205,0.1687123924493789,293.0941772460937,297.1499938964844,293.1499938964844,0.2611995041370392,-5200.09033203125,304.1285400390625,0.9990000128746032,0.4180713891983032,0.330087274312973,293.2463684082031,297.1499938964844,293.1499938964844,0.0045702620409429,-1709.2750244140625,297.23895263671875,0.5142617225646973,0.050000000745058,0.2304250448942184,291.0957946777344,291.1499938964844,260.21484375,258.92022705078125,279.30780029296875,293.24639892578125,291.0932312011719,1.0,0.2392336428165435,0.7766068577766418,0.7766068577766418,1.0,1.0,-1.1200757026672363,0.4729980230331421,0.647077739238739,0.1999216079711914,0.0,0.0,0.6663495302200317,38.48192596435547,49.0,-33.83247375488281,-13248.5322265625,153.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,308.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.705078125,18000.0,0.0,0.0,0.2952299416065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502373814582825,0.6502428650856018,-5.475491434481228e-06,0.0,0.000299620849546,0.0,0.0,42.2598991394043,0.0,0.0,0.0,0.3998816311359405,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1092303469777107,-2461.0234375,304.14630126953125,0.7889691591262817,0.1723271459341049,0.1558635681867599,293.03863525390625,297.1499938964844,293.1499938964844,0.0044449083507061,-351.3541259765625,297.0560607910156,0.5116730332374573,0.050000000745058,0.0486087314784526,293.14862060546875,297.1499938964844,293.1499938964844,0.1652555018663406,-2666.75830078125,304.1471862792969,0.8791677355766296,0.2405976504087448,0.168881818652153,293.1029663085937,297.1499938964844,293.1499938964844,0.2659101188182831,-5275.89794921875,304.1238708496094,0.9990000128746032,0.417049765586853,0.3347169458866119,293.2460632324219,297.1499938964844,293.1499938964844,0.0045628319494426,-1707.4888916015625,297.2167663574219,0.5116730332374573,0.050000000745058,0.2305788993835449,291.0840148925781,291.1499938964844,260.17047119140625,258.88360595703125,279.2861328125,293.24609375,291.08154296875,1.0,0.2412861585617065,0.7764469385147095,0.7764469385147095,1.0,1.0,-1.126479983329773,0.4757981300354004,0.6506818532943726,0.2014622390270233,0.0,0.0,0.6719308495521545,39.38953399658203,49.0,-33.13837814331055,-13337.1748046875,156.6124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,308.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.412109375,18000.0,0.0,0.0,0.2957425117492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591920256614685,0.6591975688934326,-5.539844551094575e-06,0.0,0.0003001410514116,0.0,0.0,43.50718688964844,0.0,0.0,0.0,0.4035664796829223,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1096437871456146,-2468.696044921875,304.1462097167969,0.7856512069702148,0.1726795583963394,0.1562139987945556,293.035400390625,297.1499938964844,293.1499938964844,0.0044731758534908,-353.5796203613281,297.0780029296875,0.5090206861495972,0.050000000745058,0.0486435741186142,293.1475830078125,297.1499938964844,293.1499938964844,0.1656360477209091,-2671.8310546875,304.1470031738281,0.8751512765884399,0.2408168762922287,0.1690577715635299,293.1130676269531,297.1499938964844,293.1499938964844,0.2709238827228546,-5356.08349609375,304.1195068359375,0.9990000128746032,0.4156630933284759,0.3396202027797699,293.2458801269531,297.1499938964844,293.1499938964844,0.0045553231611847,-1705.6524658203125,297.1944274902344,0.5090206861495972,0.050000000745058,0.230744183063507,291.0726013183594,291.1499938964844,260.1255798339844,258.84649658203125,279.26422119140625,293.2458801269531,291.0701904296875,1.0,0.243458017706871,0.7762361168861389,0.7762361168861389,1.0,1.0,-1.13323712348938,0.4787499606609344,0.654487133026123,0.2030858248472213,0.0,0.0,0.6782380938529968,40.36347198486328,52.0,-32.26096725463867,-13431.02734375,160.4116668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,308.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17798.4453125,18000.0,0.0,0.0,0.2964872717857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695578098297119,0.6695634126663208,-5.616706857836107e-06,0.0,0.0003008969069924,0.0,0.0,44.99284744262695,0.0,0.0,0.0,0.4078715145587921,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1104620471596717,-2483.84326171875,304.1461181640625,0.778717577457428,0.1733762770891189,0.1569137573242187,293.029052734375,297.1499938964844,293.1499938964844,0.004531592130661,-358.1452941894531,297.1240539550781,0.5036318302154541,0.050000000745058,0.0487198419868946,293.1456298828125,297.1499938964844,293.1499938964844,0.1664065271615982,-2682.0625,304.146728515625,0.8668820858001709,0.2412743419408798,0.1694281995296478,293.1368103027344,297.1499938964844,293.1499938964844,0.2817365527153015,-5527.43115234375,304.1116943359375,0.9990000128746032,0.4117965698242187,0.3501131236553192,293.245849609375,297.1499938964844,293.1499938964844,0.0045399735681712,-1701.78466796875,297.1494445800781,0.5036318302154541,0.050000000745058,0.2311059534549713,291.0508728027344,291.1499938964844,260.0344543457031,258.7709350585937,279.2195129394531,293.245849609375,291.0487060546875,1.0,0.2481054961681366,0.7758145332336426,0.7758145332336426,1.0,1.0,-1.1476415395736694,0.4850531220436096,0.662588357925415,0.2065575420856475,0.0,0.0,0.6929246783256531,42.49195098876953,55.0,-30.1992301940918,-13632.376953125,168.74647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,308.1900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.96484375,18000.0,0.0,0.0,0.2987298667430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943564414978027,0.6943622827529907,-5.808872629131656e-06,0.0,0.0003031728265341,0.0,0.0,48.72192001342773,0.0,0.0,0.0,0.418313056230545,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1104620471596717,-2483.84326171875,304.1461181640625,0.778717577457428,0.1733762770891189,0.1569137573242187,293.029052734375,297.1499938964844,293.1499938964844,0.004531592130661,-358.1452941894531,297.1240539550781,0.5036318302154541,0.050000000745058,0.0487198419868946,293.1456298828125,297.1499938964844,293.1499938964844,0.1664065271615982,-2682.0625,304.146728515625,0.8668820858001709,0.2412743419408798,0.1694281995296478,293.1368103027344,297.1499938964844,293.1499938964844,0.2817365527153015,-5527.43115234375,304.1116943359375,0.9990000128746032,0.4117965698242187,0.3501131236553192,293.245849609375,297.1499938964844,293.1499938964844,0.0045399735681712,-1701.78466796875,297.1494445800781,0.5036318302154541,0.050000000745058,0.2311059534549713,291.0508728027344,291.1499938964844,260.0344543457031,258.7709350585937,279.2195129394531,293.245849609375,291.0487060546875,1.0,0.2481054961681366,0.7758145332336426,0.7758145332336426,1.0,1.0,-1.1476415395736694,0.4850531220436096,0.662588357925415,0.2065575420856475,0.0,0.0,0.6929246783256531,42.49195098876953,55.0,-30.1992301940918,-13632.376953125,168.74647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,308.1900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.96484375,18000.0,0.0,0.0,0.2987298667430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943564414978027,0.6943622827529907,-5.808872629131656e-06,0.0,0.0003031728265341,0.0,0.0,48.72192001342773,0.0,0.0,0.0,0.418313056230545,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1112677976489067,-2498.71044921875,304.14605712890625,0.7716116905212402,0.1740632951259613,0.1576117724180221,293.0228576660156,297.1499938964844,293.1499938964844,0.0045923767611384,-362.8507690429688,297.1728515625,0.4982564151287079,0.050000000745058,0.048803836107254,293.1438293457031,297.1499938964844,293.1499938964844,0.1671840846538543,-2692.341552734375,304.1465148925781,0.8585407733917236,0.2417533695697784,0.1698196828365326,293.16473388671875,297.1499938964844,293.1499938964844,0.2934070825576782,-5710.18994140625,304.10504150390625,0.9990000128746032,0.4064757227897644,0.3613165318965912,293.2462158203125,297.1499938964844,293.1499938964844,0.0045242025516927,-1697.66162109375,297.1041564941406,0.4982564151287079,0.050000000745058,0.2315043807029724,291.0307312011719,291.1499938964844,259.9419860839844,258.6939697265625,279.1737060546875,293.2461853027344,291.0287475585937,1.0,0.2530744969844818,0.7753928899765015,0.7753928899765015,1.0,1.0,-1.1629754304885864,0.4917789995670318,0.6711964011192322,0.2102668434381485,0.0,0.0,0.7101992964744568,44.831634521484375,43.0,-27.987205505371094,-13848.7744140625,177.96913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6989440917969,308.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17684.025390625,18000.0,0.0,0.0,0.3020178079605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724219024181366,0.7242250442504883,-6.053466222510906e-06,0.0,0.0003065096971113,0.0,0.0,53.53751754760742,0.0,0.0,0.0,0.4311114251613617,4.0,0.0,1.0
