time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1112677976489067,-2498.71044921875,304.14605712890625,0.7716116905212402,0.1740632951259613,0.1576117724180221,293.0228576660156,297.1499938964844,293.1499938964844,0.0045923767611384,-362.8507690429688,297.1728515625,0.4982564151287079,0.050000000745058,0.048803836107254,293.1438293457031,297.1499938964844,293.1499938964844,0.1671840846538543,-2692.341552734375,304.1465148925781,0.8585407733917236,0.2417533695697784,0.1698196828365326,293.16473388671875,297.1499938964844,293.1499938964844,0.2934070825576782,-5710.18994140625,304.10504150390625,0.9990000128746032,0.4064757227897644,0.3613165318965912,293.2462158203125,297.1499938964844,293.1499938964844,0.0045242025516927,-1697.66162109375,297.1041564941406,0.4982564151287079,0.050000000745058,0.2315043807029724,291.0307312011719,291.1499938964844,259.9419860839844,258.6939697265625,279.1737060546875,293.2461853027344,291.0287475585937,1.0,0.2530744969844818,0.7753928899765015,0.7753928899765015,1.0,1.0,-1.1629754304885864,0.4917789995670318,0.6711964011192322,0.2102668434381485,0.0,0.0,0.7101992964744568,44.831634521484375,43.0,-27.987205505371094,-13848.7744140625,177.96913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6989440917969,308.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17684.025390625,18000.0,0.0,0.0,0.3020178079605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724219024181366,0.7242250442504883,-6.053466222510906e-06,0.0,0.0003065096971113,0.0,0.0,53.53751754760742,0.0,0.0,0.0,0.4311114251613617,4.0,0.0,1.0
491460,293.1248474121094,297.1499938964844,293.1499938964844,0.1118458956480026,-2509.10400390625,304.1464233398437,0.773552656173706,0.1747913360595703,0.1582416445016861,293.0166320800781,297.1499938964844,293.1499938964844,0.004644529428333,-366.649169921875,297.2328491210937,0.498837411403656,0.050000000745058,0.0487943291664123,293.1415710449219,297.1499938964844,293.1499938964844,0.1676959246397018,-2698.871337890625,304.1468505859375,0.8601572513580322,0.2423642873764038,0.1702043414115905,293.18701171875,297.1499938964844,293.1499938964844,0.293064147233963,-5698.59375,304.1212463378906,0.9990000128746032,0.4015449583530426,0.3600703179836273,293.2465515136719,297.1499938964844,293.1499938964844,0.0044978111982345,-1688.60791015625,297.067626953125,0.498837411403656,0.050000000745058,0.2314592897891998,291.027099609375,291.1499938964844,259.8487243652344,258.6160583496094,279.1361999511719,293.2465209960937,291.0293884277344,1.0,0.2521770000457763,0.7748866677284241,0.7748866677284241,1.0,1.0,-1.1626414060592651,0.4915573000907898,0.6710841059684753,0.2101498395204544,0.0,0.0,0.7273330092430115,44.58753204345703,31.0,3.450256824493408,-13959.3642578125,177.3825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054931640625,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17659.83203125,18000.0,0.0,0.0,0.306152194738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572017908096313,0.7572081685066223,-6.344705525407335e-06,0.0,0.0003107055672444,0.0,0.0,59.31876373291016,0.0,0.0,0.0,0.4454679191112518,4.0,0.0,1.0
491520,293.1248474121094,297.1499938964844,293.1499938964844,0.1118458956480026,-2509.10400390625,304.1464233398437,0.773552656173706,0.1747913360595703,0.1582416445016861,293.0166320800781,297.1499938964844,293.1499938964844,0.004644529428333,-366.649169921875,297.2328491210937,0.498837411403656,0.050000000745058,0.0487943291664123,293.1415710449219,297.1499938964844,293.1499938964844,0.1676959246397018,-2698.871337890625,304.1468505859375,0.8601572513580322,0.2423642873764038,0.1702043414115905,293.18701171875,297.1499938964844,293.1499938964844,0.293064147233963,-5698.59375,304.1212463378906,0.9990000128746032,0.4015449583530426,0.3600703179836273,293.2465515136719,297.1499938964844,293.1499938964844,0.0044978111982345,-1688.60791015625,297.067626953125,0.498837411403656,0.050000000745058,0.2314592897891998,291.027099609375,291.1499938964844,259.8487243652344,258.6160583496094,279.1361999511719,293.2465209960937,291.0293884277344,1.0,0.2521770000457763,0.7748866677284241,0.7748866677284241,1.0,1.0,-1.1626414060592651,0.4915573000907898,0.6710841059684753,0.2101498395204544,0.0,0.0,0.7273330092430115,44.58753204345703,31.0,3.450256824493408,-13959.3642578125,177.3825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054931640625,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17659.83203125,18000.0,0.0,0.0,0.306152194738388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572017908096313,0.7572081685066223,-6.344705525407335e-06,0.0,0.0003107055672444,0.0,0.0,59.31876373291016,0.0,0.0,0.0,0.4454679191112518,4.0,0.0,1.0
491580,293.1241149902344,297.1499938964844,293.1499938964844,0.1119976490736007,-2511.076904296875,304.1473693847656,0.7839599251747131,0.1755767911672592,0.1588443964719772,293.0102844238281,297.1499938964844,293.1499938964844,0.0046814512461423,-368.7410583496094,297.3175964355469,0.5049288272857666,0.050000000745058,0.0487007200717926,293.1390380859375,297.1499938964844,293.1499938964844,0.1676479429006576,-2697.544677734375,304.14801025390625,0.8711082339286804,0.2430919408798217,0.170631855726242,293.1856994628906,297.1499938964844,293.1499938964844,0.2806762158870697,-5495.869140625,304.1517028808594,0.9990000128746032,0.4008210599422455,0.3475204706192016,293.2464599609375,297.1499938964844,293.1499938964844,0.0044559300877153,-1671.467041015625,297.0551147460937,0.5049288272857666,0.050000000745058,0.2310152500867843,291.0658874511719,291.1499938964844,259.755126953125,258.5376281738281,279.10577392578125,293.2464904785156,291.0717163085937,1.0,0.2467238754034042,0.7743805050849915,0.7743805050849915,1.0,1.0,-1.1481739282608032,0.485118955373764,0.6630550026893616,0.2064757347106933,0.0,0.0,0.7363139986991882,42.01529312133789,25.0,50.7609977722168,-13936.66015625,167.9713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36785888671875,308.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17763.337890625,18000.0,0.0,0.0,0.3104093372821808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816677093505859,0.7816742658615112,-6.5967410591838416e-06,0.0,0.0003150260308757,0.0,0.0,64.09029388427734,0.0,0.0,0.0,0.4564014077186584,4.0,0.0,1.0
491640,293.1241149902344,297.1499938964844,293.1499938964844,0.1119976490736007,-2511.076904296875,304.1473693847656,0.7839599251747131,0.1755767911672592,0.1588443964719772,293.0102844238281,297.1499938964844,293.1499938964844,0.0046814512461423,-368.7410583496094,297.3175964355469,0.5049288272857666,0.050000000745058,0.0487007200717926,293.1390380859375,297.1499938964844,293.1499938964844,0.1676479429006576,-2697.544677734375,304.14801025390625,0.8711082339286804,0.2430919408798217,0.170631855726242,293.1856994628906,297.1499938964844,293.1499938964844,0.2806762158870697,-5495.869140625,304.1517028808594,0.9990000128746032,0.4008210599422455,0.3475204706192016,293.2464599609375,297.1499938964844,293.1499938964844,0.0044559300877153,-1671.467041015625,297.0551147460937,0.5049288272857666,0.050000000745058,0.2310152500867843,291.0658874511719,291.1499938964844,259.755126953125,258.5376281738281,279.10577392578125,293.2464904785156,291.0717163085937,1.0,0.2467238754034042,0.7743805050849915,0.7743805050849915,1.0,1.0,-1.1481739282608032,0.485118955373764,0.6630550026893616,0.2064757347106933,0.0,0.0,0.7363139986991882,42.01529312133789,25.0,50.7609977722168,-13936.66015625,167.9713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36785888671875,308.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17763.337890625,18000.0,0.0,0.0,0.3104093372821808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816677093505859,0.7816742658615112,-6.5967410591838416e-06,0.0,0.0003150260308757,0.0,0.0,64.09029388427734,0.0,0.0,0.0,0.4564014077186584,4.0,0.0,1.0
491700,293.1236877441406,297.1499938964844,293.1499938964844,0.1119825765490531,-2510.2685546875,304.1478881835937,0.7906489968299866,0.1759866178035736,0.1591540873050689,293.007080078125,297.1499938964844,293.1499938964844,0.0046971347182989,-369.4431457519531,297.3660888671875,0.5089936256408691,0.050000000745058,0.0486438684165477,293.13787841796875,297.1499938964844,293.1499938964844,0.1674748063087463,-2694.824462890625,304.148681640625,0.8782315254211426,0.2434590607881546,0.1708447635173797,293.1751708984375,297.1499938964844,293.1499938964844,0.2726038098335266,-5365.17431640625,304.1660461425781,0.9990000128746032,0.4024269878864288,0.339670866727829,293.2462158203125,297.1499938964844,293.1499938964844,0.0044323592446744,-1661.363525390625,297.0551147460937,0.5089936256408691,0.050000000745058,0.2307455688714981,291.0956115722656,291.1499938964844,259.7084045410156,258.49835205078125,279.0913391113281,293.2462463378906,291.102294921875,1.0,0.2435135543346405,0.7741273641586304,0.7741273641586304,1.0,1.0,-1.1389870643615725,0.4810550808906555,0.6579319834709167,0.2041319459676742,0.0,0.0,0.7369914650917053,40.44805145263672,25.0,68.56017303466797,-13894.1640625,162.23233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3348999023437,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17846.6015625,18000.0,0.0,0.0,0.3123406767845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880154252052307,0.7880221009254456,-6.676077191514196e-06,0.0,0.0003169860865455,0.0,0.0,65.46268463134766,0.0,0.0,0.0,0.459333062171936,4.0,0.0,1.0
491760,293.12322998046875,297.1499938964844,293.1499938964844,0.1119579374790191,-2509.281005859375,304.1483154296875,0.7980796098709106,0.1764075309038162,0.1594695895910263,293.0038146972656,297.1499938964844,293.1499938964844,0.0047123096883296,-370.0870361328125,297.4159545898437,0.5136352181434631,0.050000000745058,0.0485839322209358,293.1365661621094,297.1499938964844,293.1499938964844,0.1672938764095306,-2692.0078125,304.14923095703125,0.8862305283546448,0.2438676804304123,0.1710700094699859,293.1598815917969,297.1499938964844,293.1499938964844,0.263866513967514,-5223.89111328125,304.1789855957031,0.9990000128746032,0.4051064848899841,0.3311937153339386,293.2457580566406,297.1499938964844,293.1499938964844,0.0044085173867642,-1651.093994140625,297.0566711425781,0.5136352181434631,0.050000000745058,0.2304612547159195,291.1269226074219,291.1499938964844,259.66180419921875,258.4591369628906,279.0767517089844,293.2458190917969,291.1336975097656,1.0,0.2399825006723404,0.7740077972412109,0.7740077972412109,1.0,1.0,-1.1290481090545654,0.4766785502433777,0.6523696184158325,0.2016332000494003,0.0,0.0,0.735396683216095,38.793731689453125,28.0,78.63651275634766,-13835.0908203125,156.19461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.328369140625,308.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.212890625,18000.0,0.0,0.0,0.3140463829040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899327278137207,0.7899394631385803,-6.714941264363006e-06,0.0,0.0003187171532772,0.0,0.0,65.987060546875,0.0,0.0,0.0,0.4603220820426941,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1120366677641868,-2509.81591796875,304.1487121582031,0.80857914686203,0.1772642284631729,0.1601615697145462,292.9972229003906,297.1499938964844,293.1499938964844,0.0047490061260759,-371.9453430175781,297.51318359375,0.5201278924942017,0.050000000745058,0.0485079325735569,293.1337585449219,297.1499938964844,293.1499938964844,0.1671718508005142,-2689.687744140625,304.149658203125,0.8976325988769531,0.2447786480188369,0.1716275215148925,293.1234741210937,297.1499938964844,293.1499938964844,0.2519178986549377,-5031.97900390625,304.1887512207031,0.9990000128746032,0.4122384488582611,0.3201208710670471,293.24420166015625,297.1499938964844,293.1499938964844,0.0043674558401107,-1633.450927734375,297.0577392578125,0.5201278924942017,0.050000000745058,0.2301007509231567,291.1818542480469,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.24432373046875,291.1861877441406,1.0,0.2357929497957229,0.7737686038017273,0.7737686038017273,1.0,1.0,-1.1167285442352295,0.4712750017642975,0.6454535126686096,0.1984685063362121,0.0,0.0,0.7272130846977234,36.69991302490234,31.0,69.49231719970703,-13746.8173828125,148.75961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38726806640625,308.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.779296875,18000.0,0.0,0.0,0.3166538178920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820253968238831,0.7820320725440979,-6.676224074908532e-06,0.0,0.0003213633608538,0.0,0.0,64.69893646240234,0.0,0.0,0.0,0.457093209028244,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1120366677641868,-2509.81591796875,304.1487121582031,0.80857914686203,0.1772642284631729,0.1601615697145462,292.9972229003906,297.1499938964844,293.1499938964844,0.0047490061260759,-371.9453430175781,297.51318359375,0.5201278924942017,0.050000000745058,0.0485079325735569,293.1337585449219,297.1499938964844,293.1499938964844,0.1671718508005142,-2689.687744140625,304.149658203125,0.8976325988769531,0.2447786480188369,0.1716275215148925,293.1234741210937,297.1499938964844,293.1499938964844,0.2519178986549377,-5031.97900390625,304.1887512207031,0.9990000128746032,0.4122384488582611,0.3201208710670471,293.24420166015625,297.1499938964844,293.1499938964844,0.0043674558401107,-1633.450927734375,297.0577392578125,0.5201278924942017,0.050000000745058,0.2301007509231567,291.1818542480469,291.1499938964844,259.5692138671875,258.3810729980469,279.0432434082031,293.24432373046875,291.1861877441406,1.0,0.2357929497957229,0.7737686038017273,0.7737686038017273,1.0,1.0,-1.1167285442352295,0.4712750017642975,0.6454535126686096,0.1984685063362121,0.0,0.0,0.7272130846977234,36.69991302490234,31.0,69.49231719970703,-13746.8173828125,148.75961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38726806640625,308.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.779296875,18000.0,0.0,0.0,0.3166538178920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820253968238831,0.7820320725440979,-6.676224074908532e-06,0.0,0.0003213633608538,0.0,0.0,64.69893646240234,0.0,0.0,0.0,0.457093209028244,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1124326139688491,-2516.59814453125,304.1484680175781,0.8148967027664185,0.1781514585018158,0.1609114110469818,292.9902648925781,297.1499938964844,293.1499938964844,0.0047982595860958,-375.076904296875,297.5986328125,0.5239244699478149,0.050000000745058,0.0484671667218208,293.1307678222656,297.1499938964844,293.1499938964844,0.1675757020711898,-2694.64990234375,304.1490783691406,0.9048057198524476,0.2457956820726394,0.1722880601882934,293.09112548828125,297.1499938964844,293.1499938964844,0.2451975345611572,-4925.69140625,304.18682861328125,0.9990000128746032,0.4194810688495636,0.3140213787555694,293.2418518066406,297.1499938964844,293.1499938964844,0.0043370397761464,-1621.282958984375,297.0462646484375,0.5239244699478149,0.050000000745058,0.2299073785543441,291.2084350585937,291.1499938964844,259.4778747558594,258.3038024902344,279.00665283203125,293.2420349121094,291.2098693847656,1.0,0.2335889190435409,0.7735294699668884,0.7735294699668884,1.0,1.0,-1.1108170747756958,0.4686774313449859,0.6421396732330322,0.1969171166419983,0.0,0.0,0.7173569202423096,35.58660125732422,34.0,37.83744812011719,-13691.9365234375,145.03842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133056640625,308.240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.052734375,18000.0,0.0,0.0,0.3182084262371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656285166740417,0.7656350135803223,-6.539147307194071e-06,0.0,0.0003229410795029,0.0,0.0,61.685245513916016,0.0,0.0,0.0,0.4500300288200378,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1124326139688491,-2516.59814453125,304.1484680175781,0.8148967027664185,0.1781514585018158,0.1609114110469818,292.9902648925781,297.1499938964844,293.1499938964844,0.0047982595860958,-375.076904296875,297.5986328125,0.5239244699478149,0.050000000745058,0.0484671667218208,293.1307678222656,297.1499938964844,293.1499938964844,0.1675757020711898,-2694.64990234375,304.1490783691406,0.9048057198524476,0.2457956820726394,0.1722880601882934,293.09112548828125,297.1499938964844,293.1499938964844,0.2451975345611572,-4925.69140625,304.18682861328125,0.9990000128746032,0.4194810688495636,0.3140213787555694,293.2418518066406,297.1499938964844,293.1499938964844,0.0043370397761464,-1621.282958984375,297.0462646484375,0.5239244699478149,0.050000000745058,0.2299073785543441,291.2084350585937,291.1499938964844,259.4778747558594,258.3038024902344,279.00665283203125,293.2420349121094,291.2098693847656,1.0,0.2335889190435409,0.7735294699668884,0.7735294699668884,1.0,1.0,-1.1108170747756958,0.4686774313449859,0.6421396732330322,0.1969171166419983,0.0,0.0,0.7173569202423096,35.58660125732422,34.0,37.83744812011719,-13691.9365234375,145.03842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5133056640625,308.240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.052734375,18000.0,0.0,0.0,0.3182084262371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656285166740417,0.7656350135803223,-6.539147307194071e-06,0.0,0.0003229410795029,0.0,0.0,61.685245513916016,0.0,0.0,0.0,0.4500300288200378,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1131032854318618,-2528.736328125,304.1478576660156,0.8179876208305359,0.1790656894445419,0.1617125421762466,292.9830017089844,297.1499938964844,293.1499938964844,0.004858311265707,-379.28656005859375,297.6750793457031,0.5253197550773621,0.050000000745058,0.048452790826559,293.12774658203125,297.1499938964844,293.1499938964844,0.1684273034334182,-2705.74609375,304.14794921875,0.9084740877151488,0.2468971759080886,0.1730310618877411,293.0673217773437,297.1499938964844,293.1499938964844,0.2426600307226181,-4887.88037109375,304.1786499023437,0.9990000128746032,0.4258131086826324,0.3118425607681274,293.239013671875,297.1499938964844,293.1499938964844,0.0043156328611075,-1613.7103271484375,297.0237121582031,0.5253197550773621,0.050000000745058,0.2298391908407211,291.2108764648437,291.1499938964844,259.38836669921875,258.2278747558594,278.96783447265625,293.2391967773437,291.2099914550781,1.0,0.2330264449119568,0.7733650207519531,0.7733650207519531,1.0,1.0,-1.1099543571472168,0.4682985544204712,0.6416558623313904,0.1966271251440048,0.0,0.0,0.7088472843170166,35.20962905883789,37.0,5.731241703033447,-13680.458984375,144.09349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,308.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18176.890625,18000.0,0.0,0.0,0.318842738866806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482754588127136,0.7482818365097046,-6.380033482855652e-06,0.0,0.0003235848562326,0.0,0.0,58.493797302246094,0.0,0.0,0.0,0.4424638450145721,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1131032854318618,-2528.736328125,304.1478576660156,0.8179876208305359,0.1790656894445419,0.1617125421762466,292.9830017089844,297.1499938964844,293.1499938964844,0.004858311265707,-379.28656005859375,297.6750793457031,0.5253197550773621,0.050000000745058,0.048452790826559,293.12774658203125,297.1499938964844,293.1499938964844,0.1684273034334182,-2705.74609375,304.14794921875,0.9084740877151488,0.2468971759080886,0.1730310618877411,293.0673217773437,297.1499938964844,293.1499938964844,0.2426600307226181,-4887.88037109375,304.1786499023437,0.9990000128746032,0.4258131086826324,0.3118425607681274,293.239013671875,297.1499938964844,293.1499938964844,0.0043156328611075,-1613.7103271484375,297.0237121582031,0.5253197550773621,0.050000000745058,0.2298391908407211,291.2108764648437,291.1499938964844,259.38836669921875,258.2278747558594,278.96783447265625,293.2391967773437,291.2099914550781,1.0,0.2330264449119568,0.7733650207519531,0.7733650207519531,1.0,1.0,-1.1099543571472168,0.4682985544204712,0.6416558623313904,0.1966271251440048,0.0,0.0,0.7088472843170166,35.20962905883789,37.0,5.731241703033447,-13680.458984375,144.09349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,308.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18176.890625,18000.0,0.0,0.0,0.318842738866806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482754588127136,0.7482818365097046,-6.380033482855652e-06,0.0,0.0003235848562326,0.0,0.0,58.493797302246094,0.0,0.0,0.0,0.4424638450145721,4.0,0.0,1.0
492180,293.11962890625,297.1499938964844,293.1499938964844,0.1139752566814422,-2544.755859375,304.1471252441406,0.8184359669685364,0.1799922883510589,0.1625487059354782,292.9754638671875,297.1499938964844,293.1499938964844,0.0049277697689831,-384.3774719238281,297.7460021972656,0.5246331691741943,0.050000000745058,0.0484598167240619,293.1247863769531,297.1499938964844,293.1499938964844,0.1696129143238067,-2721.355224609375,304.14666748046875,0.9088793396949768,0.2480574399232864,0.1738353669643402,293.0530700683594,297.1499938964844,293.1499938964844,0.2435778528451919,-4906.341796875,304.16754150390625,0.9990000128746032,0.4308148920536041,0.3129104971885681,293.236083984375,297.1499938964844,293.1499938964844,0.0043006283231079,-1609.4041748046875,296.99273681640625,0.5246331691741943,0.050000000745058,0.2298725098371505,291.1958312988281,291.1499938964844,259.3011779785156,258.1536865234375,278.9278869628906,293.2362976074219,291.1934814453125,1.0,0.2338144034147262,0.773200511932373,0.773200511932373,1.0,1.0,-1.1132522821426392,0.469740092754364,0.6435121297836304,0.1973679810762405,0.0,0.0,0.7035953402519226,35.43049240112305,40.0,-18.55305862426757,-13717.1533203125,145.4032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335266113281,308.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.09765625,18000.0,0.0,0.0,0.3188197314739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350283861160278,0.7350346446037292,-6.249903890420683e-06,0.0,0.0003235614858567,0.0,0.0,56.06656646728516,0.0,0.0,0.0,0.4366303980350494,4.0,0.0,1.0
492240,293.11962890625,297.1499938964844,293.1499938964844,0.1139752566814422,-2544.755859375,304.1471252441406,0.8184359669685364,0.1799922883510589,0.1625487059354782,292.9754638671875,297.1499938964844,293.1499938964844,0.0049277697689831,-384.3774719238281,297.7460021972656,0.5246331691741943,0.050000000745058,0.0484598167240619,293.1247863769531,297.1499938964844,293.1499938964844,0.1696129143238067,-2721.355224609375,304.14666748046875,0.9088793396949768,0.2480574399232864,0.1738353669643402,293.0530700683594,297.1499938964844,293.1499938964844,0.2435778528451919,-4906.341796875,304.16754150390625,0.9990000128746032,0.4308148920536041,0.3129104971885681,293.236083984375,297.1499938964844,293.1499938964844,0.0043006283231079,-1609.4041748046875,296.99273681640625,0.5246331691741943,0.050000000745058,0.2298725098371505,291.1958312988281,291.1499938964844,259.3011779785156,258.1536865234375,278.9278869628906,293.2362976074219,291.1934814453125,1.0,0.2338144034147262,0.773200511932373,0.773200511932373,1.0,1.0,-1.1132522821426392,0.469740092754364,0.6435121297836304,0.1973679810762405,0.0,0.0,0.7035953402519226,35.43049240112305,40.0,-18.55305862426757,-13717.1533203125,145.4032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335266113281,308.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.09765625,18000.0,0.0,0.0,0.3188197314739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350283861160278,0.7350346446037292,-6.249903890420683e-06,0.0,0.0003235614858567,0.0,0.0,56.06656646728516,0.0,0.0,0.0,0.4366303980350494,4.0,0.0,1.0
492300,293.1192321777344,297.1499938964844,293.1499938964844,0.1144591569900512,-2553.674560546875,304.1467590332031,0.8178181052207947,0.1804550886154174,0.1629742085933685,292.9716491699219,297.1499938964844,293.1499938964844,0.0049655903130769,-387.18646240234375,297.7806091308594,0.5236320495605469,0.050000000745058,0.048470202833414,293.1233825683594,297.1499938964844,293.1499938964844,0.1702893823385238,-2730.267822265625,304.14605712890625,0.9080154895782472,0.2486518770456314,0.1742541044950485,293.0494384765625,297.1499938964844,293.1499938964844,0.2451285421848297,-4933.18798828125,304.1615295410156,0.9990000128746032,0.4327626526355743,0.3144820034503937,293.2347106933594,297.1499938964844,293.1499938964844,0.0042946687899529,-1608.0272216796875,296.9751281738281,0.5236320495605469,0.050000000745058,0.2299217730760574,291.1842041015625,291.1499938964844,259.25860595703125,258.11737060546875,278.9077453613281,293.2348937988281,291.18145751953125,1.0,0.2346387207508087,0.7731183171272278,0.7731183171272278,1.0,1.0,-1.1162227392196655,0.4710396826267242,0.6451830863952637,0.1980659514665603,0.0,0.0,0.7024698853492737,35.732872009277344,40.0,-26.864330291748047,-13753.513671875,146.78504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,308.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.529296875,18000.0,0.0,0.0,0.3186668455600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308905124664307,0.7308967113494873,-6.20525179328979e-06,0.0,0.0003234063333366,0.0,0.0,55.29405975341797,0.0,0.0,0.0,0.4347768723964691,4.0,0.0,1.0
492360,293.1188659667969,297.1499938964844,293.1499938964844,0.114961564540863,-2562.935546875,304.1464538574219,0.8167146444320679,0.1809150576591491,0.1634018868207931,292.9678649902344,297.1499938964844,293.1499938964844,0.0050047715194523,-390.1048583984375,297.815185546875,0.5222646594047546,0.050000000745058,0.0484846569597721,293.1220703125,297.1499938964844,293.1499938964844,0.1710012555122375,-2739.63623046875,304.1454772949219,0.9065576791763306,0.249251589179039,0.1746807545423507,293.0479431152344,297.1499938964844,293.1499938964844,0.247307687997818,-4970.0615234375,304.1554870605469,0.9990000128746032,0.434331864118576,0.3166562020778656,293.2334289550781,297.1499938964844,293.1499938964844,0.0042894375510513,-1606.993408203125,296.9566345214844,0.5222646594047546,0.050000000745058,0.2299903482198715,291.1710510253906,291.1499938964844,259.2168273925781,258.0816955566406,278.8878479003906,293.23358154296875,291.1680603027344,1.0,0.2357129901647567,0.7729606628417969,0.7729606628417969,1.0,1.0,-1.1199569702148438,0.472665399312973,0.6472915410995483,0.1989445835351944,0.0,0.0,0.7023808360099792,36.14875793457031,43.0,-32.7326545715332,-13800.9052734375,148.59930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,308.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4453125,18000.0,0.0,0.0,0.3184811174869537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286353707313538,0.7286415696144104,-6.176652277645189e-06,0.0,0.0003232178569305,0.0,0.0,54.84743881225586,0.0,0.0,0.0,0.4337323904037475,4.0,0.0,1.0
492420,293.1182861328125,297.1499938964844,293.1499938964844,0.1159913092851638,-2581.89013671875,304.1459045410156,0.8132478594779968,0.1818206459283828,0.1642566919326782,292.9603881835937,297.1499938964844,293.1499938964844,0.0050870208069682,-396.2171325683594,297.8851928710937,0.5186421871185303,0.050000000745058,0.0485245510935783,293.11962890625,297.1499938964844,293.1499938964844,0.1724809408187866,-2759.05322265625,304.14453125,0.902248740196228,0.2504518330097198,0.1755464971065521,293.0509033203125,297.1499938964844,293.1499938964844,0.2533013522624969,-5069.53564453125,304.1436767578125,0.9990000128746032,0.4363280534744262,0.3225795328617096,293.2312316894531,297.1499938964844,293.1499938964844,0.0042800758965313,-1605.424560546875,296.9180603027344,0.5186421871185303,0.050000000745058,0.2301795780658722,291.1426696777344,291.1499938964844,259.1358337402344,258.01239013671875,278.8483581542969,293.2313537597656,291.1395568847656,1.0,0.2385154515504837,0.7726453542709351,0.7726453542709351,1.0,1.0,-1.129405856132507,0.476786732673645,0.6526190638542175,0.2011933475732803,0.0,0.0,0.7052391171455383,37.286075592041016,46.0,-38.67449951171875,-13925.0146484375,153.40066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,308.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.99609375,18000.0,0.0,0.0,0.3181906044483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299001812934875,0.7299063801765442,-6.169887001306051e-06,0.0,0.0003229230060242,0.0,0.0,54.9468002319336,0.0,0.0,0.0,0.4341391324996948,4.0,0.0,1.0
492480,293.1182861328125,297.1499938964844,293.1499938964844,0.1159913092851638,-2581.89013671875,304.1459045410156,0.8132478594779968,0.1818206459283828,0.1642566919326782,292.9603881835937,297.1499938964844,293.1499938964844,0.0050870208069682,-396.2171325683594,297.8851928710937,0.5186421871185303,0.050000000745058,0.0485245510935783,293.11962890625,297.1499938964844,293.1499938964844,0.1724809408187866,-2759.05322265625,304.14453125,0.902248740196228,0.2504518330097198,0.1755464971065521,293.0509033203125,297.1499938964844,293.1499938964844,0.2533013522624969,-5069.53564453125,304.1436767578125,0.9990000128746032,0.4363280534744262,0.3225795328617096,293.2312316894531,297.1499938964844,293.1499938964844,0.0042800758965313,-1605.424560546875,296.9180603027344,0.5186421871185303,0.050000000745058,0.2301795780658722,291.1426696777344,291.1499938964844,259.1358337402344,258.01239013671875,278.8483581542969,293.2313537597656,291.1395568847656,1.0,0.2385154515504837,0.7726453542709351,0.7726453542709351,1.0,1.0,-1.129405856132507,0.476786732673645,0.6526190638542175,0.2011933475732803,0.0,0.0,0.7052391171455383,37.286075592041016,46.0,-38.67449951171875,-13925.0146484375,153.40066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,308.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.99609375,18000.0,0.0,0.0,0.3181906044483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299001812934875,0.7299063801765442,-6.169887001306051e-06,0.0,0.0003229230060242,0.0,0.0,54.9468002319336,0.0,0.0,0.0,0.4341391324996948,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.117023155093193,-2600.826171875,304.14556884765625,0.808364987373352,0.1826995462179184,0.1651017218828201,292.9532470703125,297.1499938964844,293.1499938964844,0.005173294339329,-402.5776672363281,297.9571838378906,0.5141645669937134,0.050000000745058,0.0485773608088493,293.1175842285156,297.1499938964844,293.1499938964844,0.1739831268787384,-2778.677734375,304.14385986328125,0.8965039849281311,0.2516387701034546,0.1764150410890579,293.0610046386719,297.1499938964844,293.1499938964844,0.2611322104930877,-5197.302734375,304.1327514648437,0.9990000128746032,0.436806708574295,0.3302574753761291,293.2296142578125,297.1499938964844,293.1499938964844,0.0042712450958788,-1604.0543212890625,296.8782958984375,0.5141645669937134,0.050000000745058,0.2304300963878631,291.11395263671875,291.1499938964844,259.0587463378906,257.9462280273437,278.80963134765625,293.2297058105469,291.1109619140625,1.0,0.2420493811368942,0.7723300457000732,0.7723300457000732,1.0,1.0,-1.1410417556762695,0.4818741977214813,0.6591675281524658,0.2039886265993118,0.0,0.0,0.7119690179824829,38.7817611694336,49.0,-39.70382308959961,-14081.05078125,159.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,308.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.98828125,18000.0,0.0,0.0,0.3182787895202636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386683225631714,0.7386745810508728,-6.230439339560689e-06,0.0,0.0003230125003028,0.0,0.0,56.35783386230469,0.0,0.0,0.0,0.4378201961517334,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.117023155093193,-2600.826171875,304.14556884765625,0.808364987373352,0.1826995462179184,0.1651017218828201,292.9532470703125,297.1499938964844,293.1499938964844,0.005173294339329,-402.5776672363281,297.9571838378906,0.5141645669937134,0.050000000745058,0.0485773608088493,293.1175842285156,297.1499938964844,293.1499938964844,0.1739831268787384,-2778.677734375,304.14385986328125,0.8965039849281311,0.2516387701034546,0.1764150410890579,293.0610046386719,297.1499938964844,293.1499938964844,0.2611322104930877,-5197.302734375,304.1327514648437,0.9990000128746032,0.436806708574295,0.3302574753761291,293.2296142578125,297.1499938964844,293.1499938964844,0.0042712450958788,-1604.0543212890625,296.8782958984375,0.5141645669937134,0.050000000745058,0.2304300963878631,291.11395263671875,291.1499938964844,259.0587463378906,257.9462280273437,278.80963134765625,293.2297058105469,291.1109619140625,1.0,0.2420493811368942,0.7723300457000732,0.7723300457000732,1.0,1.0,-1.1410417556762695,0.4818741977214813,0.6591675281524658,0.2039886265993118,0.0,0.0,0.7119690179824829,38.7817611694336,49.0,-39.70382308959961,-14081.05078125,159.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,308.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.98828125,18000.0,0.0,0.0,0.3182787895202636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386683225631714,0.7386745810508728,-6.230439339560689e-06,0.0,0.0003230125003028,0.0,0.0,56.35783386230469,0.0,0.0,0.0,0.4378201961517334,4.0,0.0,1.0
492660,293.1177673339844,297.1499938964844,293.1499938964844,0.1180343627929687,-2619.31884765625,304.1453552246094,0.8023231029510498,0.1835456490516662,0.1659290194511413,292.94647216796875,297.1499938964844,293.1499938964844,0.0052629578858613,-409.1144104003906,298.0315246582031,0.5091804265975952,0.050000000745058,0.0486412942409515,293.1158752441406,297.1499938964844,293.1499938964844,0.1754735261201858,-2798.05908203125,304.1434326171875,0.8897008299827576,0.2528048753738403,0.1772782355546951,293.07720947265625,297.1499938964844,293.1499938964844,0.2704461514949798,-5347.173828125,304.1230163574219,0.9990000128746032,0.4357881247997284,0.3393192589282989,293.2286376953125,297.1499938964844,293.1499938964844,0.0042622066102921,-1602.5341796875,296.83795166015625,0.5091804265975952,0.050000000745058,0.2307333499193191,291.0864562988281,291.1499938964844,258.986083984375,257.8836669921875,278.7724304199219,293.22869873046875,291.08367919921875,1.0,0.2461655288934707,0.7719017863273621,0.7719017863273621,1.0,1.0,-1.1543877124786377,0.4877082407474518,0.6666794419288635,0.2072003632783889,0.0,0.0,0.722294807434082,40.5844841003418,52.0,-38.24756240844727,-14260.82421875,167.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03680419921875,308.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17825.201171875,18000.0,0.0,0.0,0.3190155625343323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754443883895874,0.754450261592865,-6.356787707773037e-06,0.0,0.0003237602359149,0.0,0.0,59.071075439453125,0.0,0.0,0.0,0.4446103572845459,4.0,0.0,1.0
492720,293.1177673339844,297.1499938964844,293.1499938964844,0.1180343627929687,-2619.31884765625,304.1453552246094,0.8023231029510498,0.1835456490516662,0.1659290194511413,292.94647216796875,297.1499938964844,293.1499938964844,0.0052629578858613,-409.1144104003906,298.0315246582031,0.5091804265975952,0.050000000745058,0.0486412942409515,293.1158752441406,297.1499938964844,293.1499938964844,0.1754735261201858,-2798.05908203125,304.1434326171875,0.8897008299827576,0.2528048753738403,0.1772782355546951,293.07720947265625,297.1499938964844,293.1499938964844,0.2704461514949798,-5347.173828125,304.1230163574219,0.9990000128746032,0.4357881247997284,0.3393192589282989,293.2286376953125,297.1499938964844,293.1499938964844,0.0042622066102921,-1602.5341796875,296.83795166015625,0.5091804265975952,0.050000000745058,0.2307333499193191,291.0864562988281,291.1499938964844,258.986083984375,257.8836669921875,278.7724304199219,293.22869873046875,291.08367919921875,1.0,0.2461655288934707,0.7719017863273621,0.7719017863273621,1.0,1.0,-1.1543877124786377,0.4877082407474518,0.6666794419288635,0.2072003632783889,0.0,0.0,0.722294807434082,40.5844841003418,52.0,-38.24756240844727,-14260.82421875,167.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03680419921875,308.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17825.201171875,18000.0,0.0,0.0,0.3190155625343323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754443883895874,0.754450261592865,-6.356787707773037e-06,0.0,0.0003237602359149,0.0,0.0,59.071075439453125,0.0,0.0,0.0,0.4446103572845459,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1188457086682319,-2633.864013671875,304.14556884765625,0.7955910563468933,0.1843548119068145,0.1667333394289016,292.9401550292969,297.1499938964844,293.1499938964844,0.0053527192212641,-415.3341979980469,298.1151123046875,0.5039634704589844,0.050000000745058,0.0487147830426692,293.1145324707031,297.1499938964844,293.1499938964844,0.1766844540834427,-2813.50439453125,304.1436462402344,0.8822456002235413,0.2539455592632293,0.1781317740678787,293.0986633300781,297.1499938964844,293.1499938964844,0.280546635389328,-5507.2626953125,304.1152648925781,0.9990000128746032,0.4332938492298126,0.3494450449943542,293.2283020019531,297.1499938964844,293.1499938964844,0.0042513054795563,-1599.2574462890625,296.8056030273437,0.5039634704589844,0.050000000745058,0.2310819625854492,291.07586669921875,291.1499938964844,258.9183349609375,257.8251647949219,278.8383483886719,293.2283020019531,291.076904296875,1.0,0.2507369816303253,0.7459097504615784,0.7459097504615784,1.0,1.0,-1.1690378189086914,0.4904853701591491,0.6785524487495422,0.2071091383695602,0.0,0.0,0.7333905696868896,42.64923858642578,55.0,-9.04216194152832,-14408.443359375,175.49777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,308.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17785.9765625,18000.0,0.0,0.0,0.3205073773860931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751527428627014,0.7751592993736267,-6.5402705331507605e-06,0.0,0.0003252742171753,0.0,0.0,62.87372970581055,0.0,0.0,0.0,0.4536347985267639,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1188457086682319,-2633.864013671875,304.14556884765625,0.7955910563468933,0.1843548119068145,0.1667333394289016,292.9401550292969,297.1499938964844,293.1499938964844,0.0053527192212641,-415.3341979980469,298.1151123046875,0.5039634704589844,0.050000000745058,0.0487147830426692,293.1145324707031,297.1499938964844,293.1499938964844,0.1766844540834427,-2813.50439453125,304.1436462402344,0.8822456002235413,0.2539455592632293,0.1781317740678787,293.0986633300781,297.1499938964844,293.1499938964844,0.280546635389328,-5507.2626953125,304.1152648925781,0.9990000128746032,0.4332938492298126,0.3494450449943542,293.2283020019531,297.1499938964844,293.1499938964844,0.0042513054795563,-1599.2574462890625,296.8056030273437,0.5039634704589844,0.050000000745058,0.2310819625854492,291.07586669921875,291.1499938964844,258.9183349609375,257.8251647949219,278.8383483886719,293.2283020019531,291.076904296875,1.0,0.2507369816303253,0.7459097504615784,0.7459097504615784,1.0,1.0,-1.1690378189086914,0.4904853701591491,0.6785524487495422,0.2071091383695602,0.0,0.0,0.7333905696868896,42.64923858642578,55.0,-9.04216194152832,-14408.443359375,175.49777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,308.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17785.9765625,18000.0,0.0,0.0,0.3205073773860931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751527428627014,0.7751592993736267,-6.5402705331507605e-06,0.0,0.0003252742171753,0.0,0.0,62.87372970581055,0.0,0.0,0.0,0.4536347985267639,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1191452965140342,-2639.072265625,304.1458435058594,0.7920684218406677,0.1847433596849441,0.1671246141195297,292.9372253417969,297.1499938964844,293.1499938964844,0.0053956992924213,-418.151611328125,298.1619567871094,0.5013284683227539,0.050000000745058,0.0487546883523464,293.11395263671875,297.1499938964844,293.1499938964844,0.1771378964185714,-2819.131103515625,304.1439514160156,0.8783772587776184,0.2545036375522613,0.1785527914762497,293.11114501953125,297.1499938964844,293.1499938964844,0.2857297956943512,-5588.509765625,304.1121520996094,0.9990000128746032,0.431493729352951,0.3548224568367004,293.2283630371094,297.1499938964844,293.1499938964844,0.0042429598979651,-1596.031982421875,296.79461669921875,0.5013284683227539,0.050000000745058,0.2312712520360946,291.0809326171875,291.1499938964844,258.886474609375,257.7975769042969,278.8757019042969,293.2283630371094,291.0820007324219,1.0,0.253158301115036,0.7350119352340698,0.7350119352340698,1.0,1.0,-1.1767423152923584,0.4919902980327606,0.6847519874572754,0.2071053981781005,0.0,0.0,0.7374857664108276,43.7680549621582,55.0,1.6679136753082275,-14471.6748046875,180.10317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953857421875,308.4831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17805.142578125,18000.0,0.0,0.0,0.321501225233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841206789016724,0.7841272950172424,-6.629518793488387e-06,0.0,0.0003262828686274,0.0,0.0,64.63379669189453,0.0,0.0,0.0,0.4576374590396881,4.0,0.0,1.0
492960,293.1180419921875,297.1499938964844,293.1499938964844,0.1194525808095932,-2644.44775390625,304.1460266113281,0.7884840369224548,0.1851215660572052,0.1675081402063369,292.9344177246094,297.1499938964844,293.1499938964844,0.0054392134770751,-421.0151977539063,298.20831298828125,0.4986971616744995,0.050000000745058,0.0487964935600757,293.1134948730469,297.1499938964844,293.1499938964844,0.1776074320077896,-2824.994140625,304.1441955566406,0.8744632601737976,0.2550541162490845,0.1789695918560028,293.12469482421875,297.1499938964844,293.1499938964844,0.291147232055664,-5673.037109375,304.10919189453125,0.9990000128746032,0.4293266236782074,0.3603693544864654,293.22857666015625,297.1499938964844,293.1499938964844,0.0042345821857452,-1592.8841552734375,296.78253173828125,0.4986971616744995,0.050000000745058,0.2314695566892624,291.0847473144531,291.1499938964844,258.8560791015625,257.77117919921875,278.91021728515625,293.2285461425781,291.0853271484375,1.0,0.2556536495685577,0.7256296277046204,0.7256296277046204,1.0,1.0,-1.1846489906311035,0.4936835169792175,0.690965473651886,0.2072497308254242,0.0,0.0,0.7414461970329285,44.93855285644531,58.0,4.91264009475708,-14530.88671875,184.9296112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,308.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17822.1171875,18000.0,0.0,0.0,0.3226374983787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921802401542664,0.7921869158744812,-6.710504294460407e-06,0.0,0.0003274360497016,0.0,0.0,66.24526977539062,0.0,0.0,0.0,0.4612703919410705,4.0,0.0,1.0
493020,293.1184387207031,297.1499938964844,293.1499938964844,0.1201094537973404,-2656.06298828125,304.1462707519531,0.781244695186615,0.1858498156070709,0.1682537496089935,292.9291687011719,297.1499938964844,293.1499938964844,0.0055297669023275,-427.03228759765625,298.2987060546875,0.4934782683849334,0.050000000745058,0.0488851815462112,293.1127014160156,297.1499938964844,293.1499938964844,0.1786253154277801,-2837.830322265625,304.1444396972656,0.8666240572929382,0.2561393976211548,0.1797932982444763,293.1547241210937,297.1499938964844,293.1499938964844,0.3026365637779236,-5851.0615234375,304.1036682128906,0.9990000128746032,0.4238900542259216,0.3718634247779846,293.22930908203125,297.1499938964844,293.1499938964844,0.0042186388745903,-1587.233642578125,296.7539367675781,0.4934782683849334,0.050000000745058,0.2318902611732483,291.0861511230469,291.1499938964844,258.7997741699219,257.7221984863281,278.96923828125,293.229248046875,291.0859680175781,1.0,0.2608227133750915,0.7106168866157532,0.7106168866157532,1.0,1.0,-1.2009403705596924,0.4976363778114319,0.7033039927482605,0.2080086320638656,0.0,0.0,0.7497837543487549,47.41756820678711,46.0,0.981044352054596,-14650.8095703125,195.19049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,308.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.029296875,18000.0,0.0,0.0,0.3252918124198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077386021614075,0.8077454566955566,-6.863677299406845e-06,0.0,0.0003301298129372,0.0,0.0,69.39823150634766,0.0,0.0,0.0,0.4682754874229431,4.0,0.0,1.0
493080,293.1184387207031,297.1499938964844,293.1499938964844,0.1201094537973404,-2656.06298828125,304.1462707519531,0.781244695186615,0.1858498156070709,0.1682537496089935,292.9291687011719,297.1499938964844,293.1499938964844,0.0055297669023275,-427.03228759765625,298.2987060546875,0.4934782683849334,0.050000000745058,0.0488851815462112,293.1127014160156,297.1499938964844,293.1499938964844,0.1786253154277801,-2837.830322265625,304.1444396972656,0.8666240572929382,0.2561393976211548,0.1797932982444763,293.1547241210937,297.1499938964844,293.1499938964844,0.3026365637779236,-5851.0615234375,304.1036682128906,0.9990000128746032,0.4238900542259216,0.3718634247779846,293.22930908203125,297.1499938964844,293.1499938964844,0.0042186388745903,-1587.233642578125,296.7539367675781,0.4934782683849334,0.050000000745058,0.2318902611732483,291.0861511230469,291.1499938964844,258.7997741699219,257.7221984863281,278.96923828125,293.229248046875,291.0859680175781,1.0,0.2608227133750915,0.7106168866157532,0.7106168866157532,1.0,1.0,-1.2009403705596924,0.4976363778114319,0.7033039927482605,0.2080086320638656,0.0,0.0,0.7497837543487549,47.41756820678711,46.0,0.981044352054596,-14650.8095703125,195.19049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,308.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.029296875,18000.0,0.0,0.0,0.3252918124198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077386021614075,0.8077454566955566,-6.863677299406845e-06,0.0,0.0003301298129372,0.0,0.0,69.39823150634766,0.0,0.0,0.0,0.4682754874229431,4.0,0.0,1.0
