time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.11871337890625,297.1499938964844,293.1499938964844,0.1205855086445808,-2664.2587890625,304.146728515625,0.7830039858818054,0.1865945905447006,0.1689053326845169,292.92413330078125,297.1499938964844,293.1499938964844,0.0056096860207617,-432.0959777832031,298.393798828125,0.4939264357089996,0.050000000745058,0.0488772355020046,293.1114196777344,297.1499938964844,293.1499938964844,0.1794758141040802,-2848.35986328125,304.1448974609375,0.8687159419059753,0.2573440372943878,0.1806021779775619,293.17919921875,297.1499938964844,293.1499938964844,0.3022412061691284,-5838.13671875,304.1203918457031,0.9990000128746032,0.4187704622745514,0.3708528578281402,293.2300109863281,297.1499938964844,293.1499938964844,0.0041943965479731,-1578.0032958984375,296.72967529296875,0.4939264357089996,0.050000000745058,0.231852576136589,291.095458984375,291.1499938964844,258.75,257.6786804199219,279.0203857421875,293.22998046875,291.0985412597656,1.0,0.2600983679294586,0.7002891898155212,0.7002891898155212,1.0,1.0,-1.2014355659484863,0.4953643977642059,0.706071138381958,0.2057303637266159,0.0,0.0,0.7568467259407043,47.22532272338867,34.0,21.67829322814941,-14664.5810546875,194.9599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205749511719,308.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.0078125,18000.0,0.0,0.0,0.328228622674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230262994766235,0.823033332824707,-7.018003543635132e-06,0.0,0.0003331103071104,0.0,0.0,72.60841369628906,0.0,0.0,0.0,0.4751264154911041,4.0,0.0,1.0
493200,293.11871337890625,297.1499938964844,293.1499938964844,0.1205855086445808,-2664.2587890625,304.146728515625,0.7830039858818054,0.1865945905447006,0.1689053326845169,292.92413330078125,297.1499938964844,293.1499938964844,0.0056096860207617,-432.0959777832031,298.393798828125,0.4939264357089996,0.050000000745058,0.0488772355020046,293.1114196777344,297.1499938964844,293.1499938964844,0.1794758141040802,-2848.35986328125,304.1448974609375,0.8687159419059753,0.2573440372943878,0.1806021779775619,293.17919921875,297.1499938964844,293.1499938964844,0.3022412061691284,-5838.13671875,304.1203918457031,0.9990000128746032,0.4187704622745514,0.3708528578281402,293.2300109863281,297.1499938964844,293.1499938964844,0.0041943965479731,-1578.0032958984375,296.72967529296875,0.4939264357089996,0.050000000745058,0.231852576136589,291.095458984375,291.1499938964844,258.75,257.6786804199219,279.0203857421875,293.22998046875,291.0985412597656,1.0,0.2600983679294586,0.7002891898155212,0.7002891898155212,1.0,1.0,-1.2014355659484863,0.4953643977642059,0.706071138381958,0.2057303637266159,0.0,0.0,0.7568467259407043,47.22532272338867,34.0,21.67829322814941,-14664.5810546875,194.9599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205749511719,308.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.0078125,18000.0,0.0,0.0,0.328228622674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230262994766235,0.823033332824707,-7.018003543635132e-06,0.0,0.0003331103071104,0.0,0.0,72.60841369628906,0.0,0.0,0.0,0.4751264154911041,4.0,0.0,1.0
493260,293.11834716796875,297.1499938964844,293.1499938964844,0.1206881180405616,-2665.20751953125,304.14764404296875,0.793133020401001,0.1874575018882751,0.1695526689291,292.91876220703125,297.1499938964844,293.1499938964844,0.0056721335276961,-435.3630676269531,298.5068359375,0.499540776014328,0.050000000745058,0.0487827993929386,293.1099853515625,297.1499938964844,293.1499938964844,0.1797608137130737,-2851.1455078125,304.1461486816406,0.8799684643745422,0.2586117386817932,0.181402638554573,293.1794128417969,297.1499938964844,293.1499938964844,0.2899711430072784,-5638.13623046875,304.15093994140625,0.9990000128746032,0.4179297685623169,0.3585716187953949,293.2298278808594,297.1499938964844,293.1499938964844,0.0041582216508686,-1562.4293212890625,296.7278137207031,0.499540776014328,0.050000000745058,0.2314046025276184,291.1402587890625,291.1499938964844,258.7042236328125,257.6383972167969,279.0612487792969,293.2298889160156,291.1462097167969,1.0,0.2548266947269439,0.6935502886772156,0.6935502886772156,1.0,1.0,-1.1877859830856323,0.4876959919929504,0.7000900506973267,0.2007525712251663,0.0,0.0,0.7554527521133423,44.63809967041016,25.0,59.72994995117188,-14561.6162109375,185.31857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867004394531,308.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.328125,18000.0,0.0,0.0,0.3307804465293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287140130996704,0.8287211060523987,-7.1020363066054415e-06,0.0,0.0003357000823598,0.0,0.0,74.02426147460938,0.0,0.0,0.0,0.4777804315090179,4.0,0.0,1.0
493320,293.11834716796875,297.1499938964844,293.1499938964844,0.1206881180405616,-2665.20751953125,304.14764404296875,0.793133020401001,0.1874575018882751,0.1695526689291,292.91876220703125,297.1499938964844,293.1499938964844,0.0056721335276961,-435.3630676269531,298.5068359375,0.499540776014328,0.050000000745058,0.0487827993929386,293.1099853515625,297.1499938964844,293.1499938964844,0.1797608137130737,-2851.1455078125,304.1461486816406,0.8799684643745422,0.2586117386817932,0.181402638554573,293.1794128417969,297.1499938964844,293.1499938964844,0.2899711430072784,-5638.13623046875,304.15093994140625,0.9990000128746032,0.4179297685623169,0.3585716187953949,293.2298278808594,297.1499938964844,293.1499938964844,0.0041582216508686,-1562.4293212890625,296.7278137207031,0.499540776014328,0.050000000745058,0.2314046025276184,291.1402587890625,291.1499938964844,258.7042236328125,257.6383972167969,279.0612487792969,293.2298889160156,291.1462097167969,1.0,0.2548266947269439,0.6935502886772156,0.6935502886772156,1.0,1.0,-1.1877859830856323,0.4876959919929504,0.7000900506973267,0.2007525712251663,0.0,0.0,0.7554527521133423,44.63809967041016,25.0,59.72994995117188,-14561.6162109375,185.31857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867004394531,308.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.328125,18000.0,0.0,0.0,0.3307804465293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287140130996704,0.8287211060523987,-7.1020363066054415e-06,0.0,0.0003357000823598,0.0,0.0,74.02426147460938,0.0,0.0,0.0,0.4777804315090179,4.0,0.0,1.0
493380,293.1174011230469,297.1499938964844,293.1499938964844,0.120662048459053,-2663.599853515625,304.1484680175781,0.8089506030082703,0.1884496510028839,0.170288398861885,292.9127197265625,297.1499938964844,293.1499938964844,0.0057259509339928,-437.7038879394531,298.6311950683594,0.5088756680488586,0.050000000745058,0.0486452803015708,293.10858154296875,297.1499938964844,293.1499938964844,0.1797337085008621,-2849.732421875,304.1474609375,0.897590160369873,0.2599103152751922,0.1822022497653961,293.1523132324219,297.1499938964844,293.1499938964844,0.2708732783794403,-5330.701171875,304.1824035644531,0.9990000128746032,0.4226261079311371,0.339891642332077,293.228271484375,297.1499938964844,293.1499938964844,0.0041175349615514,-1544.174072265625,296.74127197265625,0.5088756680488586,0.050000000745058,0.2307522743940353,291.2044982910156,291.1499938964844,258.6595764160156,257.5987548828125,279.0909118652344,293.2283935546875,291.2115783691406,1.0,0.2470597922801971,0.6892017126083374,0.6892017126083374,1.0,1.0,-1.1662609577178955,0.4772251546382904,0.6890358328819275,0.194467693567276,0.0,0.0,0.7439978718757629,40.85058975219727,28.0,84.90879821777344,-14368.62890625,171.09146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6502380371094,308.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.423828125,18000.0,0.0,0.0,0.3323045969009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817840576171875,0.8178476095199585,-7.034496775304433e-06,0.0,0.0003372469218447,0.0,0.0,72.02037811279297,0.0,0.0,0.0,0.4730986356735229,4.0,0.0,1.0
493440,293.1174011230469,297.1499938964844,293.1499938964844,0.120662048459053,-2663.599853515625,304.1484680175781,0.8089506030082703,0.1884496510028839,0.170288398861885,292.9127197265625,297.1499938964844,293.1499938964844,0.0057259509339928,-437.7038879394531,298.6311950683594,0.5088756680488586,0.050000000745058,0.0486452803015708,293.10858154296875,297.1499938964844,293.1499938964844,0.1797337085008621,-2849.732421875,304.1474609375,0.897590160369873,0.2599103152751922,0.1822022497653961,293.1523132324219,297.1499938964844,293.1499938964844,0.2708732783794403,-5330.701171875,304.1824035644531,0.9990000128746032,0.4226261079311371,0.339891642332077,293.228271484375,297.1499938964844,293.1499938964844,0.0041175349615514,-1544.174072265625,296.74127197265625,0.5088756680488586,0.050000000745058,0.2307522743940353,291.2044982910156,291.1499938964844,258.6595764160156,257.5987548828125,279.0909118652344,293.2283935546875,291.2115783691406,1.0,0.2470597922801971,0.6892017126083374,0.6892017126083374,1.0,1.0,-1.1662609577178955,0.4772251546382904,0.6890358328819275,0.194467693567276,0.0,0.0,0.7439978718757629,40.85058975219727,28.0,84.90879821777344,-14368.62890625,171.09146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6502380371094,308.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.423828125,18000.0,0.0,0.0,0.3323045969009399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817840576171875,0.8178476095199585,-7.034496775304433e-06,0.0,0.0003372469218447,0.0,0.0,72.02037811279297,0.0,0.0,0.0,0.4730986356735229,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1206780076026916,-2663.334716796875,304.1487121582031,0.8154513835906982,0.1889665722846985,0.1706986129283905,292.9095458984375,297.1499938964844,293.1499938964844,0.0057551385834813,-439.0081787109375,298.694580078125,0.5129506587982178,0.050000000745058,0.0485922880470752,293.1077575683594,297.1499938964844,293.1499938964844,0.179739624261856,-2849.311279296875,304.1479187011719,0.9052467346191406,0.2605976164340973,0.1826296299695968,293.131591796875,297.1499938964844,293.1499938964844,0.2629313766956329,-5203.494140625,304.1908264160156,0.9990000128746032,0.4266635477542877,0.3324117064476013,293.2269592285156,297.1499938964844,293.1499938964844,0.00409921631217,-1535.775634765625,296.7501220703125,0.5129506587982178,0.050000000745058,0.2305008918046951,291.23748779296875,291.1499938964844,258.6376342773437,257.57916259765625,279.1005249023437,293.2271423339844,291.24365234375,1.0,0.2442903965711593,0.6874621510505676,0.6874621510505676,1.0,1.0,-1.1579183340072632,0.4731772243976593,0.6847410798072815,0.1919804513454437,0.0,0.0,0.7348480820655823,39.39062881469727,28.0,84.80424499511719,-14274.9541015625,165.71817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72021484375,308.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.330078125,18000.0,0.0,0.0,0.3325378000736236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054957389831543,0.8055026531219482,-6.934721113793785e-06,0.0,0.000337483594194,0.0,0.0,69.61837005615234,0.0,0.0,0.0,0.467706948518753,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1208053454756736,-2665.23095703125,304.1487121582031,0.8205963969230652,0.1894922703504562,0.1711279451847076,292.9062805175781,297.1499938964844,293.1499938964844,0.0057889055460691,-440.7521667480469,298.7548828125,0.5162255167961121,0.050000000745058,0.0485524162650108,293.1068115234375,297.1499938964844,293.1499938964844,0.1799254417419433,-2851.358154296875,304.14794921875,0.9118576645851136,0.2613159120082855,0.1830896437168121,293.1104431152344,297.1499938964844,293.1499938964844,0.2568082213401794,-5105.8525390625,304.1944885253906,0.9990000128746032,0.431047648191452,0.3266713321208954,293.2253112792969,297.1499938964844,293.1499938964844,0.0040839598514139,-1529.0157470703125,296.75518798828125,0.5162255167961121,0.050000000745058,0.2303117662668228,291.26171875,291.1499938964844,258.615966796875,257.5597229003906,279.1075744628906,293.2255249023437,291.2655944824219,1.0,0.2421053647994995,0.685881495475769,0.685881495475769,1.0,1.0,-1.1518192291259766,0.4701294600963592,0.6816897392272949,0.1900944709777832,0.0,0.0,0.7249100208282471,38.29561614990234,31.0,70.57559204101562,-14187.236328125,161.77911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80926513671875,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18320.29296875,18000.0,0.0,0.0,0.3324191570281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893971800804138,0.7894039750099182,-6.796437901357422e-06,0.0,0.0003373631916474,0.0,0.0,66.50120544433594,0.0,0.0,0.0,0.4606979191303253,4.0,0.0,1.0
493620,293.1152038574219,297.1499938964844,293.1499938964844,0.1214044392108917,-2675.666259765625,304.14813232421875,0.8281575441360474,0.1905753165483474,0.1720394790172577,292.8992919921875,297.1499938964844,293.1499938964844,0.0058714118786156,-445.6333618164063,298.8656616210937,0.5208883285522461,0.050000000745058,0.0484993867576122,293.1047668457031,297.1499938964844,293.1499938964844,0.1808344423770904,-2862.768798828125,304.1470947265625,0.9222322702407836,0.2628240883350372,0.1840846687555313,293.0718994140625,297.1499938964844,293.1499938964844,0.2486109137535095,-4976.65625,304.19305419921875,0.9990000128746032,0.439880758523941,0.3188771903514862,293.2210388183594,297.1499938964844,293.1499938964844,0.0040639103390276,-1520.8748779296875,296.75201416015625,0.5208883285522461,0.050000000745058,0.2300602197647094,291.2809143066406,291.1499938964844,258.57330322265625,257.5212707519531,279.1163635253906,293.2213439941406,291.2810363769531,1.0,0.2392937988042831,0.6830072402954102,0.6830072402954102,1.0,1.0,-1.1443843841552734,0.4661563634872436,0.6782280206680298,0.1875314861536026,0.0,0.0,0.7057807445526123,36.84920501708984,34.0,28.09700393676757,-14037.9912109375,156.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,308.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18376.576171875,18000.0,0.0,0.0,0.3311831951141357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533023357391357,0.7533088326454163,-6.471029337262735e-06,0.0,0.0003361088456586,0.0,0.0,59.71466445922852,0.0,0.0,0.0,0.4449779689311981,4.0,0.0,1.0
493680,293.1152038574219,297.1499938964844,293.1499938964844,0.1214044392108917,-2675.666259765625,304.14813232421875,0.8281575441360474,0.1905753165483474,0.1720394790172577,292.8992919921875,297.1499938964844,293.1499938964844,0.0058714118786156,-445.6333618164063,298.8656616210937,0.5208883285522461,0.050000000745058,0.0484993867576122,293.1047668457031,297.1499938964844,293.1499938964844,0.1808344423770904,-2862.768798828125,304.1470947265625,0.9222322702407836,0.2628240883350372,0.1840846687555313,293.0718994140625,297.1499938964844,293.1499938964844,0.2486109137535095,-4976.65625,304.19305419921875,0.9990000128746032,0.439880758523941,0.3188771903514862,293.2210388183594,297.1499938964844,293.1499938964844,0.0040639103390276,-1520.8748779296875,296.75201416015625,0.5208883285522461,0.050000000745058,0.2300602197647094,291.2809143066406,291.1499938964844,258.57330322265625,257.5212707519531,279.1163635253906,293.2213439941406,291.2810363769531,1.0,0.2392937988042831,0.6830072402954102,0.6830072402954102,1.0,1.0,-1.1443843841552734,0.4661563634872436,0.6782280206680298,0.1875314861536026,0.0,0.0,0.7057807445526123,36.84920501708984,34.0,28.09700393676757,-14037.9912109375,156.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,308.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18376.576171875,18000.0,0.0,0.0,0.3311831951141357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533023357391357,0.7533088326454163,-6.471029337262735e-06,0.0,0.0003361088456586,0.0,0.0,59.71466445922852,0.0,0.0,0.0,0.4449779689311981,4.0,0.0,1.0
493740,293.1140441894531,297.1499938964844,293.1499938964844,0.1223761066794395,-2693.216064453125,304.1471252441406,0.8325209021568298,0.1916918605566024,0.1730116009712219,292.891845703125,297.1499938964844,293.1499938964844,0.0059714205563068,-452.0608520507813,298.967529296875,0.5231123566627502,0.050000000745058,0.0484754964709281,293.1026306152344,297.1499938964844,293.1499938964844,0.1823166459798813,-2881.894287109375,304.14556884765625,0.9283803701400756,0.2644011676311493,0.1851545423269271,293.0420837402344,297.1499938964844,293.1499938964844,0.2450085282325744,-4922.4208984375,304.1846008300781,0.9990000128746032,0.4479219913482666,0.3153034746646881,293.2159118652344,297.1499938964844,293.1499938964844,0.0040551158599555,-1518.45068359375,296.73516845703125,0.5231123566627502,0.050000000745058,0.229946881532669,291.2695007324219,291.1499938964844,258.5315246582031,257.4833374023437,279.1205444335937,293.2162475585937,291.2669677734375,1.0,0.2382471263408661,0.6802999377250671,0.6802999377250671,1.0,1.0,-1.1423791646957395,0.4645465314388275,0.6778326034545898,0.1862920224666595,0.0,0.0,0.6903418302536011,36.21603393554688,37.0,-11.900418281555176,-13939.4443359375,155.00914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,308.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.380859375,18000.0,0.0,0.0,0.3288261890411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199904918670654,0.7199966907501221,-6.163460511743324e-06,0.0,0.0003337167727295,0.0,0.0,53.78305435180664,0.0,0.0,0.0,0.4304998219013214,4.0,0.0,1.0
493800,293.1140441894531,297.1499938964844,293.1499938964844,0.1223761066794395,-2693.216064453125,304.1471252441406,0.8325209021568298,0.1916918605566024,0.1730116009712219,292.891845703125,297.1499938964844,293.1499938964844,0.0059714205563068,-452.0608520507813,298.967529296875,0.5231123566627502,0.050000000745058,0.0484754964709281,293.1026306152344,297.1499938964844,293.1499938964844,0.1823166459798813,-2881.894287109375,304.14556884765625,0.9283803701400756,0.2644011676311493,0.1851545423269271,293.0420837402344,297.1499938964844,293.1499938964844,0.2450085282325744,-4922.4208984375,304.1846008300781,0.9990000128746032,0.4479219913482666,0.3153034746646881,293.2159118652344,297.1499938964844,293.1499938964844,0.0040551158599555,-1518.45068359375,296.73516845703125,0.5231123566627502,0.050000000745058,0.229946881532669,291.2695007324219,291.1499938964844,258.5315246582031,257.4833374023437,279.1205444335937,293.2162475585937,291.2669677734375,1.0,0.2382471263408661,0.6802999377250671,0.6802999377250671,1.0,1.0,-1.1423791646957395,0.4645465314388275,0.6778326034545898,0.1862920224666595,0.0,0.0,0.6903418302536011,36.21603393554688,37.0,-11.900418281555176,-13939.4443359375,155.00914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,308.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.380859375,18000.0,0.0,0.0,0.3288261890411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199904918670654,0.7199966907501221,-6.163460511743324e-06,0.0,0.0003337167727295,0.0,0.0,53.78305435180664,0.0,0.0,0.0,0.4304998219013214,4.0,0.0,1.0
493860,293.1129455566406,297.1499938964844,293.1499938964844,0.1235820800065994,-2715.160888671875,304.1460876464844,0.8341089487075806,0.1928228586912155,0.1740233600139618,292.884033203125,297.1499938964844,293.1499938964844,0.0060854381881654,-459.5928649902344,299.0658264160156,0.5231687426567078,0.050000000745058,0.0484748892486095,293.1005859375,297.1499938964844,293.1499938964844,0.184164673089981,-2905.834716796875,304.1439819335937,0.9306670427322388,0.2660187482833862,0.1862746328115463,293.0223388671875,297.1499938964844,293.1499938964844,0.245099663734436,-4928.15478515625,304.1728515625,0.9990000128746032,0.4546826183795929,0.3152138590812683,293.2103881835937,297.1499938964844,293.1499938964844,0.0040540746413171,-1519.80224609375,296.7103881835937,0.5231687426567078,0.050000000745058,0.2299440056085586,291.2395935058594,291.1499938964844,258.49053955078125,257.4458923339844,279.1222229003906,293.21075439453125,291.2358093261719,1.0,0.2386432290077209,0.6776188015937805,0.6776188015937805,1.0,1.0,-1.1448246240615845,0.464832067489624,0.6799925565719604,0.1860971003770828,0.0,0.0,0.6802682876586914,36.23399353027344,40.0,-37.960933685302734,-13901.98828125,155.74026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48150634765625,308.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.845703125,18000.0,0.0,0.0,0.3257480561733246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952956914901733,0.6953015923500061,-5.929846338403877e-06,0.0,0.0003305928548797,0.0,0.0,49.58322143554688,0.0,0.0,0.0,0.4197563230991363,4.0,0.0,1.0
493920,293.1129455566406,297.1499938964844,293.1499938964844,0.1235820800065994,-2715.160888671875,304.1460876464844,0.8341089487075806,0.1928228586912155,0.1740233600139618,292.884033203125,297.1499938964844,293.1499938964844,0.0060854381881654,-459.5928649902344,299.0658264160156,0.5231687426567078,0.050000000745058,0.0484748892486095,293.1005859375,297.1499938964844,293.1499938964844,0.184164673089981,-2905.834716796875,304.1439819335937,0.9306670427322388,0.2660187482833862,0.1862746328115463,293.0223388671875,297.1499938964844,293.1499938964844,0.245099663734436,-4928.15478515625,304.1728515625,0.9990000128746032,0.4546826183795929,0.3152138590812683,293.2103881835937,297.1499938964844,293.1499938964844,0.0040540746413171,-1519.80224609375,296.7103881835937,0.5231687426567078,0.050000000745058,0.2299440056085586,291.2395935058594,291.1499938964844,258.49053955078125,257.4458923339844,279.1222229003906,293.21075439453125,291.2358093261719,1.0,0.2386432290077209,0.6776188015937805,0.6776188015937805,1.0,1.0,-1.1448246240615845,0.464832067489624,0.6799925565719604,0.1860971003770828,0.0,0.0,0.6802682876586914,36.23399353027344,40.0,-37.960933685302734,-13901.98828125,155.74026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48150634765625,308.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.845703125,18000.0,0.0,0.0,0.3257480561733246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952956914901733,0.6953015923500061,-5.929846338403877e-06,0.0,0.0003305928548797,0.0,0.0,49.58322143554688,0.0,0.0,0.0,0.4197563230991363,4.0,0.0,1.0
493980,293.1120300292969,297.1499938964844,293.1499938964844,0.1248858720064163,-2738.85595703125,304.1452331542969,0.833343505859375,0.1939484626054763,0.1750529557466507,292.8761291503906,297.1499938964844,293.1499938964844,0.0062094433233141,-467.7683410644531,299.1649780273437,0.5214203596115112,0.050000000745058,0.0484935604035854,293.09869384765625,297.1499938964844,293.1499938964844,0.1861770302057266,-2931.8212890625,304.14263916015625,0.929691195487976,0.2676511704921722,0.1874236464500427,293.0122375488281,297.1499938964844,293.1499938964844,0.2481405884027481,-4981.24365234375,304.1601867675781,0.9990000128746032,0.4599772691726684,0.3180138766765594,293.2049865722656,297.1499938964844,293.1499938964844,0.0040574562735855,-1523.10205078125,296.68328857421875,0.5214203596115112,0.050000000745058,0.2300325632095337,291.2027893066406,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.205322265625,291.1988220214844,1.0,0.240228995680809,0.6749050617218018,0.6749050617218018,1.0,1.0,-1.1509279012680054,0.466651439666748,0.6842764616012573,0.1867376565933227,0.0,0.0,0.6756682991981506,36.79099655151367,43.0,-49.02553176879883,-13923.86328125,158.5773468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6457214355469,308.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.732421875,18000.0,0.0,0.0,0.3224295377731323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681077241897583,0.6810830235481262,-5.78678509555175e-06,0.0,0.0003272249887231,0.0,0.0,47.20187377929688,0.0,0.0,0.0,0.4134944379329681,4.0,0.0,1.0
494040,293.1120300292969,297.1499938964844,293.1499938964844,0.1248858720064163,-2738.85595703125,304.1452331542969,0.833343505859375,0.1939484626054763,0.1750529557466507,292.8761291503906,297.1499938964844,293.1499938964844,0.0062094433233141,-467.7683410644531,299.1649780273437,0.5214203596115112,0.050000000745058,0.0484935604035854,293.09869384765625,297.1499938964844,293.1499938964844,0.1861770302057266,-2931.8212890625,304.14263916015625,0.929691195487976,0.2676511704921722,0.1874236464500427,293.0122375488281,297.1499938964844,293.1499938964844,0.2481405884027481,-4981.24365234375,304.1601867675781,0.9990000128746032,0.4599772691726684,0.3180138766765594,293.2049865722656,297.1499938964844,293.1499938964844,0.0040574562735855,-1523.10205078125,296.68328857421875,0.5214203596115112,0.050000000745058,0.2300325632095337,291.2027893066406,291.1499938964844,258.4502868652344,257.40887451171875,279.1225891113281,293.205322265625,291.1988220214844,1.0,0.240228995680809,0.6749050617218018,0.6749050617218018,1.0,1.0,-1.1509279012680054,0.466651439666748,0.6842764616012573,0.1867376565933227,0.0,0.0,0.6756682991981506,36.79099655151367,43.0,-49.02553176879883,-13923.86328125,158.5773468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6457214355469,308.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18132.732421875,18000.0,0.0,0.0,0.3224295377731323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681077241897583,0.6810830235481262,-5.78678509555175e-06,0.0,0.0003272249887231,0.0,0.0,47.20187377929688,0.0,0.0,0.0,0.4134944379329681,4.0,0.0,1.0
494100,293.1116638183594,297.1499938964844,293.1499938964844,0.1255441755056381,-2750.7822265625,304.1448974609375,0.8322253823280334,0.194503977894783,0.1755684316158294,292.8721923828125,297.1499938964844,293.1499938964844,0.0062742810696363,-471.9955749511719,299.2156982421875,0.5200005769729614,0.050000000745058,0.0485091209411621,293.0978698730469,297.1499938964844,293.1499938964844,0.1872000247240066,-2944.97705078125,304.1421203613281,0.9281840324401855,0.268466055393219,0.1880031675100326,293.01055908203125,297.1499938964844,293.1499938964844,0.2505743503570556,-5022.2412109375,304.1539001464844,0.9990000128746032,0.4620566070079803,0.3203283250331878,293.202392578125,297.1499938964844,293.1499938964844,0.0040600020438432,-1525.064453125,296.6699523925781,0.5200005769729614,0.050000000745058,0.230106383562088,291.1842346191406,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2027282714844,291.18035888671875,1.0,0.2413977235555648,0.6735300421714783,0.6735300421714783,1.0,1.0,-1.155126929283142,0.4680376052856445,0.6870893836021423,0.1873155832290649,0.0,0.0,0.6752485036849976,37.24335861206055,43.0,-50.459869384765625,-13953.6708984375,160.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003173828125,308.78106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.61328125,18000.0,0.0,0.0,0.3208343982696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777631640434265,0.677768886089325,-5.747877821704606e-06,0.0,0.0003256061172578,0.0,0.0,46.62228012084961,0.0,0.0,0.0,0.4119796454906463,4.0,0.0,1.0
494160,293.111328125,297.1499938964844,293.1499938964844,0.1261974871158599,-2762.587890625,304.1446228027344,0.8306947946548462,0.1950525939464569,0.1760818511247635,292.8682861328125,297.1499938964844,293.1499938964844,0.0063406806439161,-476.2820129394531,299.2673645019531,0.5182872414588928,0.050000000745058,0.0485283993184566,293.0971069335937,297.1499938964844,293.1499938964844,0.1882203668355941,-2958.058837890625,304.1416931152344,0.9261040091514589,0.2692771553993225,0.1885834783315658,293.0108947753906,297.1499938964844,293.1499938964844,0.2535347938537597,-5071.45654296875,304.1478271484375,0.9990000128746032,0.4637555181980133,0.3231719732284546,293.1999816894531,297.1499938964844,293.1499938964844,0.0040628425776958,-1527.101806640625,296.65704345703125,0.5182872414588928,0.050000000745058,0.2301978319883346,291.1662292480469,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.20025634765625,291.1625366210937,1.0,0.2427841573953628,0.6721429228782654,0.6721429228782654,1.0,1.0,-1.1599854230880735,0.4696959555149078,0.6902894377708435,0.1880399733781814,0.0,0.0,0.6759750247001648,37.79924011230469,46.0,-50.18014907836914,-13993.876953125,163.1940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73419189453125,308.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4609375,18000.0,0.0,0.0,0.3193579018115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767852902412415,0.6767910122871399,-5.728944415750448e-06,0.0,0.0003241076774429,0.0,0.0,46.40629959106445,0.0,0.0,0.0,0.4114592969417572,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.1274764835834503,-2785.611328125,304.144287109375,0.8266171216964722,0.1961250603199005,0.1770972609519958,292.8607482910156,297.1499938964844,293.1499938964844,0.006477702409029,-484.98480224609375,299.3734130859375,0.5141819715499878,0.050000000745058,0.0485769510269165,293.0957946777344,297.1499938964844,293.1499938964844,0.1902336627244949,-2983.756103515625,304.14111328125,0.9205509424209596,0.2708819210529327,0.1897408366203308,293.0171813964844,297.1499938964844,293.1499938964844,0.2608292996883392,-5190.96630859375,304.13641357421875,0.9990000128746032,0.4660212993621826,0.3302254974842071,293.195556640625,297.1499938964844,293.1499938964844,0.0040689376182854,-1531.197509765625,296.63250732421875,0.5141819715499878,0.050000000745058,0.2304281443357467,291.1325988769531,291.1499938964844,258.3717041015625,257.3359069824219,279.1221008300781,293.1958312988281,291.1293029785156,1.0,0.2461209446191787,0.6693373918533325,0.6693373918533325,1.0,1.0,-1.1713937520980835,0.4737075567245483,0.6976861953735352,0.1898611932992935,0.0,0.0,0.6805768013000488,39.189090728759766,49.0,-46.913028717041016,-14099.5283203125,169.33822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73760986328125,308.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.98046875,18000.0,0.0,0.0,0.3169541358947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812124252319336,0.6812182068824768,-5.745669568568701e-06,0.0,0.0003216681652702,0.0,0.0,46.96191787719727,0.0,0.0,0.0,0.4131441116333008,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1274764835834503,-2785.611328125,304.144287109375,0.8266171216964722,0.1961250603199005,0.1770972609519958,292.8607482910156,297.1499938964844,293.1499938964844,0.006477702409029,-484.98480224609375,299.3734130859375,0.5141819715499878,0.050000000745058,0.0485769510269165,293.0957946777344,297.1499938964844,293.1499938964844,0.1902336627244949,-2983.756103515625,304.14111328125,0.9205509424209596,0.2708819210529327,0.1897408366203308,293.0171813964844,297.1499938964844,293.1499938964844,0.2608292996883392,-5190.96630859375,304.13641357421875,0.9990000128746032,0.4660212993621826,0.3302254974842071,293.195556640625,297.1499938964844,293.1499938964844,0.0040689376182854,-1531.197509765625,296.63250732421875,0.5141819715499878,0.050000000745058,0.2304281443357467,291.1325988769531,291.1499938964844,258.3717041015625,257.3359069824219,279.1221008300781,293.1958312988281,291.1293029785156,1.0,0.2461209446191787,0.6693373918533325,0.6693373918533325,1.0,1.0,-1.1713937520980835,0.4737075567245483,0.6976861953735352,0.1898611932992935,0.0,0.0,0.6805768013000488,39.189090728759766,49.0,-46.913028717041016,-14099.5283203125,169.33822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73760986328125,308.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.98046875,18000.0,0.0,0.0,0.3169541358947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812124252319336,0.6812182068824768,-5.745669568568701e-06,0.0,0.0003216681652702,0.0,0.0,46.96191787719727,0.0,0.0,0.0,0.4131441116333008,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1287101805210113,-2807.71240234375,304.1441345214844,0.8214913010597229,0.197161003947258,0.178091824054718,292.8536071777344,297.1499938964844,293.1499938964844,0.0066199372522532,-493.819580078125,299.4828186035156,0.5094664692878723,0.050000000745058,0.0486372597515583,293.0948181152344,297.1499938964844,293.1499938964844,0.1921962052583694,-3008.6689453125,304.14080810546875,0.9136787056922911,0.2724566161632538,0.1908871829509735,293.030029296875,297.1499938964844,293.1499938964844,0.2696719765663147,-5333.6640625,304.1262512207031,0.9990000128746032,0.4667951762676239,0.3387821316719055,293.1918334960937,297.1499938964844,293.1499938964844,0.0040751812048256,-1535.1690673828125,296.6095886230469,0.5094664692878723,0.050000000745058,0.2307142317295074,291.1023254394531,291.1499938964844,258.33319091796875,257.29986572265625,279.1217956542969,293.1920471191406,291.0993957519531,1.0,0.2500822246074676,0.6665014624595642,0.6665014624595642,1.0,1.0,-1.1846492290496826,0.478473961353302,0.7061752080917358,0.1920849829912185,0.0,0.0,0.6889953017234802,40.9047966003418,52.0,-42.4571418762207,-14231.2412109375,176.81344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578674316406,308.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17868.044921875,18000.0,0.0,0.0,0.315537542104721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933032274246216,0.6933090090751648,-5.828962457599118e-06,0.0,0.0003202304942533,0.0,0.0,48.73745346069336,0.0,0.0,0.0,0.4181334376335144,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1287101805210113,-2807.71240234375,304.1441345214844,0.8214913010597229,0.197161003947258,0.178091824054718,292.8536071777344,297.1499938964844,293.1499938964844,0.0066199372522532,-493.819580078125,299.4828186035156,0.5094664692878723,0.050000000745058,0.0486372597515583,293.0948181152344,297.1499938964844,293.1499938964844,0.1921962052583694,-3008.6689453125,304.14080810546875,0.9136787056922911,0.2724566161632538,0.1908871829509735,293.030029296875,297.1499938964844,293.1499938964844,0.2696719765663147,-5333.6640625,304.1262512207031,0.9990000128746032,0.4667951762676239,0.3387821316719055,293.1918334960937,297.1499938964844,293.1499938964844,0.0040751812048256,-1535.1690673828125,296.6095886230469,0.5094664692878723,0.050000000745058,0.2307142317295074,291.1023254394531,291.1499938964844,258.33319091796875,257.29986572265625,279.1217956542969,293.1920471191406,291.0993957519531,1.0,0.2500822246074676,0.6665014624595642,0.6665014624595642,1.0,1.0,-1.1846492290496826,0.478473961353302,0.7061752080917358,0.1920849829912185,0.0,0.0,0.6889953017234802,40.9047966003418,52.0,-42.4571418762207,-14231.2412109375,176.81344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578674316406,308.7504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17868.044921875,18000.0,0.0,0.0,0.315537542104721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933032274246216,0.6933090090751648,-5.828962457599118e-06,0.0,0.0003202304942533,0.0,0.0,48.73745346069336,0.0,0.0,0.0,0.4181334376335144,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1298962980508804,-2828.86962890625,304.1441345214844,0.8155979514122009,0.1981594413518905,0.1790622770786285,292.8468933105469,297.1499938964844,293.1499938964844,0.0067672217264771,-502.7647399902344,299.5951538085937,0.5044339895248413,0.050000000745058,0.0487076453864574,293.0941162109375,297.1499938964844,293.1499938964844,0.194101944565773,-3032.743896484375,304.1407165527344,0.9061673879623412,0.2739966809749603,0.1920173913240432,293.0484619140625,297.1499938964844,293.1499938964844,0.2797635793685913,-5494.38134765625,304.1174011230469,0.9990000128746032,0.4661034345626831,0.3485020697116852,293.1887512207031,297.1499938964844,293.1499938964844,0.0040813437663018,-1538.9471435546875,296.587890625,0.5044339895248413,0.050000000745058,0.2310481071472168,291.0751037597656,291.1499938964844,258.2950744628906,257.2640686035156,279.12158203125,293.1889038085937,291.072509765625,1.0,0.2545326054096222,0.6636494994163513,0.6636494994163513,1.0,1.0,-1.1993223428726196,0.4838159084320068,0.7155064940452576,0.1946133375167846,0.0,0.0,0.7008341550827026,42.89845275878906,55.0,-38.08698272705078,-14382.3330078125,185.4539337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,308.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.1171875,18000.0,0.0,0.0,0.3153212070465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122043371200562,0.7122102975845337,-5.97424195802887e-06,0.0,0.0003200109349563,0.0,0.0,51.69137191772461,0.0,0.0,0.0,0.4261209368705749,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1298962980508804,-2828.86962890625,304.1441345214844,0.8155979514122009,0.1981594413518905,0.1790622770786285,292.8468933105469,297.1499938964844,293.1499938964844,0.0067672217264771,-502.7647399902344,299.5951538085937,0.5044339895248413,0.050000000745058,0.0487076453864574,293.0941162109375,297.1499938964844,293.1499938964844,0.194101944565773,-3032.743896484375,304.1407165527344,0.9061673879623412,0.2739966809749603,0.1920173913240432,293.0484619140625,297.1499938964844,293.1499938964844,0.2797635793685913,-5494.38134765625,304.1174011230469,0.9990000128746032,0.4661034345626831,0.3485020697116852,293.1887512207031,297.1499938964844,293.1499938964844,0.0040813437663018,-1538.9471435546875,296.587890625,0.5044339895248413,0.050000000745058,0.2310481071472168,291.0751037597656,291.1499938964844,258.2950744628906,257.2640686035156,279.12158203125,293.1889038085937,291.072509765625,1.0,0.2545326054096222,0.6636494994163513,0.6636494994163513,1.0,1.0,-1.1993223428726196,0.4838159084320068,0.7155064940452576,0.1946133375167846,0.0,0.0,0.7008341550827026,42.89845275878906,55.0,-38.08698272705078,-14382.3330078125,185.4539337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50506591796875,308.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.1171875,18000.0,0.0,0.0,0.3153212070465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122043371200562,0.7122102975845337,-5.97424195802887e-06,0.0,0.0003200109349563,0.0,0.0,51.69137191772461,0.0,0.0,0.0,0.4261209368705749,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.131035104393959,-2849.103271484375,304.1441955566406,0.8090962767601013,0.1991218626499176,0.1800080835819244,292.84063720703125,297.1499938964844,293.1499938964844,0.006919520907104,-511.80615234375,299.7100524902344,0.49929279088974,0.050000000745058,0.048786636441946,293.0936889648437,297.1499938964844,293.1499938964844,0.1959480792284011,-3055.9658203125,304.1407165527344,0.8986009359359741,0.2755003571510315,0.1931287795305252,293.0717468261719,297.1499938964844,293.1499938964844,0.2908439338207245,-5668.67578125,304.1098327636719,0.9990000128746032,0.4639680385589599,0.3590967953205108,293.18621826171875,297.1499938964844,293.1499938964844,0.0040873568505048,-1542.519287109375,296.5672912597656,0.49929279088974,0.050000000745058,0.2314227968454361,291.0507202148437,291.1499938964844,258.2573547363281,257.2284851074219,279.1214904785156,293.1863708496094,291.0484619140625,1.0,0.2593568563461303,0.6607943177223206,0.6607943177223206,1.0,1.0,-1.2150529623031616,0.4895834028720855,0.7254695892333984,0.1973642408847808,0.0,0.0,0.7157307267189026,45.128360748291016,58.0,-34.016075134277344,-14548.2216796875,195.1168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,308.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17732.224609375,18000.0,0.0,0.0,0.3164130449295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371566891670227,0.7371628284454346,-6.179177944432013e-06,0.0,0.0003211190341971,0.0,0.0,55.84023666381836,0.0,0.0,0.0,0.4368528723716736,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.131035104393959,-2849.103271484375,304.1441955566406,0.8090962767601013,0.1991218626499176,0.1800080835819244,292.84063720703125,297.1499938964844,293.1499938964844,0.006919520907104,-511.80615234375,299.7100524902344,0.49929279088974,0.050000000745058,0.048786636441946,293.0936889648437,297.1499938964844,293.1499938964844,0.1959480792284011,-3055.9658203125,304.1407165527344,0.8986009359359741,0.2755003571510315,0.1931287795305252,293.0717468261719,297.1499938964844,293.1499938964844,0.2908439338207245,-5668.67578125,304.1098327636719,0.9990000128746032,0.4639680385589599,0.3590967953205108,293.18621826171875,297.1499938964844,293.1499938964844,0.0040873568505048,-1542.519287109375,296.5672912597656,0.49929279088974,0.050000000745058,0.2314227968454361,291.0507202148437,291.1499938964844,258.2573547363281,257.2284851074219,279.1214904785156,293.1863708496094,291.0484619140625,1.0,0.2593568563461303,0.6607943177223206,0.6607943177223206,1.0,1.0,-1.2150529623031616,0.4895834028720855,0.7254695892333984,0.1973642408847808,0.0,0.0,0.7157307267189026,45.128360748291016,58.0,-34.016075134277344,-14548.2216796875,195.1168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,308.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17732.224609375,18000.0,0.0,0.0,0.3164130449295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371566891670227,0.7371628284454346,-6.179177944432013e-06,0.0,0.0003211190341971,0.0,0.0,55.84023666381836,0.0,0.0,0.0,0.4368528723716736,4.0,0.0,1.0
494700,293.1109619140625,297.1499938964844,293.1499938964844,0.1315867006778717,-2858.8759765625,304.14422607421875,0.8056311011314392,0.1995903700590133,0.1804720014333725,292.837646484375,297.1499938964844,293.1499938964844,0.0069975457154214,-516.3578491210938,299.7684020996094,0.4967207014560699,0.050000000745058,0.0488289631903171,293.09356689453125,297.1499938964844,293.1499938964844,0.1968476474285125,-3067.24658203125,304.1407775878906,0.8947482705116272,0.2762384414672851,0.1936769634485244,293.0849609375,297.1499938964844,293.1499938964844,0.2966846823692322,-5759.73095703125,304.1065368652344,0.9990000128746032,0.4623580873012543,0.36464723944664,293.1851501464844,297.1499938964844,293.1499938964844,0.0040903124026954,-1544.2303466796875,296.5574645996094,0.4967207014560699,0.050000000745058,0.2316235899925232,291.0395812988281,291.1499938964844,258.23858642578125,257.2107238769531,279.1214904785156,293.1852722167969,291.0374755859375,1.0,0.2618790864944458,0.6593686938285828,0.6593686938285828,1.0,1.0,-1.2232218980789185,0.4925880432128906,0.7306337952613831,0.1988018900156021,0.0,0.0,0.7242202758789062,46.32073974609375,58.0,-32.04599380493164,-14635.69140625,200.2939300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,308.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17702.224609375,18000.0,0.0,0.0,0.3174604773521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516735792160034,0.7516798973083496,-6.303639565885533e-06,0.0,0.0003221820225007,0.0,0.0,58.37810897827149,0.0,0.0,0.0,0.4431725442409515,4.0,0.0,1.0
494760,293.11114501953125,297.1499938964844,293.1499938964844,0.1321266889572143,-2868.425048828125,304.1443176269531,0.8020773530006409,0.2000512182712555,0.180930346250534,292.83477783203125,297.1499938964844,293.1499938964844,0.0070768371224403,-520.9285278320312,299.8273010253906,0.4941594302654266,0.050000000745058,0.0488729551434516,293.0934753417969,297.1499938964844,293.1499938964844,0.1977312862873077,-3078.305908203125,304.1408386230469,0.8908687829971313,0.2769677340984344,0.194220095872879,293.09918212890625,297.1499938964844,293.1499938964844,0.3026878833770752,-5852.77001953125,304.103515625,0.9990000128746032,0.4603897333145141,0.3703275620937347,293.18414306640625,297.1499938964844,293.1499938964844,0.004093253519386,-1545.8988037109375,296.5479431152344,0.4941594302654266,0.050000000745058,0.2318322658538818,291.0291442871094,291.1499938964844,258.2198791503906,257.1930236816406,279.1215209960937,293.18426513671875,291.0271911621094,1.0,0.264458954334259,0.6579458117485046,0.6579458117485046,1.0,1.0,-1.2315454483032229,0.4956533908843994,0.7358920574188232,0.2002699822187423,0.0,0.0,0.7333318591117859,47.55842208862305,61.0,-30.10151481628418,-14725.64453125,205.67935180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,308.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17674.087890625,18000.0,0.0,0.0,0.3188305199146271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673854827880859,0.7673919200897217,-6.442210633395007e-06,0.0,0.0003235724580008,0.0,0.0,61.22760772705078,0.0,0.0,0.0,0.4500670731067657,4.0,0.0,1.0
494820,293.1115417480469,297.1499938964844,293.1499938964844,0.1331720203161239,-2886.859375,304.1444702148437,0.7949537634849548,0.2009519636631012,0.1818316280841827,292.8293151855469,297.1499938964844,293.1499938964844,0.0072391461580991,-530.114013671875,299.94683837890625,0.4890719056129455,0.050000000745058,0.0489653199911117,293.09307861328125,297.1499938964844,293.1499938964844,0.1994848847389221,-3100.199462890625,304.1409606933594,0.8831794857978821,0.2784768044948578,0.195321038365364,293.1307067871094,297.1499938964844,293.1499938964844,0.3150825202465057,-6043.19580078125,304.098388671875,0.9990000128746032,0.4552972018718719,0.38197922706604,293.1823425292969,297.1499938964844,293.1499938964844,0.0040992060676217,-1549.146240234375,296.5301208496094,0.4890719056129455,0.050000000745058,0.2322704046964645,291.01031494140625,291.1499938964844,258.1825866699219,257.1576538085937,279.12158203125,293.1824645996094,291.0086669921875,1.0,0.2697559893131256,0.6551091074943542,0.6551091074943542,1.0,1.0,-1.2485713958740234,0.5019300580024719,0.7466413378715515,0.2032767832279205,0.0,0.0,0.7532453536987305,50.15323257446289,64.0,-26.22662353515625,-14912.1123046875,217.02947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17624.470703125,18000.0,0.0,0.0,0.3224955201148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019344210624695,0.8019411563873291,-6.760229553037789e-06,0.0,0.000327291956637,0.0,0.0,67.87539672851562,0.0,0.0,0.0,0.4654050767421722,4.0,0.0,1.0
