time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1115417480469,297.1499938964844,293.1499938964844,0.1331720203161239,-2886.859375,304.1444702148437,0.7949537634849548,0.2009519636631012,0.1818316280841827,292.8293151855469,297.1499938964844,293.1499938964844,0.0072391461580991,-530.114013671875,299.94683837890625,0.4890719056129455,0.050000000745058,0.0489653199911117,293.09307861328125,297.1499938964844,293.1499938964844,0.1994848847389221,-3100.199462890625,304.1409606933594,0.8831794857978821,0.2784768044948578,0.195321038365364,293.1307067871094,297.1499938964844,293.1499938964844,0.3150825202465057,-6043.19580078125,304.098388671875,0.9990000128746032,0.4552972018718719,0.38197922706604,293.1823425292969,297.1499938964844,293.1499938964844,0.0040992060676217,-1549.146240234375,296.5301208496094,0.4890719056129455,0.050000000745058,0.2322704046964645,291.01031494140625,291.1499938964844,258.1825866699219,257.1576538085937,279.12158203125,293.1824645996094,291.0086669921875,1.0,0.2697559893131256,0.6551091074943542,0.6551091074943542,1.0,1.0,-1.2485713958740234,0.5019300580024719,0.7466413378715515,0.2032767832279205,0.0,0.0,0.7532453536987305,50.15323257446289,64.0,-26.22662353515625,-14912.1123046875,217.02947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17624.470703125,18000.0,0.0,0.0,0.3224955201148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019344210624695,0.8019411563873291,-6.760229553037789e-06,0.0,0.000327291956637,0.0,0.0,67.87539672851562,0.0,0.0,0.0,0.4654050767421722,4.0,0.0,1.0
494940,293.1120300292969,297.1499938964844,293.1499938964844,0.1341732740402221,-2904.450927734375,304.1446533203125,0.787933349609375,0.2018309831619262,0.1827157884836197,292.8241882324219,297.1499938964844,293.1499938964844,0.00740661425516,-539.3545532226562,300.06866455078125,0.4839845895767212,0.050000000745058,0.0490626879036426,293.0928649902344,297.1499938964844,293.1499938964844,0.2012338638305664,-3121.959716796875,304.1410827636719,0.8757259845733643,0.2799637615680694,0.1964523047208786,293.16607666015625,297.1499938964844,293.1499938964844,0.3278578817844391,-6237.259765625,304.0943298339844,0.9990000128746032,0.4486192464828491,0.3938882648944855,293.1806030273437,297.1499938964844,293.1499938964844,0.0041055832989513,-1552.3914794921875,296.514404296875,0.4839845895767212,0.050000000745058,0.2327322661876678,290.9942932128906,291.1499938964844,258.1454162597656,257.122314453125,279.1217041015625,293.1806945800781,290.9929504394531,1.0,0.275183618068695,0.6522839665412903,0.6522839665412903,1.0,1.0,-1.2659567594528198,0.5083382725715637,0.7576184868812561,0.206342414021492,0.0,0.0,0.7751092910766602,52.883975982666016,52.0,-22.338882446289062,-15105.908203125,229.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50128173828125,308.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.587890625,18000.0,0.0,0.0,0.3272798061370849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397647738456726,0.8397719264030457,-7.128574907255825e-06,0.0,0.0003321473777759,0.0,0.0,75.7758560180664,0.0,0.0,0.0,0.4824445843696594,4.0,0.0,1.0
495000,293.1120300292969,297.1499938964844,293.1499938964844,0.1341732740402221,-2904.450927734375,304.1446533203125,0.787933349609375,0.2018309831619262,0.1827157884836197,292.8241882324219,297.1499938964844,293.1499938964844,0.00740661425516,-539.3545532226562,300.06866455078125,0.4839845895767212,0.050000000745058,0.0490626879036426,293.0928649902344,297.1499938964844,293.1499938964844,0.2012338638305664,-3121.959716796875,304.1410827636719,0.8757259845733643,0.2799637615680694,0.1964523047208786,293.16607666015625,297.1499938964844,293.1499938964844,0.3278578817844391,-6237.259765625,304.0943298339844,0.9990000128746032,0.4486192464828491,0.3938882648944855,293.1806030273437,297.1499938964844,293.1499938964844,0.0041055832989513,-1552.3914794921875,296.514404296875,0.4839845895767212,0.050000000745058,0.2327322661876678,290.9942932128906,291.1499938964844,258.1454162597656,257.122314453125,279.1217041015625,293.1806945800781,290.9929504394531,1.0,0.275183618068695,0.6522839665412903,0.6522839665412903,1.0,1.0,-1.2659567594528198,0.5083382725715637,0.7576184868812561,0.206342414021492,0.0,0.0,0.7751092910766602,52.883975982666016,52.0,-22.338882446289062,-15105.908203125,229.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50128173828125,308.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.587890625,18000.0,0.0,0.0,0.3272798061370849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397647738456726,0.8397719264030457,-7.128574907255825e-06,0.0,0.0003321473777759,0.0,0.0,75.7758560180664,0.0,0.0,0.0,0.4824445843696594,4.0,0.0,1.0
495060,293.1122131347656,297.1499938964844,293.1499938964844,0.1346740275621414,-2913.13818359375,304.1448974609375,0.7878245115280151,0.2023711502552032,0.1832050234079361,292.8210754394531,297.1499938964844,293.1499938964844,0.0074998307973146,-544.265625,300.1442565917969,0.48346608877182,0.050000000745058,0.0490727536380291,293.0933837890625,297.1499938964844,293.1499938964844,0.2020567804574966,-3132.050048828125,304.1415405273437,0.8756731748580933,0.2807323336601257,0.1970226019620895,293.18585205078125,297.1499938964844,293.1499938964844,0.3298086524009704,-6262.6787109375,304.1029663085937,0.9990000128746032,0.4444588422775268,0.3951021134853363,293.1793518066406,297.1499938964844,293.1499938964844,0.0041060028597712,-1552.765869140625,296.50860595703125,0.48346608877182,0.050000000745058,0.2327800095081329,290.98956298828125,291.1499938964844,258.1231384277344,257.10113525390625,279.12469482421875,293.1794738769531,290.9902648925781,1.0,0.2754722833633423,0.6509640216827393,0.6509640216827393,1.0,1.0,-1.2687630653381348,0.5089976787567139,0.7597654461860657,0.2065808922052383,0.0,0.0,0.7884675860404968,53.18474960327149,52.0,-8.664451599121094,-15170.900390625,230.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3472900390625,308.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17572.205078125,18000.0,0.0,0.0,0.3305651545524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863409698009491,0.8634170293807983,-7.370096227532485e-06,0.0,0.0003354815999045,0.0,0.0,81.06282043457031,0.0,0.0,0.0,0.4931970834732055,4.0,0.0,1.0
495120,293.1123962402344,297.1499938964844,293.1499938964844,0.1348736435174942,-2916.406005859375,304.1452941894531,0.7895191311836243,0.2027147561311721,0.1835075318813324,292.8190002441406,297.1499938964844,293.1499938964844,0.0075545110739767,-546.8983154296875,300.1980285644531,0.4842430353164673,0.050000000745058,0.0490576215088367,293.0938415527344,297.1499938964844,293.1499938964844,0.2023786455392837,-3135.7841796875,304.1421813964844,0.8775495886802673,0.2812198996543884,0.1973577141761779,293.1949768066406,297.1499938964844,293.1499938964844,0.3282497525215149,-6235.09423828125,304.11285400390625,0.9990000128746032,0.4423155188560486,0.3932824730873108,293.17840576171875,297.1499938964844,293.1499938964844,0.0041033565066754,-1551.388427734375,296.51080322265625,0.4842430353164673,0.050000000745058,0.2327082306146621,290.9960632324219,291.1499938964844,258.1083068847656,257.0870056152344,279.1273193359375,293.1785583496094,290.9986267089844,1.0,0.2746704816818237,0.6502678990364075,0.6502678990364075,1.0,1.0,-1.2672425508499146,0.5080552697181702,0.7591872215270996,0.2059877812862396,0.0,0.0,0.7960204482078552,52.77935791015625,40.0,9.240728378295898,-15189.9228515625,229.3170623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2576904296875,308.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.228515625,18000.0,0.0,0.0,0.332818865776062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784624338150024,0.8784700036048889,-7.532262316090055e-06,0.0,0.0003377688408363,0.0,0.0,84.6041259765625,0.0,0.0,0.0,0.5000714063644409,4.0,0.0,1.0
495180,293.1128845214844,297.1499938964844,293.1499938964844,0.1349749863147735,-2917.177734375,304.1466979980469,0.7987545728683472,0.2035703808069229,0.1841774731874466,292.813720703125,297.1499938964844,293.1499938964844,0.0076714865863323,-551.7550659179688,300.34185791015625,0.4892490804195404,0.050000000745058,0.0489619188010692,293.0945739746094,297.1499938964844,293.1499938964844,0.2026416510343551,-3138.0029296875,304.1443786621094,0.8878680467605591,0.2824892997741699,0.1981546133756637,293.19927978515625,297.1499938964844,293.1499938964844,0.3163910508155823,-6043.24951171875,304.1452331542969,0.9990000128746032,0.4402438700199127,0.3815667331218719,293.1758117675781,297.1499938964844,293.1499938964844,0.0040873410180211,-1542.9879150390625,296.5338134765625,0.4892490804195404,0.050000000745058,0.2322542518377304,291.04022216796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.17596435546875,291.0462341308594,1.0,0.2696277201175689,0.6491299867630005,0.6491299867630005,1.0,1.0,-1.2542858123779297,0.5020021200180054,0.7522837519645691,0.2025830894708633,0.0,0.0,0.8080834150314331,50.16080093383789,28.0,57.73515319824219,-15156.3740234375,219.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1022033691406,308.109375,278.1499938964844,0.0,18000.0,313.1499938964844,17702.025390625,18000.0,0.0,0.0,0.3382898867130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077282547950744,0.9077361226081848,-7.876110430515837e-06,0.0,0.000343321240507,0.0,0.0,91.97569274902344,0.0,0.0,0.0,0.5136125087738037,4.0,0.0,1.0
495240,293.1128845214844,297.1499938964844,293.1499938964844,0.1349749863147735,-2917.177734375,304.1466979980469,0.7987545728683472,0.2035703808069229,0.1841774731874466,292.813720703125,297.1499938964844,293.1499938964844,0.0076714865863323,-551.7550659179688,300.34185791015625,0.4892490804195404,0.050000000745058,0.0489619188010692,293.0945739746094,297.1499938964844,293.1499938964844,0.2026416510343551,-3138.0029296875,304.1443786621094,0.8878680467605591,0.2824892997741699,0.1981546133756637,293.19927978515625,297.1499938964844,293.1499938964844,0.3163910508155823,-6043.24951171875,304.1452331542969,0.9990000128746032,0.4402438700199127,0.3815667331218719,293.1758117675781,297.1499938964844,293.1499938964844,0.0040873410180211,-1542.9879150390625,296.5338134765625,0.4892490804195404,0.050000000745058,0.2322542518377304,291.04022216796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1348876953125,293.17596435546875,291.0462341308594,1.0,0.2696277201175689,0.6491299867630005,0.6491299867630005,1.0,1.0,-1.2542858123779297,0.5020021200180054,0.7522837519645691,0.2025830894708633,0.0,0.0,0.8080834150314331,50.16080093383789,28.0,57.73515319824219,-15156.3740234375,219.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1022033691406,308.109375,278.1499938964844,0.0,18000.0,313.1499938964844,17702.025390625,18000.0,0.0,0.0,0.3382898867130279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077282547950744,0.9077361226081848,-7.876110430515837e-06,0.0,0.000343321240507,0.0,0.0,91.97569274902344,0.0,0.0,0.0,0.5136125087738037,4.0,0.0,1.0
495300,293.11279296875,297.1499938964844,293.1499938964844,0.1348878890275955,-2914.976806640625,304.1474609375,0.8060306906700134,0.2040590345859527,0.1845217943191528,292.81103515625,297.1499938964844,293.1499938964844,0.0077204755507409,-553.3804321289062,300.4177551269531,0.4932894706726074,0.050000000745058,0.0488881878554821,293.0945739746094,297.1499938964844,293.1499938964844,0.2025695294141769,-3136.43896484375,304.1455078125,0.896044135093689,0.2831897139549255,0.1985699534416198,293.1905212402344,297.1499938964844,293.1499938964844,0.3066828846931457,-5888.8701171875,304.16375732421875,0.9990000128746032,0.4413340985774994,0.3722879886627197,293.1744384765625,297.1499938964844,293.1499938964844,0.0040753078646957,-1536.6474609375,296.55303955078125,0.4932894706726074,0.050000000745058,0.2319045066833496,291.0745849609375,291.1499938964844,258.0525207519531,257.03387451171875,279.1387939453125,293.1745910644531,291.08209228515625,1.0,0.2656855881214142,0.6488615274429321,0.6488615274429321,1.0,1.0,-1.243553638458252,0.4972763359546661,0.7462772727012634,0.2000019401311874,0.0,0.0,0.809705913066864,48.13272476196289,28.0,80.71027374267578,-15099.8720703125,210.9986724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0697631835937,308.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17791.125,18000.0,0.0,0.0,0.3407472968101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9163818359375,0.9163898229599,-7.992115570232272e-06,0.0,0.0003458152059465,0.0,0.0,94.34160614013672,0.0,0.0,0.0,0.5176767706871033,4.0,0.0,1.0
495360,293.1124572753906,297.1499938964844,293.1499938964844,0.1347443908452987,-2911.69384765625,304.148193359375,0.814802885055542,0.2045947611331939,0.1848992258310318,292.8083190917969,297.1499938964844,293.1499938964844,0.0077640949748456,-554.5520629882812,300.4958190917969,0.4984187483787536,0.050000000745058,0.0488006696105003,293.09429931640625,297.1499938964844,293.1499938964844,0.2023985981941223,-3133.576171875,304.1466369628906,0.9063776731491088,0.283948540687561,0.1990126222372055,293.1741638183594,297.1499938964844,293.1499938964844,0.2947635948657989,-5699.76513671875,304.18292236328125,0.9990000128746032,0.4440269768238067,0.3609640598297119,293.1730041503906,297.1499938964844,293.1499938964844,0.004061094019562,-1529.1318359375,296.5766906738281,0.4984187483787536,0.050000000745058,0.231489360332489,291.1159973144531,291.1499938964844,258.03387451171875,257.01611328125,279.1425476074219,293.1731872558594,291.1249084472656,1.0,0.2609170079231262,0.6487743854522705,0.6487743854522705,1.0,1.0,-1.2303439378738403,0.4915712475776672,0.7387727499008179,0.1969159096479416,0.0,0.0,0.8078548908233643,45.71998977661133,31.0,101.911376953125,-15018.369140625,201.4237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0717163085937,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17897.158203125,18000.0,0.0,0.0,0.3428919017314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200937747955322,0.9201018214225768,-8.05749004939571e-06,0.0,0.0003479917068034,0.0,0.0,95.49683380126952,0.0,0.0,0.0,0.5194706916809082,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1344946473836898,-2905.83154296875,304.149169921875,0.8268181085586548,0.2056239396333694,0.1857334226369857,292.8030700683594,297.1499938964844,293.1499938964844,0.0078626200556755,-557.4354248046875,300.6525573730469,0.5056684613227844,0.050000000745058,0.0486896075308322,293.093505859375,297.1499938964844,293.1499938964844,0.2021531909704208,-3129.17578125,304.14813232421875,0.9226791262626648,0.2855215072631836,0.2000252306461334,293.1289367675781,297.1499938964844,293.1499938964844,0.2779831886291504,-5435.14599609375,304.19927978515625,0.9990000128746032,0.4525708258152008,0.3460581302642822,293.1700744628906,297.1499938964844,293.1499938964844,0.0040365294553339,-1515.47021484375,296.62701416015625,0.5056684613227844,0.050000000745058,0.2309625297784805,291.2022705078125,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1702575683594,291.20953369140625,1.0,0.2553032338619232,0.6483039259910583,0.6483039259910583,1.0,1.0,-1.2138957977294922,0.4843797385692596,0.7295160293579102,0.1928855627775192,0.0,0.0,0.7949056625366211,42.663673400878906,34.0,109.17906188964844,-14901.6611328125,189.6493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1676330566406,308.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18133.80078125,18000.0,0.0,0.0,0.3460884094238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109347462654114,0.9109427332878112,-8.009168595890515e-06,0.0,0.0003512357361614,0.0,0.0,93.5922393798828,0.0,0.0,0.0,0.5154712200164795,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1344946473836898,-2905.83154296875,304.149169921875,0.8268181085586548,0.2056239396333694,0.1857334226369857,292.8030700683594,297.1499938964844,293.1499938964844,0.0078626200556755,-557.4354248046875,300.6525573730469,0.5056684613227844,0.050000000745058,0.0486896075308322,293.093505859375,297.1499938964844,293.1499938964844,0.2021531909704208,-3129.17578125,304.14813232421875,0.9226791262626648,0.2855215072631836,0.2000252306461334,293.1289367675781,297.1499938964844,293.1499938964844,0.2779831886291504,-5435.14599609375,304.19927978515625,0.9990000128746032,0.4525708258152008,0.3460581302642822,293.1700744628906,297.1499938964844,293.1499938964844,0.0040365294553339,-1515.47021484375,296.62701416015625,0.5056684613227844,0.050000000745058,0.2309625297784805,291.2022705078125,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1702575683594,291.20953369140625,1.0,0.2553032338619232,0.6483039259910583,0.6483039259910583,1.0,1.0,-1.2138957977294922,0.4843797385692596,0.7295160293579102,0.1928855627775192,0.0,0.0,0.7949056625366211,42.663673400878906,34.0,109.17906188964844,-14901.6611328125,189.6493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1676330566406,308.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18133.80078125,18000.0,0.0,0.0,0.3460884094238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109347462654114,0.9109427332878112,-8.009168595890515e-06,0.0,0.0003512357361614,0.0,0.0,93.5922393798828,0.0,0.0,0.0,0.5154712200164795,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1345608681440353,-2906.054443359375,304.1493225097656,0.8347480297088623,0.2066072821617126,0.1865600049495697,292.7977600097656,297.1499938964844,293.1499938964844,0.0079865092411637,-562.094970703125,300.8019714355469,0.5103743672370911,0.050000000745058,0.0486250631511211,293.0935974121094,297.1499938964844,293.1499938964844,0.2023274600505828,-3130.54345703125,304.1484375,0.9338911771774292,0.2869362831115722,0.2009852826595306,293.0848083496094,297.1499938964844,293.1499938964844,0.2675049304962158,-5271.5400390625,304.20001220703125,0.9990000128746032,0.4620588421821594,0.3370934724807739,293.1664733886719,297.1499938964844,293.1499938964844,0.0040224627591669,-1507.24951171875,296.6635437011719,0.5103743672370911,0.050000000745058,0.2306563556194305,291.26007080078125,291.1499938964844,257.95867919921875,256.9446105957031,279.142822265625,293.1667175292969,291.2643127441406,1.0,0.2519809901714325,0.6475344896316528,0.6475344896316528,1.0,1.0,-1.2048320770263672,0.480222076177597,0.7246100306510925,0.1905016005039215,0.0,0.0,0.7760464549064636,40.89691162109375,37.0,79.89173889160156,-14806.099609375,183.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3503723144531,308.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18301.568359375,18000.0,0.0,0.0,0.3478461802005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850046992301941,0.8850124478340149,-7.76432079874212e-06,0.0,0.0003530196263454,0.0,0.0,87.46672058105469,0.0,0.0,0.0,0.5037943124771118,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.1345608681440353,-2906.054443359375,304.1493225097656,0.8347480297088623,0.2066072821617126,0.1865600049495697,292.7977600097656,297.1499938964844,293.1499938964844,0.0079865092411637,-562.094970703125,300.8019714355469,0.5103743672370911,0.050000000745058,0.0486250631511211,293.0935974121094,297.1499938964844,293.1499938964844,0.2023274600505828,-3130.54345703125,304.1484375,0.9338911771774292,0.2869362831115722,0.2009852826595306,293.0848083496094,297.1499938964844,293.1499938964844,0.2675049304962158,-5271.5400390625,304.20001220703125,0.9990000128746032,0.4620588421821594,0.3370934724807739,293.1664733886719,297.1499938964844,293.1499938964844,0.0040224627591669,-1507.24951171875,296.6635437011719,0.5103743672370911,0.050000000745058,0.2306563556194305,291.26007080078125,291.1499938964844,257.95867919921875,256.9446105957031,279.142822265625,293.1667175292969,291.2643127441406,1.0,0.2519809901714325,0.6475344896316528,0.6475344896316528,1.0,1.0,-1.2048320770263672,0.480222076177597,0.7246100306510925,0.1905016005039215,0.0,0.0,0.7760464549064636,40.89691162109375,37.0,79.89173889160156,-14806.099609375,183.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3503723144531,308.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18301.568359375,18000.0,0.0,0.0,0.3478461802005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850046992301941,0.8850124478340149,-7.76432079874212e-06,0.0,0.0003530196263454,0.0,0.0,87.46672058105469,0.0,0.0,0.0,0.5037943124771118,4.0,0.0,1.0
495660,293.1119079589844,297.1499938964844,293.1499938964844,0.1350122392177581,-2913.577880859375,304.1487731933594,0.8394313454627991,0.2075815498828888,0.1874047517776489,292.79229736328125,297.1499938964844,293.1499938964844,0.0081373741850256,-568.60546875,300.9444580078125,0.5128288269042969,0.050000000745058,0.0485935360193252,293.09356689453125,297.1499938964844,293.1499938964844,0.2030671536922454,-3139.48583984375,304.147705078125,0.9404377937316896,0.2883668541908264,0.2019523978233337,293.050048828125,297.1499938964844,293.1499938964844,0.2620569765567779,-5188.75390625,304.1922607421875,0.9990000128746032,0.4707789421081543,0.3326277732849121,293.16217041015625,297.1499938964844,293.1499938964844,0.0040190513245761,-1504.6578369140625,296.6846618652344,0.5128288269042969,0.050000000745058,0.2305068224668502,291.285888671875,291.1499938964844,257.9206237792969,256.90850830078125,279.1402282714844,293.1624450683594,291.2867736816406,1.0,0.250527411699295,0.6464347243309021,0.6464347243309021,1.0,1.0,-1.2014272212982178,0.4783481955528259,0.7230789661407471,0.1893072873353958,0.0,0.0,0.7558574676513672,40.04930114746094,40.0,38.00815963745117,-14730.458984375,180.3047332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5869140625,308.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18381.966796875,18000.0,0.0,0.0,0.3482168316841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502209186553955,0.8502283096313477,-7.415981144731631e-06,0.0,0.0003533958224579,0.0,0.0,79.48013305664062,0.0,0.0,0.0,0.4881244301795959,4.0,0.0,1.0
495720,293.1119079589844,297.1499938964844,293.1499938964844,0.1350122392177581,-2913.577880859375,304.1487731933594,0.8394313454627991,0.2075815498828888,0.1874047517776489,292.79229736328125,297.1499938964844,293.1499938964844,0.0081373741850256,-568.60546875,300.9444580078125,0.5128288269042969,0.050000000745058,0.0485935360193252,293.09356689453125,297.1499938964844,293.1499938964844,0.2030671536922454,-3139.48583984375,304.147705078125,0.9404377937316896,0.2883668541908264,0.2019523978233337,293.050048828125,297.1499938964844,293.1499938964844,0.2620569765567779,-5188.75390625,304.1922607421875,0.9990000128746032,0.4707789421081543,0.3326277732849121,293.16217041015625,297.1499938964844,293.1499938964844,0.0040190513245761,-1504.6578369140625,296.6846618652344,0.5128288269042969,0.050000000745058,0.2305068224668502,291.285888671875,291.1499938964844,257.9206237792969,256.90850830078125,279.1402282714844,293.1624450683594,291.2867736816406,1.0,0.250527411699295,0.6464347243309021,0.6464347243309021,1.0,1.0,-1.2014272212982178,0.4783481955528259,0.7230789661407471,0.1893072873353958,0.0,0.0,0.7558574676513672,40.04930114746094,40.0,38.00815963745117,-14730.458984375,180.3047332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5869140625,308.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18381.966796875,18000.0,0.0,0.0,0.3482168316841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502209186553955,0.8502283096313477,-7.415981144731631e-06,0.0,0.0003533958224579,0.0,0.0,79.48013305664062,0.0,0.0,0.0,0.4881244301795959,4.0,0.0,1.0
495780,293.1119079589844,297.1499938964844,293.1499938964844,0.1358391344547271,-2928.14794921875,304.1477966308594,0.8412800431251526,0.2085503488779068,0.1882695704698562,292.7865905761719,297.1499938964844,293.1499938964844,0.0083160838112235,-576.9052124023438,301.08160400390625,0.5132703185081482,0.050000000745058,0.048588003963232,293.093505859375,297.1499938964844,293.1499938964844,0.2043894380331039,-3156.106201171875,304.146240234375,0.943056344985962,0.2898087203502655,0.2029509842395782,293.0265808105469,297.1499938964844,293.1499938964844,0.2608415782451629,-5173.9384765625,304.1801452636719,0.9990000128746032,0.4780945777893066,0.3318390250205993,293.1574401855469,297.1499938964844,293.1499938964844,0.0040253559127449,-1507.2364501953125,296.69073486328125,0.5132703185081482,0.050000000745058,0.2304805666208267,291.2811584472656,291.1499938964844,257.88214111328125,256.8720703125,279.1372985839844,293.1577453613281,291.27935791015625,1.0,0.2505935430526733,0.645018458366394,0.645018458366394,1.0,1.0,-1.2026771306991575,0.4783255755901336,0.7243515849113464,0.189065083861351,0.0,0.0,0.7383952736854553,39.927547454833984,43.0,-2.800461530685425,-14684.244140625,180.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84442138671875,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18371.21875,18000.0,0.0,0.0,0.3473769724369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149620294570923,0.8149690628051758,-7.057019047351787e-06,0.0,0.0003525434876792,0.0,0.0,71.79411315917969,0.0,0.0,0.0,0.472301036119461,4.0,0.0,1.0
495840,293.1119079589844,297.1499938964844,293.1499938964844,0.1358391344547271,-2928.14794921875,304.1477966308594,0.8412800431251526,0.2085503488779068,0.1882695704698562,292.7865905761719,297.1499938964844,293.1499938964844,0.0083160838112235,-576.9052124023438,301.08160400390625,0.5132703185081482,0.050000000745058,0.048588003963232,293.093505859375,297.1499938964844,293.1499938964844,0.2043894380331039,-3156.106201171875,304.146240234375,0.943056344985962,0.2898087203502655,0.2029509842395782,293.0265808105469,297.1499938964844,293.1499938964844,0.2608415782451629,-5173.9384765625,304.1801452636719,0.9990000128746032,0.4780945777893066,0.3318390250205993,293.1574401855469,297.1499938964844,293.1499938964844,0.0040253559127449,-1507.2364501953125,296.69073486328125,0.5132703185081482,0.050000000745058,0.2304805666208267,291.2811584472656,291.1499938964844,257.88214111328125,256.8720703125,279.1372985839844,293.1577453613281,291.27935791015625,1.0,0.2505935430526733,0.645018458366394,0.645018458366394,1.0,1.0,-1.2026771306991575,0.4783255755901336,0.7243515849113464,0.189065083861351,0.0,0.0,0.7383952736854553,39.927547454833984,43.0,-2.800461530685425,-14684.244140625,180.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84442138671875,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18371.21875,18000.0,0.0,0.0,0.3473769724369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149620294570923,0.8149690628051758,-7.057019047351787e-06,0.0,0.0003525434876792,0.0,0.0,71.79411315917969,0.0,0.0,0.0,0.472301036119461,4.0,0.0,1.0
495900,293.1119079589844,297.1499938964844,293.1499938964844,0.1363607943058014,-2937.442138671875,304.1472473144531,0.8412865400314331,0.2090306431055069,0.1887066662311554,292.7836608886719,297.1499938964844,293.1499938964844,0.0084148636087775,-581.599853515625,301.14910888671875,0.5128436088562012,0.050000000745058,0.0485933348536491,293.093505859375,297.1499938964844,293.1499938964844,0.2052174061536789,-3166.58447265625,304.1454162597656,0.9431246519088744,0.2905276417732239,0.2034560590982437,293.0189208984375,297.1499938964844,293.1499938964844,0.2615599334239959,-5187.7099609375,304.17333984375,0.9990000128746032,0.4811644852161407,0.3326012194156647,293.1549987792969,297.1499938964844,293.1499938964844,0.004031435586512,-1510.0516357421875,296.6894836425781,0.5128436088562012,0.050000000745058,0.2305058687925338,291.27008056640625,291.1499938964844,257.8627014160156,256.8537292480469,279.1358642578125,293.1553039550781,291.267333984375,1.0,0.2511022686958313,0.6442046165466309,0.6442046165466309,1.0,1.0,-1.2047590017318726,0.4788883924484253,0.7258706092834473,0.1892362684011459,0.0,0.0,0.7314772009849548,40.09293746948242,43.0,-19.36848831176757,-14676.1279296875,181.44366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,308.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18338.490234375,18000.0,0.0,0.0,0.3465988039970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7994305491447449,0.7994374632835388,-6.8973567977081984e-06,0.0,0.0003517537261359,0.0,0.0,68.54070281982422,0.0,0.0,0.0,0.4653425812721252,4.0,0.0,1.0
495960,293.1119384765625,297.1499938964844,293.1499938964844,0.1369311958551406,-2947.628662109375,304.146728515625,0.8407575488090515,0.2095068097114563,0.1891449689865112,292.7807312011719,297.1499938964844,293.1499938964844,0.0085191074758768,-586.5692749023438,301.2164001464844,0.5120449662208557,0.050000000745058,0.0486034266650676,293.093505859375,297.1499938964844,293.1499938964844,0.2061209976673126,-3178.0263671875,304.1446228027344,0.9424716234207152,0.2912426590919494,0.203962504863739,293.0137939453125,297.1499938964844,293.1499938964844,0.2630369067192077,-5213.4892578125,304.1664123535156,0.9990000128746032,0.4838314354419708,0.3340386748313904,293.152587890625,297.1499938964844,293.1499938964844,0.0040389997884631,-1513.6102294921875,296.68634033203125,0.5120449662208557,0.050000000745058,0.2305537313222885,291.2550964355469,291.1499938964844,257.8431396484375,256.8352966308594,279.134521484375,293.15289306640625,291.25177001953125,1.0,0.2518882155418396,0.6433277726173401,0.6433277726173401,1.0,1.0,-1.2076873779296875,0.4797829091548919,0.7279044389724731,0.1895749568939209,0.0,0.0,0.7259558439254761,40.39128112792969,46.0,-32.338775634765625,-14679.546875,182.98245239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897521972656,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18293.71875,18000.0,0.0,0.0,0.3456450700759887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861024737358093,0.7861092686653137,-6.758907147741411e-06,0.0,0.0003507857909426,0.0,0.0,65.80799102783203,0.0,0.0,0.0,0.4593682885169983,4.0,0.0,1.0
496020,293.1120910644531,297.1499938964844,293.1499938964844,0.1381499171257019,-2969.38427734375,304.1457824707031,0.8383423089981079,0.2104432135820388,0.1900204271078109,292.7748413085937,297.1499938964844,293.1499938964844,0.0087412213906645,-597.0633544921875,301.3516540527344,0.5095276832580566,0.050000000745058,0.048636220395565,293.0935974121094,297.1499938964844,293.1499938964844,0.2080511599779129,-3202.414306640625,304.1432189941406,0.9393081068992616,0.2926546931266784,0.2049737423658371,293.0105285644531,297.1499938964844,293.1499938964844,0.2679080367088318,-5295.00341796875,304.1528625488281,0.9990000128746032,0.4879628419876098,0.338666170835495,293.1479797363281,297.1499938964844,293.1499938964844,0.0040571331046521,-1522.134765625,296.6773376464844,0.5095276832580566,0.050000000745058,0.2307092845439911,291.21905517578125,291.1499938964844,257.8035888671875,256.798095703125,279.132080078125,293.14825439453125,291.2152709960937,1.0,0.2541798949241638,0.6414102911949158,0.6414102911949158,1.0,1.0,-1.215731501579285,0.4824249744415283,0.7333064675331116,0.1906793415546417,0.0,0.0,0.7191065549850464,41.33963394165039,49.0,-47.38703155517578,-14721.14453125,187.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,308.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.234375,18000.0,0.0,0.0,0.3434343338012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670674324035645,0.7670739889144897,-6.555294476129348e-06,0.0,0.0003485421766526,0.0,0.0,61.97490692138672,0.0,0.0,0.0,0.4507970511913299,4.0,0.0,1.0
496080,293.1120910644531,297.1499938964844,293.1499938964844,0.1381499171257019,-2969.38427734375,304.1457824707031,0.8383423089981079,0.2104432135820388,0.1900204271078109,292.7748413085937,297.1499938964844,293.1499938964844,0.0087412213906645,-597.0633544921875,301.3516540527344,0.5095276832580566,0.050000000745058,0.048636220395565,293.0935974121094,297.1499938964844,293.1499938964844,0.2080511599779129,-3202.414306640625,304.1432189941406,0.9393081068992616,0.2926546931266784,0.2049737423658371,293.0105285644531,297.1499938964844,293.1499938964844,0.2679080367088318,-5295.00341796875,304.1528625488281,0.9990000128746032,0.4879628419876098,0.338666170835495,293.1479797363281,297.1499938964844,293.1499938964844,0.0040571331046521,-1522.134765625,296.6773376464844,0.5095276832580566,0.050000000745058,0.2307092845439911,291.21905517578125,291.1499938964844,257.8035888671875,256.798095703125,279.132080078125,293.14825439453125,291.2152709960937,1.0,0.2541798949241638,0.6414102911949158,0.6414102911949158,1.0,1.0,-1.215731501579285,0.4824249744415283,0.7333064675331116,0.1906793415546417,0.0,0.0,0.7191065549850464,41.33963394165039,49.0,-47.38703155517578,-14721.14453125,187.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,308.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.234375,18000.0,0.0,0.0,0.3434343338012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670674324035645,0.7670739889144897,-6.555294476129348e-06,0.0,0.0003485421766526,0.0,0.0,61.97490692138672,0.0,0.0,0.0,0.4507970511913299,4.0,0.0,1.0
496140,293.1123352050781,297.1499938964844,293.1499938964844,0.1393903940916061,-2991.44677734375,304.1451416015625,0.8345052599906921,0.2113549709320068,0.1908883154392242,292.7690734863281,297.1499938964844,293.1499938964844,0.0089780949056148,-607.9688110351562,301.4891357421875,0.5060880780220032,0.050000000745058,0.0486835539340972,293.0938415527344,297.1499938964844,293.1499938964844,0.2100191116333007,-3227.149169921875,304.1422119140625,0.934129238128662,0.2940356433391571,0.2059753537178039,293.01544189453125,297.1499938964844,293.1499938964844,0.2748476564884186,-5408.17041015625,304.140380859375,0.9990000128746032,0.4905164539813995,0.3452357947826385,293.1437683105469,297.1499938964844,293.1499938964844,0.0040774145163595,-1531.51318359375,296.66796875,0.5060880780220032,0.050000000745058,0.2309338301420211,291.1814880371094,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.1440124511719,291.1778564453125,1.0,0.25727179646492,0.6393125653266907,0.6393125653266907,1.0,1.0,-1.226186752319336,0.4860017001628876,0.740185022354126,0.1922454088926315,0.0,0.0,0.7174330949783325,42.692718505859375,52.0,-51.078155517578125,-14803.84765625,193.7227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.015625,18000.0,0.0,0.0,0.3411912024021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758287250995636,0.7582936882972717,-6.449718966905493e-06,0.0,0.0003462656750343,0.0,0.0,60.17091369628906,0.0,0.0,0.0,0.4467512369155884,4.0,0.0,1.0
496200,293.1123352050781,297.1499938964844,293.1499938964844,0.1393903940916061,-2991.44677734375,304.1451416015625,0.8345052599906921,0.2113549709320068,0.1908883154392242,292.7690734863281,297.1499938964844,293.1499938964844,0.0089780949056148,-607.9688110351562,301.4891357421875,0.5060880780220032,0.050000000745058,0.0486835539340972,293.0938415527344,297.1499938964844,293.1499938964844,0.2100191116333007,-3227.149169921875,304.1422119140625,0.934129238128662,0.2940356433391571,0.2059753537178039,293.01544189453125,297.1499938964844,293.1499938964844,0.2748476564884186,-5408.17041015625,304.140380859375,0.9990000128746032,0.4905164539813995,0.3452357947826385,293.1437683105469,297.1499938964844,293.1499938964844,0.0040774145163595,-1531.51318359375,296.66796875,0.5060880780220032,0.050000000745058,0.2309338301420211,291.1814880371094,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.1440124511719,291.1778564453125,1.0,0.25727179646492,0.6393125653266907,0.6393125653266907,1.0,1.0,-1.226186752319336,0.4860017001628876,0.740185022354126,0.1922454088926315,0.0,0.0,0.7174330949783325,42.692718505859375,52.0,-51.078155517578125,-14803.84765625,193.7227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.76513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.015625,18000.0,0.0,0.0,0.3411912024021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758287250995636,0.7582936882972717,-6.449718966905493e-06,0.0,0.0003462656750343,0.0,0.0,60.17091369628906,0.0,0.0,0.0,0.4467512369155884,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.1406008750200271,-3012.864990234375,304.1447448730469,0.829659640789032,0.2122414708137512,0.1917450278997421,292.7635192871094,297.1499938964844,293.1499938964844,0.0092272479087114,-619.052490234375,301.62939453125,0.5020474195480347,0.050000000745058,0.0487431585788726,293.0942077636719,297.1499938964844,293.1499938964844,0.2119432985782623,-3251.184326171875,304.1416015625,0.9274640679359436,0.2953818738460541,0.2069621533155441,293.0273132324219,297.1499938964844,293.1499938964844,0.2833989560604095,-5545.24267578125,304.12939453125,0.9990000128746032,0.4915297329425812,0.3533342480659485,293.1400756835937,297.1499938964844,293.1499938964844,0.0040984540246427,-1541.030029296875,296.66015625,0.5020474195480347,0.050000000745058,0.2312165647745132,291.1464538574219,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1402893066406,291.1432189941406,1.0,0.2609985768795013,0.6370753049850464,0.6370753049850464,1.0,1.0,-1.2385306358337402,0.4903044104576111,0.7482262253761292,0.1941622793674469,0.0,0.0,0.7202844619750977,44.38608551025391,55.0,-48.67423248291016,-14917.859375,201.3816833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,308.7916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.654296875,18000.0,0.0,0.0,0.3393242061138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588053941726685,0.7588118314743042,-6.432700047298567e-06,0.0,0.0003443709283601,0.0,0.0,60.11663818359375,0.0,0.0,0.0,0.4468100368976593,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.1406008750200271,-3012.864990234375,304.1447448730469,0.829659640789032,0.2122414708137512,0.1917450278997421,292.7635192871094,297.1499938964844,293.1499938964844,0.0092272479087114,-619.052490234375,301.62939453125,0.5020474195480347,0.050000000745058,0.0487431585788726,293.0942077636719,297.1499938964844,293.1499938964844,0.2119432985782623,-3251.184326171875,304.1416015625,0.9274640679359436,0.2953818738460541,0.2069621533155441,293.0273132324219,297.1499938964844,293.1499938964844,0.2833989560604095,-5545.24267578125,304.12939453125,0.9990000128746032,0.4915297329425812,0.3533342480659485,293.1400756835937,297.1499938964844,293.1499938964844,0.0040984540246427,-1541.030029296875,296.66015625,0.5020474195480347,0.050000000745058,0.2312165647745132,291.1464538574219,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.1402893066406,291.1432189941406,1.0,0.2609985768795013,0.6370753049850464,0.6370753049850464,1.0,1.0,-1.2385306358337402,0.4903044104576111,0.7482262253761292,0.1941622793674469,0.0,0.0,0.7202844619750977,44.38608551025391,55.0,-48.67423248291016,-14917.859375,201.3816833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,308.7916564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.654296875,18000.0,0.0,0.0,0.3393242061138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588053941726685,0.7588118314743042,-6.432700047298567e-06,0.0,0.0003443709283601,0.0,0.0,60.11663818359375,0.0,0.0,0.0,0.4468100368976593,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1417676657438278,-3033.404296875,304.1445617675781,0.8241314888000488,0.2131052911281585,0.192590445280075,292.7582397460937,297.1499938964844,293.1499938964844,0.0094883795827627,-630.2431640625,301.77227783203125,0.4976548552513122,0.050000000745058,0.0488131381571292,293.0947265625,297.1499938964844,293.1499938964844,0.2137996107339859,-3274.237548828125,304.1413269042969,0.919839084148407,0.2966942489147186,0.2079326212406158,293.0451354980469,297.1499938964844,293.1499938964844,0.2932195961475372,-5700.4482421875,304.11993408203125,0.9990000128746032,0.4910341799259186,0.3626110255718231,293.1369323730469,297.1499938964844,293.1499938964844,0.0041197203099727,-1550.441650390625,296.6542053222656,0.4976548552513122,0.050000000745058,0.2315485179424286,291.11492919921875,291.1499938964844,257.6807556152344,256.6835327148437,279.127197265625,293.1370849609375,291.112060546875,1.0,0.2652209997177124,0.6347314119338989,0.6347314119338989,1.0,1.0,-1.252327561378479,0.4951589405536651,0.7571686506271362,0.1963370144367218,0.0,0.0,0.727105438709259,46.3659782409668,58.0,-44.22089385986328,-15054.0244140625,210.2882843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4717102050781,308.7826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17899.140625,18000.0,0.0,0.0,0.3381625413894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674254179000854,0.767431914806366,-6.493477940239245e-06,0.0,0.000343191990396,0.0,0.0,61.58913040161133,0.0,0.0,0.0,0.4504673182964325,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1417676657438278,-3033.404296875,304.1445617675781,0.8241314888000488,0.2131052911281585,0.192590445280075,292.7582397460937,297.1499938964844,293.1499938964844,0.0094883795827627,-630.2431640625,301.77227783203125,0.4976548552513122,0.050000000745058,0.0488131381571292,293.0947265625,297.1499938964844,293.1499938964844,0.2137996107339859,-3274.237548828125,304.1413269042969,0.919839084148407,0.2966942489147186,0.2079326212406158,293.0451354980469,297.1499938964844,293.1499938964844,0.2932195961475372,-5700.4482421875,304.11993408203125,0.9990000128746032,0.4910341799259186,0.3626110255718231,293.1369323730469,297.1499938964844,293.1499938964844,0.0041197203099727,-1550.441650390625,296.6542053222656,0.4976548552513122,0.050000000745058,0.2315485179424286,291.11492919921875,291.1499938964844,257.6807556152344,256.6835327148437,279.127197265625,293.1370849609375,291.112060546875,1.0,0.2652209997177124,0.6347314119338989,0.6347314119338989,1.0,1.0,-1.252327561378479,0.4951589405536651,0.7571686506271362,0.1963370144367218,0.0,0.0,0.727105438709259,46.3659782409668,58.0,-44.22089385986328,-15054.0244140625,210.2882843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4717102050781,308.7826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17899.140625,18000.0,0.0,0.0,0.3381625413894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674254179000854,0.767431914806366,-6.493477940239245e-06,0.0,0.000343191990396,0.0,0.0,61.58913040161133,0.0,0.0,0.0,0.4504673182964325,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1423352658748626,-3043.361083984375,304.1445007324219,0.8211847543716431,0.2135299891233444,0.1930095106363296,292.7557067871094,297.1499938964844,293.1499938964844,0.0096235293895006,-635.8721313476562,301.8446044921875,0.4953809678554535,0.050000000745058,0.0488515123724937,293.0950012207031,297.1499938964844,293.1499938964844,0.2147023230791092,-3285.4052734375,304.1412658691406,0.9158331751823424,0.2973388135433197,0.2084120064973831,293.0560302734375,297.1499938964844,293.1499938964844,0.2985207736492157,-5783.4248046875,304.11578369140625,0.9990000128746032,0.4902241826057434,0.3675985932350158,293.1355285644531,297.1499938964844,293.1499938964844,0.0041303969919681,-1555.095947265625,296.65191650390625,0.4953809678554535,0.050000000745058,0.2317305505275726,291.1004333496094,291.1499938964844,257.6595458984375,256.6639404296875,279.126708984375,293.1356811523437,291.0977478027344,1.0,0.2674812972545624,0.6335275173187256,0.6335275173187256,1.0,1.0,-1.2596571445465088,0.4977474510669708,0.7619097232818604,0.1974965333938598,0.0,0.0,0.7318726778030396,47.44905853271485,58.0,-41.91114807128906,-15128.2783203125,215.15777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,308.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.66796875,18000.0,0.0,0.0,0.3379239737987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744507789611816,0.7744573354721069,-6.550556463480461e-06,0.0,0.0003429498756304,0.0,0.0,62.85839080810547,0.0,0.0,0.0,0.4535143077373504,4.0,0.0,1.0
496560,293.1134948730469,297.1499938964844,293.1499938964844,0.1428935080766677,-3053.1328125,304.1445007324219,0.8181437253952026,0.2139507830142974,0.1934266090393066,292.75323486328125,297.1499938964844,293.1499938964844,0.0097618252038955,-641.5226440429688,301.9175109863281,0.4930745661258697,0.050000000745058,0.0488918833434581,293.09527587890625,297.1499938964844,293.1499938964844,0.2155904322862625,-3296.3681640625,304.1412353515625,0.9117925763130188,0.2979824244976043,0.2088886648416519,293.0681457519531,297.1499938964844,293.1499938964844,0.3040409684181213,-5869.2998046875,304.1119689941406,0.9990000128746032,0.4890365600585937,0.3727734684944153,293.1342163085937,297.1499938964844,293.1499938964844,0.0041411197744309,-1559.726806640625,296.6500244140625,0.4930745661258697,0.050000000745058,0.2319220453500747,291.086669921875,291.1499938964844,257.6381530761719,256.6441955566406,279.1262512207031,293.1343688964844,291.0841369628906,1.0,0.2698229849338531,0.632305920124054,0.632305920124054,1.0,1.0,-1.2672197818756104,0.5004215240478516,0.7667983174324036,0.1986922770738601,0.0,0.0,0.7374798655509949,48.5869140625,61.0,-39.70314407348633,-15205.7939453125,220.27847290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812255859375,308.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17824.361328125,18000.0,0.0,0.0,0.337941825389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831225991249084,0.7831292152404785,-6.624366506002843e-06,0.0,0.0003429679782129,0.0,0.0,64.47045135498047,0.0,0.0,0.0,0.4573088586330414,4.0,0.0,1.0
