time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1439928859472274,-3072.321533203125,304.1445007324219,0.8118431568145752,0.2147986590862274,0.1942648887634277,292.7483825683594,297.1499938964844,293.1499938964844,0.010048896074295,-652.912841796875,302.0650939941406,0.4883946776390075,0.050000000745058,0.0489778071641922,293.0955505371094,297.1499938964844,293.1499938964844,0.217376247048378,-3318.354736328125,304.14117431640625,0.903956413269043,0.2993119060993194,0.2098749876022339,293.0960998535156,297.1499938964844,293.1499938964844,0.3156173527240753,-6047.78076171875,304.1053771972656,0.9990000128746032,0.485453337430954,0.3835551142692566,293.1318359375,297.1499938964844,293.1499938964844,0.004162844736129,-1568.979736328125,296.6475830078125,0.4883946776390075,0.050000000745058,0.23232963681221,291.0611877441406,291.1499938964844,257.5945739746094,256.6041564941406,279.12548828125,293.1319885253906,291.0589294433594,1.0,0.2747057378292084,0.6298152208328247,0.6298152208328247,1.0,1.0,-1.2829440832138062,0.5059851408004761,0.7769589424133301,0.2011693865060806,0.0,0.0,0.751052737236023,51.00524520874024,64.0,-35.73445510864258,-15369.10546875,231.213119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,308.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.671875,18000.0,0.0,0.0,0.3387980163097381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049705028533936,0.8049773573875427,-6.819979262218112e-06,0.0,0.000343836902175,0.0,0.0,68.71101379394531,0.0,0.0,0.0,0.4669737815856933,4.0,0.0,1.0
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1439928859472274,-3072.321533203125,304.1445007324219,0.8118431568145752,0.2147986590862274,0.1942648887634277,292.7483825683594,297.1499938964844,293.1499938964844,0.010048896074295,-652.912841796875,302.0650939941406,0.4883946776390075,0.050000000745058,0.0489778071641922,293.0955505371094,297.1499938964844,293.1499938964844,0.217376247048378,-3318.354736328125,304.14117431640625,0.903956413269043,0.2993119060993194,0.2098749876022339,293.0960998535156,297.1499938964844,293.1499938964844,0.3156173527240753,-6047.78076171875,304.1053771972656,0.9990000128746032,0.485453337430954,0.3835551142692566,293.1318359375,297.1499938964844,293.1499938964844,0.004162844736129,-1568.979736328125,296.6475830078125,0.4883946776390075,0.050000000745058,0.23232963681221,291.0611877441406,291.1499938964844,257.5945739746094,256.6041564941406,279.12548828125,293.1319885253906,291.0589294433594,1.0,0.2747057378292084,0.6298152208328247,0.6298152208328247,1.0,1.0,-1.2829440832138062,0.5059851408004761,0.7769589424133301,0.2011693865060806,0.0,0.0,0.751052737236023,51.00524520874024,64.0,-35.73445510864258,-15369.10546875,231.213119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,308.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.671875,18000.0,0.0,0.0,0.3387980163097381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049705028533936,0.8049773573875427,-6.819979262218112e-06,0.0,0.000343836902175,0.0,0.0,68.71101379394531,0.0,0.0,0.0,0.4669737815856933,4.0,0.0,1.0
496740,293.1143493652344,297.1499938964844,293.1499938964844,0.1450619250535965,-3090.91162109375,304.1445617675781,0.8052175641059875,0.2156206220388412,0.1950984448194503,292.74365234375,297.1499938964844,293.1499938964844,0.0103500569239258,-664.3966674804688,302.2149963378906,0.4835974276065826,0.050000000745058,0.0490699782967567,293.09637451171875,297.1499938964844,293.1499938964844,0.2190592736005783,-3338.983154296875,304.1413269042969,0.8963878154754639,0.3005280196666717,0.2108087092638015,293.1282043457031,297.1499938964844,293.1499938964844,0.3277902603149414,-6233.33203125,304.1000061035156,0.9990000128746032,0.4803142547607422,0.3947929441928863,293.1295471191406,297.1499938964844,293.1499938964844,0.004185336176306,-1578.3690185546875,296.6471862792969,0.4835974276065826,0.050000000745058,0.2327668517827987,291.0382080078125,291.1499938964844,257.54998779296875,256.5633850097656,279.1248779296875,293.1296691894531,291.0362243652344,1.0,0.2797885239124298,0.62727290391922,0.62727290391922,1.0,1.0,-1.2991901636123655,0.5117212533950806,0.7874689102172852,0.2036987692117691,0.0,0.0,0.767522394657135,53.59295654296875,67.0,-32.09719467163086,-15540.732421875,242.9574584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0383605957031,308.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17699.041015625,18000.0,0.0,0.0,0.3407823443412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321288228034973,0.8321359157562256,-7.076708243403118e-06,0.0,0.0003458507708273,0.0,0.0,74.30968475341797,0.0,0.0,0.0,0.4791399240493774,4.0,0.0,1.0
496800,293.1143493652344,297.1499938964844,293.1499938964844,0.1450619250535965,-3090.91162109375,304.1445617675781,0.8052175641059875,0.2156206220388412,0.1950984448194503,292.74365234375,297.1499938964844,293.1499938964844,0.0103500569239258,-664.3966674804688,302.2149963378906,0.4835974276065826,0.050000000745058,0.0490699782967567,293.09637451171875,297.1499938964844,293.1499938964844,0.2190592736005783,-3338.983154296875,304.1413269042969,0.8963878154754639,0.3005280196666717,0.2108087092638015,293.1282043457031,297.1499938964844,293.1499938964844,0.3277902603149414,-6233.33203125,304.1000061035156,0.9990000128746032,0.4803142547607422,0.3947929441928863,293.1295471191406,297.1499938964844,293.1499938964844,0.004185336176306,-1578.3690185546875,296.6471862792969,0.4835974276065826,0.050000000745058,0.2327668517827987,291.0382080078125,291.1499938964844,257.54998779296875,256.5633850097656,279.1248779296875,293.1296691894531,291.0362243652344,1.0,0.2797885239124298,0.62727290391922,0.62727290391922,1.0,1.0,-1.2991901636123655,0.5117212533950806,0.7874689102172852,0.2036987692117691,0.0,0.0,0.767522394657135,53.59295654296875,67.0,-32.09719467163086,-15540.732421875,242.9574584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0383605957031,308.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17699.041015625,18000.0,0.0,0.0,0.3407823443412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321288228034973,0.8321359157562256,-7.076708243403118e-06,0.0,0.0003458507708273,0.0,0.0,74.30968475341797,0.0,0.0,0.0,0.4791399240493774,4.0,0.0,1.0
496860,293.11480712890625,297.1499938964844,293.1499938964844,0.1460882723331451,-3108.695556640625,304.1446533203125,0.7984587550163269,0.2164291590452194,0.1959155350923538,292.7401123046875,297.1499938964844,293.1499938964844,0.0106602208688855,-675.7626953125,302.3641967773437,0.4786127805709839,0.050000000745058,0.0491673201322555,293.0972900390625,297.1499938964844,293.1499938964844,0.2206437736749649,-3358.329833984375,304.1415710449219,0.8888565897941589,0.3016955554485321,0.2116976529359817,293.1636962890625,297.1499938964844,293.1499938964844,0.3403895497322082,-6423.26611328125,304.095703125,0.9990000128746032,0.4736785590648651,0.4063234031200409,293.1270446777344,297.1499938964844,293.1499938964844,0.0042091282084584,-1588.0782470703125,296.6496887207031,0.4786127805709839,0.050000000745058,0.2332285940647125,291.0177917480469,291.1499938964844,257.5039978027344,256.5215148925781,279.12432861328125,293.1271667480469,291.0160522460937,1.0,0.2850032150745392,0.6246781945228577,0.6246781945228577,1.0,1.0,-1.315750002861023,0.5175394415855408,0.7982105612754822,0.2062236815690994,0.0,0.0,0.7865442633628845,56.31967544555664,55.0,-28.56566429138184,-15718.5068359375,255.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,308.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17650.244140625,18000.0,0.0,0.0,0.343865692615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636155724525452,0.8636229634284973,-7.389904112642398e-06,0.0,0.0003489799564704,0.0,0.0,81.24836730957031,0.0,0.0,0.0,0.493412435054779,4.0,0.0,1.0
496920,293.11480712890625,297.1499938964844,293.1499938964844,0.1460882723331451,-3108.695556640625,304.1446533203125,0.7984587550163269,0.2164291590452194,0.1959155350923538,292.7401123046875,297.1499938964844,293.1499938964844,0.0106602208688855,-675.7626953125,302.3641967773437,0.4786127805709839,0.050000000745058,0.0491673201322555,293.0972900390625,297.1499938964844,293.1499938964844,0.2206437736749649,-3358.329833984375,304.1415710449219,0.8888565897941589,0.3016955554485321,0.2116976529359817,293.1636962890625,297.1499938964844,293.1499938964844,0.3403895497322082,-6423.26611328125,304.095703125,0.9990000128746032,0.4736785590648651,0.4063234031200409,293.1270446777344,297.1499938964844,293.1499938964844,0.0042091282084584,-1588.0782470703125,296.6496887207031,0.4786127805709839,0.050000000745058,0.2332285940647125,291.0177917480469,291.1499938964844,257.5039978027344,256.5215148925781,279.12432861328125,293.1271667480469,291.0160522460937,1.0,0.2850032150745392,0.6246781945228577,0.6246781945228577,1.0,1.0,-1.315750002861023,0.5175394415855408,0.7982105612754822,0.2062236815690994,0.0,0.0,0.7865442633628845,56.31967544555664,55.0,-28.56566429138184,-15718.5068359375,255.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,308.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17650.244140625,18000.0,0.0,0.0,0.343865692615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636155724525452,0.8636229634284973,-7.389904112642398e-06,0.0,0.0003489799564704,0.0,0.0,81.24836730957031,0.0,0.0,0.0,0.493412435054779,4.0,0.0,1.0
496980,293.1148986816406,297.1499938964844,293.1499938964844,0.1468251943588256,-3121.130126953125,304.1452331542969,0.8001666069030762,0.2173035740852356,0.1966707408428192,292.7381591796875,297.1499938964844,293.1499938964844,0.0109281782060861,-684.5965576171875,302.512939453125,0.4790373146533966,0.050000000745058,0.0491590052843093,293.0978698730469,297.1499938964844,293.1499938964844,0.2217938154935836,-3372.01220703125,304.1425170898437,0.890771746635437,0.3029118776321411,0.2125236392021179,293.1916198730469,297.1499938964844,293.1499938964844,0.3405801951885223,-6417.92529296875,304.1141052246094,0.9990000128746032,0.4676230251789093,0.4053563475608825,293.12408447265625,297.1499938964844,293.1499938964844,0.0042239185422658,-1593.4063720703125,296.6643371582031,0.4790373146533966,0.050000000745058,0.2331891655921936,291.01483154296875,291.1499938964844,257.45635986328125,256.4782409667969,279.1291198730469,293.1242370605469,291.01678466796875,1.0,0.2843199074268341,0.6228012442588806,0.6228012442588806,1.0,1.0,-1.3164407014846802,0.5168662071228027,0.7995744943618774,0.2054813653230667,0.0,0.0,0.80525803565979,56.1220588684082,43.0,1.9690946340560915,-15787.6103515625,255.2220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6044616699219,308.3958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17638.337890625,18000.0,0.0,0.0,0.3477727770805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971242904663086,0.8971320390701294,-7.74548971094191e-06,0.0,0.0003529451787471,0.0,0.0,89.21530151367188,0.0,0.0,0.0,0.5087354779243469,4.0,0.0,1.0
497040,293.1148986816406,297.1499938964844,293.1499938964844,0.1468251943588256,-3121.130126953125,304.1452331542969,0.8001666069030762,0.2173035740852356,0.1966707408428192,292.7381591796875,297.1499938964844,293.1499938964844,0.0109281782060861,-684.5965576171875,302.512939453125,0.4790373146533966,0.050000000745058,0.0491590052843093,293.0978698730469,297.1499938964844,293.1499938964844,0.2217938154935836,-3372.01220703125,304.1425170898437,0.890771746635437,0.3029118776321411,0.2125236392021179,293.1916198730469,297.1499938964844,293.1499938964844,0.3405801951885223,-6417.92529296875,304.1141052246094,0.9990000128746032,0.4676230251789093,0.4053563475608825,293.12408447265625,297.1499938964844,293.1499938964844,0.0042239185422658,-1593.4063720703125,296.6643371582031,0.4790373146533966,0.050000000745058,0.2331891655921936,291.01483154296875,291.1499938964844,257.45635986328125,256.4782409667969,279.1291198730469,293.1242370605469,291.01678466796875,1.0,0.2843199074268341,0.6228012442588806,0.6228012442588806,1.0,1.0,-1.3164407014846802,0.5168662071228027,0.7995744943618774,0.2054813653230667,0.0,0.0,0.80525803565979,56.1220588684082,43.0,1.9690946340560915,-15787.6103515625,255.2220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6044616699219,308.3958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17638.337890625,18000.0,0.0,0.0,0.3477727770805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8971242904663086,0.8971320390701294,-7.74548971094191e-06,0.0,0.0003529451787471,0.0,0.0,89.21530151367188,0.0,0.0,0.0,0.5087354779243469,4.0,0.0,1.0
497100,293.11480712890625,297.1499938964844,293.1499938964844,0.146981731057167,-3123.426025390625,304.14581298828125,0.8039620518684387,0.2177657186985016,0.1970399022102356,292.7372436523437,297.1499938964844,293.1499938964844,0.011040118522942,-687.6768188476562,302.58935546875,0.4811288714408874,0.050000000745058,0.0491181276738643,293.0979919433594,297.1499938964844,293.1499938964844,0.2220493257045745,-3374.700927734375,304.1434020996094,0.895018458366394,0.3035502433776855,0.2129305899143219,293.1961669921875,297.1499938964844,293.1499938964844,0.33588707447052,-6341.57421875,304.1291809082031,0.9990000128746032,0.4661953449249267,0.400545060634613,293.12255859375,297.1499938964844,293.1499938964844,0.0042254040017724,-1592.9962158203125,296.681396484375,0.4811288714408874,0.050000000745058,0.2329952418804168,291.02960205078125,291.1499938964844,257.4319763183594,256.4560852050781,279.13232421875,293.12274169921875,291.033203125,1.0,0.2822449207305908,0.6221559047698975,0.6221559047698975,1.0,1.0,-1.3113179206848145,0.5143511295318604,0.7969668507575989,0.2039695978164672,0.0,0.0,0.8118508458137512,55.00520706176758,43.0,25.320920944213867,-15778.25390625,250.7343292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5192565917969,308.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17676.896484375,18000.0,0.0,0.0,0.3498046696186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911483883857727,0.9114918112754822,-7.911917236924637e-06,0.0,0.0003550072724465,0.0,0.0,92.87830352783205,0.0,0.0,0.0,0.5153711438179016,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1470261961221695,-3123.66650390625,304.1465148925781,0.8093915581703186,0.2182409167289734,0.1974028944969177,292.73590087890625,297.1499938964844,293.1499938964844,0.0111424839124083,-690.1282348632812,302.6678466796875,0.484207421541214,0.050000000745058,0.0490580275654792,293.0979919433594,297.1499938964844,293.1499938964844,0.2221407741308212,-3375.27978515625,304.1444396972656,0.9011908173561096,0.3042085170745849,0.2133373469114303,293.1937255859375,297.1499938964844,293.1499938964844,0.328546792268753,-6224.75048828125,304.1463317871094,0.9990000128746032,0.4660873115062713,0.3933638036251068,293.1210632324219,297.1499938964844,293.1499938964844,0.0042237886227667,-1590.989501953125,296.70343017578125,0.484207421541214,0.050000000745058,0.2327101528644561,291.0526733398437,291.1499938964844,257.4071960449219,256.4336242675781,279.1356506347656,293.1212158203125,291.0577697753906,1.0,0.2791762351989746,0.6216906905174255,0.6216906905174255,1.0,1.0,-1.303209900856018,0.5106601715087891,0.7925496697425842,0.2018583267927169,0.0,0.0,0.8160640001296997,53.35453796386719,46.0,48.33525085449219,-15741.7587890625,243.9546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4562683105469,308.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17737.595703125,18000.0,0.0,0.0,0.351763367652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922816812992096,0.9228249192237854,-8.051879376580473e-06,0.0,0.0003569950931705,0.0,0.0,95.90077209472656,0.0,0.0,0.0,0.5206523537635803,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1470866948366165,-3123.64501953125,304.1475524902344,0.8156203627586365,0.2191786020994186,0.1981881856918335,292.73150634765625,297.1499938964844,293.1499938964844,0.011374837718904,-695.7557373046875,302.83013916015625,0.4874795079231262,0.050000000745058,0.0489950478076934,293.0979919433594,297.1499938964844,293.1499938964844,0.2222651094198227,-3375.771484375,304.14605712890625,0.9087867736816406,0.305528849363327,0.2142095267772674,293.1771545410156,297.1499938964844,293.1499938964844,0.3196996748447418,-6085.59619140625,304.1617736816406,0.9990000128746032,0.4683240354061126,0.385692834854126,293.1181335449219,297.1499938964844,293.1499938964844,0.0042227776721119,-1587.484130859375,296.7519836425781,0.4874795079231262,0.050000000745058,0.2324114143848419,291.10601806640625,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1182861328125,291.11016845703125,1.0,0.2764930129051208,0.6204817295074463,0.6204817295074463,1.0,1.0,-1.2955504655838013,0.5068404078483582,0.7887099981307983,0.1993627995252609,0.0,0.0,0.8182132840156555,51.6349983215332,49.0,63.2357292175293,-15712.134765625,237.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3957214355469,308.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.091796875,18000.0,0.0,0.0,0.3552893698215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348263144493104,0.9348345398902892,-8.220935342251323e-06,0.0,0.0003605735255405,0.0,0.0,99.33897399902344,0.0,0.0,0.0,0.5263689160346985,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1470866948366165,-3123.64501953125,304.1475524902344,0.8156203627586365,0.2191786020994186,0.1981881856918335,292.73150634765625,297.1499938964844,293.1499938964844,0.011374837718904,-695.7557373046875,302.83013916015625,0.4874795079231262,0.050000000745058,0.0489950478076934,293.0979919433594,297.1499938964844,293.1499938964844,0.2222651094198227,-3375.771484375,304.14605712890625,0.9087867736816406,0.305528849363327,0.2142095267772674,293.1771545410156,297.1499938964844,293.1499938964844,0.3196996748447418,-6085.59619140625,304.1617736816406,0.9990000128746032,0.4683240354061126,0.385692834854126,293.1181335449219,297.1499938964844,293.1499938964844,0.0042227776721119,-1587.484130859375,296.7519836425781,0.4874795079231262,0.050000000745058,0.2324114143848419,291.10601806640625,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1182861328125,291.11016845703125,1.0,0.2764930129051208,0.6204817295074463,0.6204817295074463,1.0,1.0,-1.2955504655838013,0.5068404078483582,0.7887099981307983,0.1993627995252609,0.0,0.0,0.8182132840156555,51.6349983215332,49.0,63.2357292175293,-15712.134765625,237.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3957214355469,308.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.091796875,18000.0,0.0,0.0,0.3552893698215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348263144493104,0.9348345398902892,-8.220935342251323e-06,0.0,0.0003605735255405,0.0,0.0,99.33897399902344,0.0,0.0,0.0,0.5263689160346985,4.0,0.0,1.0
497340,293.1142883300781,297.1499938964844,293.1499938964844,0.1473797410726547,-3127.990478515625,304.1478576660156,0.8187432289123535,0.2201121598482132,0.199001207947731,292.7255859375,297.1499938964844,293.1499938964844,0.01165431458503,-703.0997314453125,302.99530029296875,0.4887929260730743,0.050000000745058,0.0489702075719833,293.09796142578125,297.1499938964844,293.1499938964844,0.222735971212387,-3380.892333984375,304.14654541015625,0.9129124879837036,0.3068536520004272,0.2151121646165847,293.15985107421875,297.1499938964844,293.1499938964844,0.3155651092529297,-6021.97265625,304.1644897460937,0.9990000128746032,0.4711500704288482,0.3826260566711426,293.1151123046875,297.1499938964844,293.1499938964844,0.0042289895936846,-1587.5816650390625,296.7919006347656,0.4887929260730743,0.050000000745058,0.2322935760021209,291.1421813964844,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.11529541015625,291.14483642578125,1.0,0.2755639851093292,0.6190345883369446,0.6190345883369446,1.0,1.0,-1.293755054473877,0.5053778290748596,0.7883772850036621,0.1981043517589569,0.0,0.0,0.8166800141334534,50.97464370727539,52.0,50.18284225463867,-15711.8154296875,235.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3992614746094,308.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.85546875,18000.0,0.0,0.0,0.3582803308963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371078610420228,0.9371160864830016,-8.268978490377776e-06,0.0,0.0003636089968495,0.0,0.0,100.1349105834961,0.0,0.0,0.0,0.5275548100471497,4.0,0.0,1.0
497400,293.1142883300781,297.1499938964844,293.1499938964844,0.1473797410726547,-3127.990478515625,304.1478576660156,0.8187432289123535,0.2201121598482132,0.199001207947731,292.7255859375,297.1499938964844,293.1499938964844,0.01165431458503,-703.0997314453125,302.99530029296875,0.4887929260730743,0.050000000745058,0.0489702075719833,293.09796142578125,297.1499938964844,293.1499938964844,0.222735971212387,-3380.892333984375,304.14654541015625,0.9129124879837036,0.3068536520004272,0.2151121646165847,293.15985107421875,297.1499938964844,293.1499938964844,0.3155651092529297,-6021.97265625,304.1644897460937,0.9990000128746032,0.4711500704288482,0.3826260566711426,293.1151123046875,297.1499938964844,293.1499938964844,0.0042289895936846,-1587.5816650390625,296.7919006347656,0.4887929260730743,0.050000000745058,0.2322935760021209,291.1421813964844,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.11529541015625,291.14483642578125,1.0,0.2755639851093292,0.6190345883369446,0.6190345883369446,1.0,1.0,-1.293755054473877,0.5053778290748596,0.7883772850036621,0.1981043517589569,0.0,0.0,0.8166800141334534,50.97464370727539,52.0,50.18284225463867,-15711.8154296875,235.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3992614746094,308.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.85546875,18000.0,0.0,0.0,0.3582803308963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371078610420228,0.9371160864830016,-8.268978490377776e-06,0.0,0.0003636089968495,0.0,0.0,100.1349105834961,0.0,0.0,0.0,0.5275548100471497,4.0,0.0,1.0
497460,293.1141357421875,297.1499938964844,293.1499938964844,0.1478889286518097,-3136.338623046875,304.147705078125,0.8196340799331665,0.2210491895675659,0.1998421400785446,292.71923828125,297.1499938964844,293.1499938964844,0.0119749726727604,-711.7949829101562,303.16162109375,0.4886686503887176,0.050000000745058,0.0489725321531295,293.0979309082031,297.1499938964844,293.1499938964844,0.2235184758901596,-3390.103271484375,304.1463928222656,0.9141263365745544,0.3081727921962738,0.2160336226224899,293.1470947265625,297.1499938964844,293.1499938964844,0.3150318264961242,-6015.3388671875,304.1604309082031,0.9990000128746032,0.4735008478164673,0.3829154968261719,293.1120300292969,297.1499938964844,293.1499938964844,0.0042413724586367,-1590.778564453125,296.82421875,0.4886686503887176,0.050000000745058,0.2323046177625656,291.1628112792969,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1121826171875,291.1640319824219,1.0,0.2760466337203979,0.6173462271690369,0.6173462271690369,1.0,1.0,-1.2962324619293213,0.505597710609436,0.7906346917152405,0.1976733803749084,0.0,0.0,0.8134326934814453,51.0689582824707,55.0,30.545652389526367,-15739.373046875,236.2768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.445556640625,308.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.689453125,18000.0,0.0,0.0,0.3607372343540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340728521347046,0.9340811371803284,-8.246667675848585e-06,0.0,0.0003661024093162,0.0,0.0,99.4290008544922,0.0,0.0,0.0,0.5262234807014465,4.0,0.0,1.0
497520,293.1141357421875,297.1499938964844,293.1499938964844,0.1478889286518097,-3136.338623046875,304.147705078125,0.8196340799331665,0.2210491895675659,0.1998421400785446,292.71923828125,297.1499938964844,293.1499938964844,0.0119749726727604,-711.7949829101562,303.16162109375,0.4886686503887176,0.050000000745058,0.0489725321531295,293.0979309082031,297.1499938964844,293.1499938964844,0.2235184758901596,-3390.103271484375,304.1463928222656,0.9141263365745544,0.3081727921962738,0.2160336226224899,293.1470947265625,297.1499938964844,293.1499938964844,0.3150318264961242,-6015.3388671875,304.1604309082031,0.9990000128746032,0.4735008478164673,0.3829154968261719,293.1120300292969,297.1499938964844,293.1499938964844,0.0042413724586367,-1590.778564453125,296.82421875,0.4886686503887176,0.050000000745058,0.2323046177625656,291.1628112792969,291.1499938964844,257.25177001953125,256.2929992675781,279.134033203125,293.1121826171875,291.1640319824219,1.0,0.2760466337203979,0.6173462271690369,0.6173462271690369,1.0,1.0,-1.2962324619293213,0.505597710609436,0.7906346917152405,0.1976733803749084,0.0,0.0,0.8134326934814453,51.0689582824707,55.0,30.545652389526367,-15739.373046875,236.2768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.445556640625,308.41876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.689453125,18000.0,0.0,0.0,0.3607372343540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340728521347046,0.9340811371803284,-8.246667675848585e-06,0.0,0.0003661024093162,0.0,0.0,99.4290008544922,0.0,0.0,0.0,0.5262234807014465,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1485996395349502,-3148.3779296875,304.14727783203125,0.8187638521194458,0.2219914346933365,0.2007079422473907,292.71307373046875,297.1499938964844,293.1499938964844,0.0123357539996504,-721.6605834960938,303.3282165527344,0.4874007403850555,0.050000000745058,0.048996515572071,293.0979919433594,297.1499938964844,293.1499938964844,0.2245840430259704,-3402.97607421875,304.14581298828125,0.9129496812820436,0.3094825446605682,0.2169631868600845,293.1412658691406,297.1499938964844,293.1499938964844,0.3175017535686493,-6055.49658203125,304.1528015136719,0.9990000128746032,0.4747716784477234,0.3858767747879028,293.1087951660156,297.1499938964844,293.1499938964844,0.0042595681734383,-1596.8575439453125,296.8499450683594,0.4874007403850555,0.050000000745058,0.2324183732271194,291.1692810058594,291.1499938964844,257.1976928710937,256.2441711425781,279.1319580078125,293.1089782714844,291.1693420410156,1.0,0.2776511609554291,0.6154348254203796,0.6154348254203796,1.0,1.0,-1.3021061420440674,0.5071284770965576,0.794977605342865,0.1978674530982971,0.0,0.0,0.8102900385856628,51.764915466308594,58.0,11.295930862426758,-15793.28515625,240.01922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51446533203125,308.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.380859375,18000.0,0.0,0.0,0.3627307116985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291041493415833,0.9291123747825624,-8.194226211344358e-06,0.0,0.0003681255620904,0.0,0.0,98.14598083496094,0.0,0.0,0.0,0.523959755897522,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1485996395349502,-3148.3779296875,304.14727783203125,0.8187638521194458,0.2219914346933365,0.2007079422473907,292.71307373046875,297.1499938964844,293.1499938964844,0.0123357539996504,-721.6605834960938,303.3282165527344,0.4874007403850555,0.050000000745058,0.048996515572071,293.0979919433594,297.1499938964844,293.1499938964844,0.2245840430259704,-3402.97607421875,304.14581298828125,0.9129496812820436,0.3094825446605682,0.2169631868600845,293.1412658691406,297.1499938964844,293.1499938964844,0.3175017535686493,-6055.49658203125,304.1528015136719,0.9990000128746032,0.4747716784477234,0.3858767747879028,293.1087951660156,297.1499938964844,293.1499938964844,0.0042595681734383,-1596.8575439453125,296.8499450683594,0.4874007403850555,0.050000000745058,0.2324183732271194,291.1692810058594,291.1499938964844,257.1976928710937,256.2441711425781,279.1319580078125,293.1089782714844,291.1693420410156,1.0,0.2776511609554291,0.6154348254203796,0.6154348254203796,1.0,1.0,-1.3021061420440674,0.5071284770965576,0.794977605342865,0.1978674530982971,0.0,0.0,0.8102900385856628,51.764915466308594,58.0,11.295930862426758,-15793.28515625,240.01922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51446533203125,308.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.380859375,18000.0,0.0,0.0,0.3627307116985321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291041493415833,0.9291123747825624,-8.194226211344358e-06,0.0,0.0003681255620904,0.0,0.0,98.14598083496094,0.0,0.0,0.0,0.523959755897522,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1490190029144287,-3155.55712890625,304.1470031738281,0.8177982568740845,0.2224646508693695,0.2011490911245346,292.7101745605469,297.1499938964844,293.1499938964844,0.0125302597880363,-726.9483642578125,303.4114990234375,0.4864193499088287,0.050000000745058,0.0490152649581432,293.0980224609375,297.1499938964844,293.1499938964844,0.2252091169357299,-3410.58935546875,304.1454467773437,0.911656141281128,0.3101375997066498,0.2174324840307235,293.1412048339844,297.1499938964844,293.1499938964844,0.3196834325790405,-6090.1005859375,304.1483154296875,0.9990000128746032,0.474893182516098,0.3881756961345672,293.1071472167969,297.1499938964844,293.1499938964844,0.0042705871164798,-1600.8292236328125,296.86090087890625,0.4864193499088287,0.050000000745058,0.2325073182582855,291.16815185546875,291.1499938964844,257.1703186035156,256.2194519042969,279.1309509277344,293.1073303222656,291.167724609375,1.0,0.2787980735301971,0.6144052743911743,0.6144052743911743,1.0,1.0,-1.3060872554779053,0.508290708065033,0.7977964878082275,0.1981483697891235,0.0,0.0,0.8091813921928406,52.300540924072266,58.0,2.94619083404541,-15829.615234375,242.71424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517272949219,308.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.27734375,18000.0,0.0,0.0,0.3635911643505096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267861843109132,0.9267943501472472,-8.167400665115565e-06,0.0,0.0003689987934194,0.0,0.0,97.53092956542967,0.0,0.0,0.0,0.5228931903839111,4.0,0.0,1.0
497760,293.1138000488281,297.1499938964844,293.1499938964844,0.1494733095169067,-3163.363525390625,304.146728515625,0.8165403008460999,0.2229392230510711,0.2015951573848724,292.7074279785156,297.1499938964844,293.1499938964844,0.0127338422462344,-732.4312744140625,303.4947509765625,0.4852433502674103,0.050000000745058,0.0490379072725772,293.0980224609375,297.1499938964844,293.1499938964844,0.2258853018283844,-3418.845703125,304.1450500488281,0.9099938273429872,0.3107935190200805,0.2179050594568252,293.1430358886719,297.1499938964844,293.1499938964844,0.3224061131477356,-6132.884765625,304.1436767578125,0.9990000128746032,0.4746458530426025,0.3909339904785156,293.1054382324219,297.1499938964844,293.1499938964844,0.0042827520519495,-1605.338623046875,296.8709411621094,0.4852433502674103,0.050000000745058,0.2326147258281707,291.16473388671875,291.1499938964844,257.1427307128906,256.19451904296875,279.1299743652344,293.1056213378906,291.1639099121094,1.0,0.280139297246933,0.6133327484130859,0.6133327484130859,1.0,1.0,-1.3106565475463867,0.5096738934516907,0.8009825944900513,0.1985290348529815,0.0,0.0,0.8085353970527649,52.944217681884766,61.0,-4.285009860992432,-15871.822265625,245.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58819580078125,308.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.134765625,18000.0,0.0,0.0,0.3643856346607208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249454736709596,0.9249535799026488,-8.144635103235487e-06,0.0,0.0003698051150422,0.0,0.0,97.03181457519533,0.0,0.0,0.0,0.5220407843589783,4.0,0.0,1.0
497820,293.1136169433594,297.1499938964844,293.1499938964844,0.1504645943641662,-3180.4404296875,304.14617919921875,0.8132917284965515,0.2238922268152237,0.2025005221366882,292.7025146484375,297.1499938964844,293.1499938964844,0.0131664853543043,-743.8475952148438,303.6610107421875,0.482387363910675,0.050000000745058,0.0490934513509273,293.0980224609375,297.1499938964844,293.1499938964844,0.2273590117692947,-3436.861572265625,304.14422607421875,0.9058420658111572,0.3121081292629242,0.2188596129417419,293.1520690917969,297.1499938964844,293.1499938964844,0.3292475640773773,-6239.20751953125,304.1343994140625,0.9990000128746032,0.4730052351951599,0.3976190090179443,293.1019287109375,297.1499938964844,293.1499938964844,0.0043101068586111,-1615.7235107421875,296.88934326171875,0.482387363910675,0.050000000745058,0.2328782081604004,291.1526794433594,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.10211181640625,291.1513366699219,1.0,0.2833184003829956,0.6110766530036926,0.6110766530036926,1.0,1.0,-1.3212958574295044,0.512997567653656,0.8082982897758484,0.1995351612567901,0.0,0.0,0.8089275360107422,54.51587677001953,64.0,-15.211629867553713,-15972.6259765625,253.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6523742675781,308.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.3658569455146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92347651720047,0.9234846234321594,-8.120962775137741e-06,0.0,0.0003712982870638,0.0,0.0,96.58847045898438,0.0,0.0,0.0,0.5213431715965271,4.0,0.0,1.0
497880,293.1136169433594,297.1499938964844,293.1499938964844,0.1504645943641662,-3180.4404296875,304.14617919921875,0.8132917284965515,0.2238922268152237,0.2025005221366882,292.7025146484375,297.1499938964844,293.1499938964844,0.0131664853543043,-743.8475952148438,303.6610107421875,0.482387363910675,0.050000000745058,0.0490934513509273,293.0980224609375,297.1499938964844,293.1499938964844,0.2273590117692947,-3436.861572265625,304.14422607421875,0.9058420658111572,0.3121081292629242,0.2188596129417419,293.1520690917969,297.1499938964844,293.1499938964844,0.3292475640773773,-6239.20751953125,304.1343994140625,0.9990000128746032,0.4730052351951599,0.3976190090179443,293.1019287109375,297.1499938964844,293.1499938964844,0.0043101068586111,-1615.7235107421875,296.88934326171875,0.482387363910675,0.050000000745058,0.2328782081604004,291.1526794433594,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.10211181640625,291.1513366699219,1.0,0.2833184003829956,0.6110766530036926,0.6110766530036926,1.0,1.0,-1.3212958574295044,0.512997567653656,0.8082982897758484,0.1995351612567901,0.0,0.0,0.8089275360107422,54.51587677001953,64.0,-15.211629867553713,-15972.6259765625,253.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6523742675781,308.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.3658569455146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92347651720047,0.9234846234321594,-8.120962775137741e-06,0.0,0.0003712982870638,0.0,0.0,96.58847045898438,0.0,0.0,0.0,0.5213431715965271,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.151532381772995,-3198.842041015625,304.1456604003906,0.8092614412307739,0.2248498201370239,0.2034211009740829,292.6986389160156,297.1499938964844,293.1499938964844,0.0136299645528197,-755.6544189453125,303.8262939453125,0.4789505898952484,0.050000000745058,0.0491606034338474,293.0980224609375,297.1499938964844,293.1499938964844,0.2289444804191589,-3456.225830078125,304.1435241699219,0.9010173678398132,0.3134258985519409,0.2198250293731689,293.16705322265625,297.1499938964844,293.1499938964844,0.3376082479953766,-6367.552734375,304.1257019042969,0.9990000128746032,0.4699259400367737,0.4055532813072204,293.0983581542969,297.1499938964844,293.1499938964844,0.0043406318873167,-1627.4747314453125,296.9067687988281,0.4789505898952484,0.050000000745058,0.23319673538208,291.13623046875,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0985412597656,291.1346435546875,1.0,0.2870329618453979,0.6087024211883545,0.6087024211883545,1.0,1.0,-1.3335462808609009,0.5169118642807007,0.8166343569755554,0.2007915377616882,0.0,0.0,0.8118307590484619,56.40847396850586,52.0,-21.829177856445312,-16092.6494140625,262.6315612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,308.5422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.76171875,18000.0,0.0,0.0,0.3673087358474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257697463035583,0.9257778525352478,-8.137079021253157e-06,0.0,0.0003727716684807,0.0,0.0,97.10618591308594,0.0,0.0,0.0,0.5223721861839294,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.151532381772995,-3198.842041015625,304.1456604003906,0.8092614412307739,0.2248498201370239,0.2034211009740829,292.6986389160156,297.1499938964844,293.1499938964844,0.0136299645528197,-755.6544189453125,303.8262939453125,0.4789505898952484,0.050000000745058,0.0491606034338474,293.0980224609375,297.1499938964844,293.1499938964844,0.2289444804191589,-3456.225830078125,304.1435241699219,0.9010173678398132,0.3134258985519409,0.2198250293731689,293.16705322265625,297.1499938964844,293.1499938964844,0.3376082479953766,-6367.552734375,304.1257019042969,0.9990000128746032,0.4699259400367737,0.4055532813072204,293.0983581542969,297.1499938964844,293.1499938964844,0.0043406318873167,-1627.4747314453125,296.9067687988281,0.4789505898952484,0.050000000745058,0.23319673538208,291.13623046875,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0985412597656,291.1346435546875,1.0,0.2870329618453979,0.6087024211883545,0.6087024211883545,1.0,1.0,-1.3335462808609009,0.5169118642807007,0.8166343569755554,0.2007915377616882,0.0,0.0,0.8118307590484619,56.40847396850586,52.0,-21.829177856445312,-16092.6494140625,262.6315612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,308.5422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.76171875,18000.0,0.0,0.0,0.3673087358474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257697463035583,0.9257778525352478,-8.137079021253157e-06,0.0,0.0003727716684807,0.0,0.0,97.10618591308594,0.0,0.0,0.0,0.5223721861839294,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1523621678352356,-3212.8427734375,304.145751953125,0.8128895163536072,0.2258637845516204,0.2042812705039978,292.6954040527344,297.1499938964844,293.1499938964844,0.0140497079119086,-765.120849609375,303.9918518066406,0.4806156456470489,0.050000000745058,0.0491280443966388,293.0977783203125,297.1499938964844,293.1499938964844,0.2301919013261795,-3471.137451171875,304.1436462402344,0.9052844047546388,0.3147926330566406,0.2207401990890503,293.1768798828125,297.1499938964844,293.1499938964844,0.3345134854316711,-6315.45166015625,304.1395874023437,0.9990000128746032,0.4674657583236694,0.4017311632633209,293.0946960449219,297.1499938964844,293.1499938964844,0.0043627028353512,-1635.29296875,296.9330139160156,0.4806156456470489,0.050000000745058,0.2330422848463058,291.1329040527344,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0948791503906,291.1346435546875,1.0,0.2851775884628296,0.6069961786270142,0.6069961786270142,1.0,1.0,-1.3308753967285156,0.5148153305053711,0.8160600066184998,0.1991017162799835,0.0,0.0,0.8147902488708496,55.53887176513672,40.0,2.151678562164306,-16113.0966796875,259.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73162841796875,308.59490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2265625,18000.0,0.0,0.0,0.3687072992324829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310611486434937,0.9310693740844728,-8.19187243905617e-06,0.0,0.0003741910331882,0.0,0.0,98.45597839355467,0.0,0.0,0.0,0.5247514843940735,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1523621678352356,-3212.8427734375,304.145751953125,0.8128895163536072,0.2258637845516204,0.2042812705039978,292.6954040527344,297.1499938964844,293.1499938964844,0.0140497079119086,-765.120849609375,303.9918518066406,0.4806156456470489,0.050000000745058,0.0491280443966388,293.0977783203125,297.1499938964844,293.1499938964844,0.2301919013261795,-3471.137451171875,304.1436462402344,0.9052844047546388,0.3147926330566406,0.2207401990890503,293.1768798828125,297.1499938964844,293.1499938964844,0.3345134854316711,-6315.45166015625,304.1395874023437,0.9990000128746032,0.4674657583236694,0.4017311632633209,293.0946960449219,297.1499938964844,293.1499938964844,0.0043627028353512,-1635.29296875,296.9330139160156,0.4806156456470489,0.050000000745058,0.2330422848463058,291.1329040527344,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0948791503906,291.1346435546875,1.0,0.2851775884628296,0.6069961786270142,0.6069961786270142,1.0,1.0,-1.3308753967285156,0.5148153305053711,0.8160600066184998,0.1991017162799835,0.0,0.0,0.8147902488708496,55.53887176513672,40.0,2.151678562164306,-16113.0966796875,259.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73162841796875,308.59490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.2265625,18000.0,0.0,0.0,0.3687072992324829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310611486434937,0.9310693740844728,-8.19187243905617e-06,0.0,0.0003741910331882,0.0,0.0,98.45597839355467,0.0,0.0,0.0,0.5247514843940735,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1526659429073333,-3217.184326171875,304.14666748046875,0.823340654373169,0.2269372642040252,0.2051179111003875,292.6907043457031,297.1499938964844,293.1499938964844,0.0146608417853713,-776.9757080078125,304.14752197265625,0.4869898855686188,0.0510695092380046,0.0490742586553096,293.09735107421875,297.1499938964844,293.1499938964844,0.2306364327669143,-3475.68017578125,304.1450500488281,0.919014573097229,0.3162027597427368,0.2216267138719558,293.1643981933594,297.1499938964844,293.1499938964844,0.3199623823165893,-6086.1123046875,304.16754150390625,0.9990000128746032,0.4692584872245788,0.3873907625675201,293.09100341796875,297.1499938964844,293.1499938964844,0.0043702879920601,-1635.6497802734375,296.9818420410156,0.4867540001869201,0.050000000745058,0.2324764281511306,291.16796875,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912170410156,291.172607421875,1.0,0.2791122198104858,0.6059983968734741,0.6059983968734741,1.0,1.0,-1.314990520477295,0.5075638890266418,0.8074266314506531,0.1947931051254272,0.0,0.0,0.8103951811790466,52.25978088378906,43.0,44.57780456542969,-16024.9833984375,246.0230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998046875,308.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.033203125,18000.0,0.0,0.0,0.3695789873600006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93028724193573,0.930295467376709,-8.202077879104763e-06,0.0,0.0003750756732188,0.0,0.0,98.41151428222656,0.0,0.0,0.0,0.5243947505950928,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1526659429073333,-3217.184326171875,304.14666748046875,0.823340654373169,0.2269372642040252,0.2051179111003875,292.6907043457031,297.1499938964844,293.1499938964844,0.0146608417853713,-776.9757080078125,304.14752197265625,0.4869898855686188,0.0510695092380046,0.0490742586553096,293.09735107421875,297.1499938964844,293.1499938964844,0.2306364327669143,-3475.68017578125,304.1450500488281,0.919014573097229,0.3162027597427368,0.2216267138719558,293.1643981933594,297.1499938964844,293.1499938964844,0.3199623823165893,-6086.1123046875,304.16754150390625,0.9990000128746032,0.4692584872245788,0.3873907625675201,293.09100341796875,297.1499938964844,293.1499938964844,0.0043702879920601,-1635.6497802734375,296.9818420410156,0.4867540001869201,0.050000000745058,0.2324764281511306,291.16796875,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912170410156,291.172607421875,1.0,0.2791122198104858,0.6059983968734741,0.6059983968734741,1.0,1.0,-1.314990520477295,0.5075638890266418,0.8074266314506531,0.1947931051254272,0.0,0.0,0.8103951811790466,52.25978088378906,43.0,44.57780456542969,-16024.9833984375,246.0230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998046875,308.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.033203125,18000.0,0.0,0.0,0.3695789873600006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93028724193573,0.930295467376709,-8.202077879104763e-06,0.0,0.0003750756732188,0.0,0.0,98.41151428222656,0.0,0.0,0.0,0.5243947505950928,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1527372151613235,-3217.893310546875,304.14715576171875,0.8285310864448547,0.2274703532457351,0.2055481523275375,292.6887512207031,297.1499938964844,293.1499938964844,0.0164189133793115,-829.0817260742188,304.1446533203125,0.5037596225738525,0.0572768859565258,0.052975870668888,293.0971984863281,297.1499938964844,293.1499938964844,0.2307242900133133,-3476.26123046875,304.1457824707031,0.926230251789093,0.3168993592262268,0.222075268626213,293.1499938964844,297.1499938964844,293.1499938964844,0.312520295381546,-5969.9814453125,304.17779541015625,0.9990000128746032,0.47190061211586,0.3804331719875335,293.0892333984375,297.1499938964844,293.1499938964844,0.0043719750829041,-1634.697021484375,297.0106506347656,0.4897359013557434,0.050000000745058,0.2322092652320861,291.19305419921875,291.1499938964844,256.8873596191406,255.9640045166016,279.1368408203125,293.08941650390625,291.19683837890625,1.0,0.277222990989685,0.6053328514099121,0.6053328514099121,1.0,1.0,-1.3120473623275757,0.5060047507286072,0.8060426115989685,0.193584069609642,0.0,0.0,0.8049983382225037,50.78170776367188,43.0,52.16827392578125,-16005.220703125,241.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8517150878906,308.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.357421875,18000.0,0.0,0.0,0.3697090744972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9252234101295472,0.9252315759658812,-8.1606985986582e-06,0.0,0.0003752077172975,0.0,0.0,97.21298217773438,0.0,0.0,0.0,0.5220968723297119,4.0,0.0,1.0
