time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1529661417007446,-3221.528564453125,304.1472473144531,0.8329402208328247,0.2280023843050003,0.2059816122055053,292.6904602050781,297.1499938964844,293.1499938964844,0.0197504889219999,-912.2196044921876,304.1395874023437,0.525804877281189,0.0627864375710487,0.0583666823804378,293.0970764160156,297.1499938964844,293.1499938964844,0.2310464233160019,-3479.919189453125,304.1459655761719,0.9323777556419371,0.3175942599773407,0.2225251197814941,293.1332397460937,297.1499938964844,293.1499938964844,0.3065819442272186,-5878.03955078125,304.1834716796875,0.9990000128746032,0.4751892387866974,0.374782919883728,293.0875549316406,297.1499938964844,293.1499938964844,0.0043759844265878,-1635.2901611328125,297.033203125,0.4921902418136596,0.050000000745058,0.2319957315921783,291.20684814453125,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0877380371094,291.2082824707031,1.0,0.275933027267456,0.6045450568199158,0.6045450568199158,1.0,1.0,-1.312538504600525,0.5057916641235352,0.8067468404769897,0.1931307762861251,0.0,0.0,0.7997546792030334,49.646583557128906,46.0,39.73260116577149,-15999.841796875,239.2505340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90625,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.90234375,18000.0,0.0,0.0,0.369705319404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9176729321479796,0.9176810383796692,-8.087858077487908e-06,0.0,0.0003752039046958,0.0,0.0,95.3498764038086,0.0,0.0,0.0,0.518706202507019,4.0,0.0,1.0
498420,293.1112670898437,297.1499938964844,293.1499938964844,0.153781920671463,-3235.33837890625,304.14678955078125,0.8391627073287964,0.2290770709514618,0.2068883180618286,292.7008056640625,297.1499938964844,293.1499938964844,0.0267165433615446,-1058.5079345703125,304.13153076171875,0.5636878609657288,0.0723430141806602,0.0677782073616981,293.09674072265625,297.1499938964844,293.1499938964844,0.2322176545858383,-3494.039794921875,304.14532470703125,0.9408900737762452,0.3189975619316101,0.2234565913677215,293.0981750488281,297.1499938964844,293.1499938964844,0.2991427183151245,-5764.98876953125,304.1844177246094,0.9990000128746032,0.4827283024787903,0.3675832748413086,293.0848693847656,297.1499938964844,293.1499938964844,0.0043923933990299,-1640.90234375,297.0633239746094,0.4953864812850952,0.050000000745058,0.2317281365394592,291.2088928222656,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849914550781,291.2080383300781,1.0,0.2748681306838989,0.602796196937561,0.602796196937561,1.0,1.0,-1.3170768022537231,0.5067492723464966,0.8103275299072266,0.1929148137569427,0.0,0.0,0.7915048003196716,48.28456878662109,49.0,7.020712852478027,-16010.369140625,237.9192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18163.34765625,18000.0,0.0,0.0,0.3693967461585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022920727729796,0.9023000001907348,-7.920687494333833e-06,0.0,0.0003748907183762,0.0,0.0,91.46693420410156,0.0,0.0,0.0,0.5116979479789734,4.0,0.0,1.0
498480,293.1112670898437,297.1499938964844,293.1499938964844,0.153781920671463,-3235.33837890625,304.14678955078125,0.8391627073287964,0.2290770709514618,0.2068883180618286,292.7008056640625,297.1499938964844,293.1499938964844,0.0267165433615446,-1058.5079345703125,304.13153076171875,0.5636878609657288,0.0723430141806602,0.0677782073616981,293.09674072265625,297.1499938964844,293.1499938964844,0.2322176545858383,-3494.039794921875,304.14532470703125,0.9408900737762452,0.3189975619316101,0.2234565913677215,293.0981750488281,297.1499938964844,293.1499938964844,0.2991427183151245,-5764.98876953125,304.1844177246094,0.9990000128746032,0.4827283024787903,0.3675832748413086,293.0848693847656,297.1499938964844,293.1499938964844,0.0043923933990299,-1640.90234375,297.0633239746094,0.4953864812850952,0.050000000745058,0.2317281365394592,291.2088928222656,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849914550781,291.2080383300781,1.0,0.2748681306838989,0.602796196937561,0.602796196937561,1.0,1.0,-1.3170768022537231,0.5067492723464966,0.8103275299072266,0.1929148137569427,0.0,0.0,0.7915048003196716,48.28456878662109,49.0,7.020712852478027,-16010.369140625,237.9192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18163.34765625,18000.0,0.0,0.0,0.3693967461585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9022920727729796,0.9023000001907348,-7.920687494333833e-06,0.0,0.0003748907183762,0.0,0.0,91.46693420410156,0.0,0.0,0.0,0.5116979479789734,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1548928022384643,-3254.46826171875,304.14599609375,0.8423866629600525,0.230153203010559,0.2078321725130081,292.7153625488281,297.1499938964844,293.1499938964844,0.0338270291686058,-1188.254150390625,304.1258544921875,0.591774582862854,0.0807773694396019,0.0759681984782219,293.0964660644531,297.1499938964844,293.1499938964844,0.2338283061981201,-3513.73583984375,304.1441955566406,0.945144534111023,0.3204076588153839,0.2244205325841903,293.0682983398437,297.1499938964844,293.1499938964844,0.2963959276676178,-5726.1982421875,304.1773681640625,0.9990000128746032,0.4901107251644134,0.3647998571395874,293.08282470703125,297.1499938964844,293.1499938964844,0.0044155451469123,-1650.0489501953125,297.0818786621094,0.4966484904289245,0.050000000745058,0.2316258549690246,291.1913146972656,291.1499938964844,256.74267578125,255.8332672119141,279.1315002441406,293.0829162597656,291.18902587890625,1.0,0.2754524350166321,0.6008374691009521,0.6008374691009521,1.0,1.0,-1.3257323503494265,0.509296178817749,0.8164361119270325,0.1934804767370224,0.0,0.0,0.7869952321052551,47.871395111083984,52.0,-20.170419692993164,-16057.466796875,240.2743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,308.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18116.28125,18000.0,0.0,0.0,0.3688834309577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907425403594971,0.8907502889633179,-7.784290573908947e-06,0.0,0.0003743697889149,0.0,0.0,88.52473449707031,0.0,0.0,0.0,0.5063768029212952,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1548928022384643,-3254.46826171875,304.14599609375,0.8423866629600525,0.230153203010559,0.2078321725130081,292.7153625488281,297.1499938964844,293.1499938964844,0.0338270291686058,-1188.254150390625,304.1258544921875,0.591774582862854,0.0807773694396019,0.0759681984782219,293.0964660644531,297.1499938964844,293.1499938964844,0.2338283061981201,-3513.73583984375,304.1441955566406,0.945144534111023,0.3204076588153839,0.2244205325841903,293.0682983398437,297.1499938964844,293.1499938964844,0.2963959276676178,-5726.1982421875,304.1773681640625,0.9990000128746032,0.4901107251644134,0.3647998571395874,293.08282470703125,297.1499938964844,293.1499938964844,0.0044155451469123,-1650.0489501953125,297.0818786621094,0.4966484904289245,0.050000000745058,0.2316258549690246,291.1913146972656,291.1499938964844,256.74267578125,255.8332672119141,279.1315002441406,293.0829162597656,291.18902587890625,1.0,0.2754524350166321,0.6008374691009521,0.6008374691009521,1.0,1.0,-1.3257323503494265,0.509296178817749,0.8164361119270325,0.1934804767370224,0.0,0.0,0.7869952321052551,47.871395111083984,52.0,-20.170419692993164,-16057.466796875,240.2743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005859375,308.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18116.28125,18000.0,0.0,0.0,0.3688834309577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907425403594971,0.8907502889633179,-7.784290573908947e-06,0.0,0.0003743697889149,0.0,0.0,88.52473449707031,0.0,0.0,0.0,0.5063768029212952,4.0,0.0,1.0
498660,293.11041259765625,297.1499938964844,293.1499938964844,0.1561916172504425,-3276.9208984375,304.1451721191406,0.8431472778320312,0.2312250435352325,0.2087980955839157,292.73162841796875,297.1499938964844,293.1499938964844,0.0406404137611389,-1307.07763671875,304.1225891113281,0.6121022701263428,0.0884944498538971,0.0834306627511978,293.09619140625,297.1499938964844,293.1499938964844,0.2357227504253387,-3536.94384765625,304.1429748535156,0.9460628032684326,0.3218168914318084,0.2254043966531753,293.0476989746094,297.1499938964844,293.1499938964844,0.297322154045105,-5744.8828125,304.1666564941406,0.9990000128746032,0.4963778555393219,0.365452766418457,293.0811767578125,297.1499938964844,293.1499938964844,0.0044436519965529,-1661.6502685546875,297.0935974121094,0.4963506162166595,0.050000000745058,0.2316493242979049,291.1617431640625,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08123779296875,291.15875244140625,1.0,0.2773390412330627,0.5986973643302917,0.5986973643302917,1.0,1.0,-1.337841272354126,0.5131613612174988,0.8246798515319824,0.1946892738342285,0.0,0.0,0.787321925163269,48.18655776977539,55.0,-37.81916427612305,-16145.62109375,245.6383514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,308.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.55078125,18000.0,0.0,0.0,0.368448942899704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862959742546082,0.8863036632537842,-7.71804934629472e-06,0.0,0.0003739288367796,0.0,0.0,87.2962417602539,0.0,0.0,0.0,0.5042689442634583,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1561916172504425,-3276.9208984375,304.1451721191406,0.8431472778320312,0.2312250435352325,0.2087980955839157,292.73162841796875,297.1499938964844,293.1499938964844,0.0406404137611389,-1307.07763671875,304.1225891113281,0.6121022701263428,0.0884944498538971,0.0834306627511978,293.09619140625,297.1499938964844,293.1499938964844,0.2357227504253387,-3536.94384765625,304.1429748535156,0.9460628032684326,0.3218168914318084,0.2254043966531753,293.0476989746094,297.1499938964844,293.1499938964844,0.297322154045105,-5744.8828125,304.1666564941406,0.9990000128746032,0.4963778555393219,0.365452766418457,293.0811767578125,297.1499938964844,293.1499938964844,0.0044436519965529,-1661.6502685546875,297.0935974121094,0.4963506162166595,0.050000000745058,0.2316493242979049,291.1617431640625,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.08123779296875,291.15875244140625,1.0,0.2773390412330627,0.5986973643302917,0.5986973643302917,1.0,1.0,-1.337841272354126,0.5131613612174988,0.8246798515319824,0.1946892738342285,0.0,0.0,0.787321925163269,48.18655776977539,55.0,-37.81916427612305,-16145.62109375,245.6383514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,308.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.55078125,18000.0,0.0,0.0,0.368448942899704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862959742546082,0.8863036632537842,-7.71804934629472e-06,0.0,0.0003739288367796,0.0,0.0,87.2962417602539,0.0,0.0,0.0,0.5042689442634583,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1575823128223419,-3300.92626953125,304.1444702148437,0.8419650793075562,0.2322908639907837,0.2097786366939544,292.7483825683594,297.1499938964844,293.1499938964844,0.047139324247837,-1419.6082763671875,304.12091064453125,0.6263678669929504,0.095692254602909,0.0903820917010307,293.0959777832031,297.1499938964844,293.1499938964844,0.2377564758062362,-3561.78466796875,304.1419372558594,0.9443904161453248,0.3232210278511047,0.2264006733894348,293.0371398925781,297.1499938964844,293.1499938964844,0.3011106848716736,-5807.65966796875,304.15478515625,0.9990000128746032,0.5011274218559265,0.3687993586063385,293.079833984375,297.1499938964844,293.1499938964844,0.0044748312793672,-1674.6318359375,297.10235595703125,0.4948391318321228,0.050000000745058,0.2317718118429184,291.1271057128906,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07989501953125,291.1239624023437,1.0,0.2802490592002868,0.5964143872261047,0.5964143872261047,1.0,1.0,-1.3527218103408811,0.5180743336677551,0.8346474170684814,0.1964052766561508,0.0,0.0,0.7926667928695679,49.07778549194336,58.0,-46.22443008422852,-16272.40234375,253.49940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,308.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.275390625,18000.0,0.0,0.0,0.3683897852897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8903201222419739,0.8903278708457947,-7.740370165265631e-06,0.0,0.0003738687955774,0.0,0.0,88.1039810180664,0.0,0.0,0.0,0.5060216188430786,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1575823128223419,-3300.92626953125,304.1444702148437,0.8419650793075562,0.2322908639907837,0.2097786366939544,292.7483825683594,297.1499938964844,293.1499938964844,0.047139324247837,-1419.6082763671875,304.12091064453125,0.6263678669929504,0.095692254602909,0.0903820917010307,293.0959777832031,297.1499938964844,293.1499938964844,0.2377564758062362,-3561.78466796875,304.1419372558594,0.9443904161453248,0.3232210278511047,0.2264006733894348,293.0371398925781,297.1499938964844,293.1499938964844,0.3011106848716736,-5807.65966796875,304.15478515625,0.9990000128746032,0.5011274218559265,0.3687993586063385,293.079833984375,297.1499938964844,293.1499938964844,0.0044748312793672,-1674.6318359375,297.10235595703125,0.4948391318321228,0.050000000745058,0.2317718118429184,291.1271057128906,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07989501953125,291.1239624023437,1.0,0.2802490592002868,0.5964143872261047,0.5964143872261047,1.0,1.0,-1.3527218103408811,0.5180743336677551,0.8346474170684814,0.1964052766561508,0.0,0.0,0.7926667928695679,49.07778549194336,58.0,-46.22443008422852,-16272.40234375,253.49940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,308.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.275390625,18000.0,0.0,0.0,0.3683897852897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8903201222419739,0.8903278708457947,-7.740370165265631e-06,0.0,0.0003738687955774,0.0,0.0,88.1039810180664,0.0,0.0,0.0,0.5060216188430786,4.0,0.0,1.0
498900,293.1099548339844,297.1499938964844,293.1499938964844,0.1582914441823959,-3313.135498046875,304.1441955566406,0.8407978415489197,0.2328212708234787,0.2102728635072708,292.7567749023437,297.1499938964844,293.1499938964844,0.0502345561981201,-1473.764892578125,304.1205749511719,0.6321473717689514,0.0991312488913536,0.0937043577432632,293.0959167480469,297.1499938964844,293.1499938964844,0.2387940287590026,-3574.414306640625,304.1415100097656,0.9427723288536072,0.3239202797412872,0.2269017994403839,293.0354919433594,297.1499938964844,293.1499938964844,0.3038781285285949,-5852.271484375,304.1488952636719,0.9990000128746032,0.5028861165046692,0.371295154094696,293.0793151855469,297.1499938964844,293.1499938964844,0.0044910754077136,-1681.3790283203125,297.1063537597656,0.4937261939048767,0.050000000745058,0.2318639755249023,291.109375,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0793762207031,291.1062316894531,1.0,0.2820163369178772,0.5952316522598267,0.5952316522598267,1.0,1.0,-1.3610106706619265,0.5208495259284973,0.8401610851287842,0.1974166333675384,0.0,0.0,0.7971571683883667,49.703643798828125,58.0,-47.85488510131836,-16348.12890625,258.24176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361389160156,308.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.689453125,18000.0,0.0,0.0,0.3685855567455292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955200910568237,0.8955278992652893,-7.78622597863432e-06,0.0,0.0003740674874279,0.0,0.0,89.29289245605469,0.0,0.0,0.0,0.5083634853363037,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1590032130479812,-3325.36474609375,304.1439514160156,0.8393211364746094,0.2333499789237976,0.2107691466808319,292.7651062011719,297.1499938964844,293.1499938964844,0.0532287620007991,-1526.663818359375,304.1204833984375,0.6373453736305237,0.1024776101112365,0.0969374924898147,293.0958557128906,297.1499938964844,293.1499938964844,0.2398351728916168,-3587.056396484375,304.14117431640625,0.9407206177711488,0.3246173858642578,0.2274042516946792,293.0360412597656,297.1499938964844,293.1499938964844,0.3071406483650207,-5904.25830078125,304.1431884765625,0.9990000128746032,0.5042275786399841,0.3742537498474121,293.0788879394531,297.1499938964844,293.1499938964844,0.0045075705274939,-1688.2054443359375,297.1102905273437,0.4924207925796509,0.050000000745058,0.2319740802049636,291.091796875,291.1499938964844,256.5697326660156,255.67672729492188,279.12677001953125,293.0789489746094,291.0887145996094,1.0,0.2839590311050415,0.5940278172492981,0.5940278172492981,1.0,1.0,-1.3697738647460938,0.5238020420074463,0.8459718823432922,0.198512926697731,0.0,0.0,0.8028099536895752,50.4340705871582,61.0,-48.34731674194336,-16430.669921875,263.4696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,308.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17850.6484375,18000.0,0.0,0.0,0.3689702451229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902741551399231,0.9027494192123412,-7.854897376091685e-06,0.0,0.0003744579153135,0.0,0.0,91.0007553100586,0.0,0.0,0.0,0.5116433501243591,4.0,0.0,1.0
499020,293.10968017578125,297.1499938964844,293.1499938964844,0.1604253500699997,-3349.723876953125,304.14361572265625,0.8356432318687439,0.2344022840261459,0.2117664068937301,292.78143310546875,297.1499938964844,293.1499938964844,0.0589302442967891,-1629.04345703125,304.120849609375,0.6463449597358704,0.1089151948690414,0.1031655669212341,293.09576416015625,297.1499938964844,293.1499938964844,0.2419137954711914,-3612.204345703125,304.1406555175781,0.9355624318122864,0.3260045945644378,0.2284116446971893,293.0431823730469,297.1499938964844,293.1499938964844,0.314924955368042,-6026.65185546875,304.13250732421875,0.9990000128746032,0.5056832432746887,0.3813281059265136,293.0783386230469,297.1499938964844,293.1499938964844,0.0045409835875034,-1701.9482421875,297.1182556152344,0.4893484711647033,0.050000000745058,0.2322409451007843,291.0576171875,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.078369140625,291.05474853515625,1.0,0.2882817089557647,0.5915743112564087,0.5915743112564087,1.0,1.0,-1.3884683847427368,0.5301412343978882,0.8583270907402039,0.2009121626615524,0.0,0.0,0.8174280524253845,52.16706085205078,64.0,-47.3878288269043,-16611.884765625,275.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999389648437,308.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17767.564453125,18000.0,0.0,0.0,0.3703856766223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227043390274048,0.9227123856544496,-8.057395461946726e-06,0.0,0.0003758943639695,0.0,0.0,95.92825317382812,0.0,0.0,0.0,0.5207916498184204,4.0,0.0,1.0
499080,293.10968017578125,297.1499938964844,293.1499938964844,0.1604253500699997,-3349.723876953125,304.14361572265625,0.8356432318687439,0.2344022840261459,0.2117664068937301,292.78143310546875,297.1499938964844,293.1499938964844,0.0589302442967891,-1629.04345703125,304.120849609375,0.6463449597358704,0.1089151948690414,0.1031655669212341,293.09576416015625,297.1499938964844,293.1499938964844,0.2419137954711914,-3612.204345703125,304.1406555175781,0.9355624318122864,0.3260045945644378,0.2284116446971893,293.0431823730469,297.1499938964844,293.1499938964844,0.314924955368042,-6026.65185546875,304.13250732421875,0.9990000128746032,0.5056832432746887,0.3813281059265136,293.0783386230469,297.1499938964844,293.1499938964844,0.0045409835875034,-1701.9482421875,297.1182556152344,0.4893484711647033,0.050000000745058,0.2322409451007843,291.0576171875,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.078369140625,291.05474853515625,1.0,0.2882817089557647,0.5915743112564087,0.5915743112564087,1.0,1.0,-1.3884683847427368,0.5301412343978882,0.8583270907402039,0.2009121626615524,0.0,0.0,0.8174280524253845,52.16706085205078,64.0,-47.3878288269043,-16611.884765625,275.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999389648437,308.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17767.564453125,18000.0,0.0,0.0,0.3703856766223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227043390274048,0.9227123856544496,-8.057395461946726e-06,0.0,0.0003758943639695,0.0,0.0,95.92825317382812,0.0,0.0,0.0,0.5207916498184204,4.0,0.0,1.0
499140,293.10955810546875,297.1499938964844,293.1499938964844,0.1618402302265167,-3373.864990234375,304.14337158203125,0.8312626481056213,0.2354479283094406,0.2127682864665985,292.79742431640625,297.1499938964844,293.1499938964844,0.0642578303813934,-1726.8701171875,304.1217041015625,0.6537145972251892,0.1150104850530624,0.1090824231505394,293.09576416015625,297.1499938964844,293.1499938964844,0.243978664278984,-3637.07666015625,304.14031982421875,0.929343283176422,0.3273823261260986,0.2294206768274307,293.0572814941406,297.1499938964844,293.1499938964844,0.324108213186264,-6168.990234375,304.1230773925781,0.9990000128746032,0.505541205406189,0.3896471560001373,293.0781555175781,297.1499938964844,293.1499938964844,0.0045747468248009,-1715.72216796875,297.1263732910156,0.4857893288135528,0.050000000745058,0.2325612306594848,291.0250549316406,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.0781555175781,291.0223693847656,1.0,0.2930684685707092,0.5890843868255615,0.5890843868255615,1.0,1.0,-1.4083555936813354,0.5369201898574829,0.8714353442192078,0.2035180926322937,0.0,0.0,0.8362833261489868,54.210594177246094,67.0,-45.44814300537109,-16808.552734375,288.5191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,308.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17696.23828125,18000.0,0.0,0.0,0.3727515935897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490936994552612,0.9491020441055298,-8.3412196545396e-06,0.0,0.0003782954881899,0.0,0.0,102.81664276123048,0.0,0.0,0.0,0.5330007076263428,4.0,0.0,1.0
499200,293.10955810546875,297.1499938964844,293.1499938964844,0.1618402302265167,-3373.864990234375,304.14337158203125,0.8312626481056213,0.2354479283094406,0.2127682864665985,292.79742431640625,297.1499938964844,293.1499938964844,0.0642578303813934,-1726.8701171875,304.1217041015625,0.6537145972251892,0.1150104850530624,0.1090824231505394,293.09576416015625,297.1499938964844,293.1499938964844,0.243978664278984,-3637.07666015625,304.14031982421875,0.929343283176422,0.3273823261260986,0.2294206768274307,293.0572814941406,297.1499938964844,293.1499938964844,0.324108213186264,-6168.990234375,304.1230773925781,0.9990000128746032,0.505541205406189,0.3896471560001373,293.0781555175781,297.1499938964844,293.1499938964844,0.0045747468248009,-1715.72216796875,297.1263732910156,0.4857893288135528,0.050000000745058,0.2325612306594848,291.0250549316406,291.1499938964844,256.4564208984375,255.57388305664065,279.1253967285156,293.0781555175781,291.0223693847656,1.0,0.2930684685707092,0.5890843868255615,0.5890843868255615,1.0,1.0,-1.4083555936813354,0.5369201898574829,0.8714353442192078,0.2035180926322937,0.0,0.0,0.8362833261489868,54.210594177246094,67.0,-45.44814300537109,-16808.552734375,288.5191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,308.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17696.23828125,18000.0,0.0,0.0,0.3727515935897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490936994552612,0.9491020441055298,-8.3412196545396e-06,0.0,0.0003782954881899,0.0,0.0,102.81664276123048,0.0,0.0,0.0,0.5330007076263428,4.0,0.0,1.0
499260,293.1094970703125,297.1499938964844,293.1499938964844,0.1632479280233383,-3397.802001953125,304.14324951171875,0.8264265656471252,0.2364868819713592,0.2137730568647384,292.8132629394531,297.1499938964844,293.1499938964844,0.0692123845219612,-1819.71728515625,304.12286376953125,0.6595967411994934,0.1207319572567939,0.1146644651889801,293.0957946777344,297.1499938964844,293.1499938964844,0.2460296154022216,-3661.689453125,304.14013671875,0.9224554896354676,0.3287504613399505,0.2304299175739288,293.07720947265625,297.1499938964844,293.1499938964844,0.3344112336635589,-6326.71142578125,304.11492919921875,0.9990000128746032,0.5038630962371826,0.3989092111587524,293.07818603515625,297.1499938964844,293.1499938964844,0.0046088765375316,-1729.5435791015625,297.134765625,0.4818304181098938,0.050000000745058,0.2329260259866714,290.9938659667969,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07818603515625,290.9913024902344,1.0,0.298194408416748,0.5865835547447205,0.5865835547447205,1.0,1.0,-1.4290302991867063,0.5439838767051697,0.8850463628768921,0.2062538266181945,0.0,0.0,0.8592023849487305,56.51094055175781,70.0,-43.563175201416016,-17014.48828125,303.1126403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717529296875,308.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17639.0,18000.0,0.0,0.0,0.3761003017425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805903434753418,0.980599045753479,-8.697352313902229e-06,0.0,0.0003816940006799,0.0,0.0,111.55931854248048,0.0,0.0,0.0,0.5476983785629272,4.0,0.0,1.0
499320,293.1094970703125,297.1499938964844,293.1499938964844,0.1632479280233383,-3397.802001953125,304.14324951171875,0.8264265656471252,0.2364868819713592,0.2137730568647384,292.8132629394531,297.1499938964844,293.1499938964844,0.0692123845219612,-1819.71728515625,304.12286376953125,0.6595967411994934,0.1207319572567939,0.1146644651889801,293.0957946777344,297.1499938964844,293.1499938964844,0.2460296154022216,-3661.689453125,304.14013671875,0.9224554896354676,0.3287504613399505,0.2304299175739288,293.07720947265625,297.1499938964844,293.1499938964844,0.3344112336635589,-6326.71142578125,304.11492919921875,0.9990000128746032,0.5038630962371826,0.3989092111587524,293.07818603515625,297.1499938964844,293.1499938964844,0.0046088765375316,-1729.5435791015625,297.134765625,0.4818304181098938,0.050000000745058,0.2329260259866714,290.9938659667969,291.1499938964844,256.40069580078125,255.52325439453125,279.1251525878906,293.07818603515625,290.9913024902344,1.0,0.298194408416748,0.5865835547447205,0.5865835547447205,1.0,1.0,-1.4290302991867063,0.5439838767051697,0.8850463628768921,0.2062538266181945,0.0,0.0,0.8592023849487305,56.51094055175781,70.0,-43.563175201416016,-17014.48828125,303.1126403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6717529296875,308.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17639.0,18000.0,0.0,0.0,0.3761003017425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805903434753418,0.980599045753479,-8.697352313902229e-06,0.0,0.0003816940006799,0.0,0.0,111.55931854248048,0.0,0.0,0.0,0.5476983785629272,4.0,0.0,1.0
499380,293.1094665527344,297.1499938964844,293.1499938964844,0.1646503508090973,-3421.578857421875,304.1431579589844,0.8212987780570984,0.2375187873840332,0.2147790640592575,292.8292541503906,297.1499938964844,293.1499938964844,0.0737776085734367,-1906.72802734375,304.1242980957031,0.664068341255188,0.1260188817977905,0.119859404861927,293.0958557128906,297.1499938964844,293.1499938964844,0.2480697482824325,-3686.09521484375,304.1400146484375,0.9152641892433168,0.3301088809967041,0.2314382195472717,293.1019287109375,297.1499938964844,293.1499938964844,0.3456153869628906,-6496.27099609375,304.10797119140625,0.9990000128746032,0.5006999373435974,0.4088784158229828,293.0783386230469,297.1499938964844,293.1499938964844,0.0046436297707259,-1743.5174560546875,297.1435546875,0.477478951215744,0.050000000745058,0.2333282828330993,290.9637145996094,291.1499938964844,256.3457946777344,255.4732666015625,279.1251220703125,293.0783386230469,290.9612731933594,1.0,0.3035564124584198,0.584092378616333,0.584092378616333,1.0,1.0,-1.4501348733901978,0.5511950850486755,0.898939847946167,0.2090509533882141,0.0,0.0,0.8860760927200317,59.02496719360352,73.0,-42.04283142089844,-17224.8359375,318.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4736022949219,308.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17598.462890625,18000.0,0.0,0.0,0.3803915679454803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015703797340393,1.015712857246399,-9.113846317632124e-06,0.0,0.0003860490687657,0.0,0.0,121.97512817382812,0.0,0.0,0.0,0.5642141699790955,4.0,0.0,1.0
499440,293.1094665527344,297.1499938964844,293.1499938964844,0.1646503508090973,-3421.578857421875,304.1431579589844,0.8212987780570984,0.2375187873840332,0.2147790640592575,292.8292541503906,297.1499938964844,293.1499938964844,0.0737776085734367,-1906.72802734375,304.1242980957031,0.664068341255188,0.1260188817977905,0.119859404861927,293.0958557128906,297.1499938964844,293.1499938964844,0.2480697482824325,-3686.09521484375,304.1400146484375,0.9152641892433168,0.3301088809967041,0.2314382195472717,293.1019287109375,297.1499938964844,293.1499938964844,0.3456153869628906,-6496.27099609375,304.10797119140625,0.9990000128746032,0.5006999373435974,0.4088784158229828,293.0783386230469,297.1499938964844,293.1499938964844,0.0046436297707259,-1743.5174560546875,297.1435546875,0.477478951215744,0.050000000745058,0.2333282828330993,290.9637145996094,291.1499938964844,256.3457946777344,255.4732666015625,279.1251220703125,293.0783386230469,290.9612731933594,1.0,0.3035564124584198,0.584092378616333,0.584092378616333,1.0,1.0,-1.4501348733901978,0.5511950850486755,0.898939847946167,0.2090509533882141,0.0,0.0,0.8860760927200317,59.02496719360352,73.0,-42.04283142089844,-17224.8359375,318.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4736022949219,308.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17598.462890625,18000.0,0.0,0.0,0.3803915679454803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015703797340393,1.015712857246399,-9.113846317632124e-06,0.0,0.0003860490687657,0.0,0.0,121.97512817382812,0.0,0.0,0.0,0.5642141699790955,4.0,0.0,1.0
499500,293.1094665527344,297.1499938964844,293.1499938964844,0.1653500348329544,-3433.417724609375,304.14312744140625,0.8186569213867188,0.2380319237709045,0.2152820229530334,292.8374328613281,297.1499938964844,293.1499938964844,0.0759041979908943,-1947.6807861328125,304.1251220703125,0.6657887697219849,0.1284754127264022,0.1222893595695495,293.0959167480469,297.1499938964844,293.1499938964844,0.2490866333246231,-3698.234619140625,304.1399841308594,0.9116645455360411,0.3307843804359436,0.2319416999816894,293.1158447265625,297.1499938964844,293.1499938964844,0.3514987528324127,-6584.583984375,304.1049194335937,0.9990000128746032,0.498575210571289,0.4140684008598327,293.078369140625,297.1499938964844,293.1499938964844,0.0046613817103207,-1750.61474609375,297.1482238769531,0.4751389026641845,0.050000000745058,0.2335416376590728,290.948974609375,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.07867431640625,290.9465637207031,1.0,0.3062982857227325,0.5828655958175659,0.5828655958175659,1.0,1.0,-1.4607466459274292,0.5548219084739685,0.9059247374534608,0.2104582488536834,0.0,0.0,0.9009669423103333,60.350704193115234,73.0,-41.40096282958984,-17330.326171875,326.9940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3724365234375,308.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17585.32421875,18000.0,0.0,0.0,0.3828595578670501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034093141555786,1.034102439880371,-9.33977480599424e-06,0.0,0.0003885537735186,0.0,0.0,127.71729278564452,0.0,0.0,0.0,0.5729106664657593,4.0,0.0,1.0
499560,293.1094665527344,297.1499938964844,293.1499938964844,0.1660462319850921,-3445.18603515625,304.14312744140625,0.8159750699996948,0.2385431379079818,0.2157846838235855,292.8456726074219,297.1499938964844,293.1499938964844,0.0779280066490173,-1986.87353515625,304.1259460449219,0.6671948432922363,0.1308201402425766,0.124606005847454,293.0959777832031,297.1499938964844,293.1499938964844,0.250097781419754,-3710.29296875,304.1399841308594,0.908123016357422,0.3314574658870697,0.232444554567337,293.1306457519531,297.1499938964844,293.1499938964844,0.3575333654880523,-6674.69189453125,304.1021728515625,0.9990000128746032,0.4961013793945312,0.4193637669086456,293.0783386230469,297.1499938964844,293.1499938964844,0.0046794121153652,-1757.789794921875,297.1532287597656,0.4726746678352356,0.050000000745058,0.2337621301412582,290.9344787597656,291.1499938964844,256.29180908203125,255.42404174804688,279.1258544921875,293.0813293457031,290.9321594238281,1.0,0.3090677559375763,0.5817025899887085,0.5817025899887085,1.0,1.0,-1.4713563919067385,0.5584841966629028,0.9128721952438354,0.21190045773983,0.0,0.0,0.9167909622192384,61.71599578857422,76.0,-40.65886306762695,-17435.341796875,335.3892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2723388671875,308.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17577.390625,18000.0,0.0,0.0,0.3855172097682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527260303497314,1.0527355670928955,-9.57409974944312e-06,0.0,0.0003912509419023,0.0,0.0,133.74163818359375,0.0,0.0,0.0,0.5817523002624512,4.0,0.0,1.0
499620,293.1095275878906,297.1499938964844,293.1499938964844,0.1674288511276245,-3468.521728515625,304.1430969238281,0.8105146884918213,0.239560067653656,0.2167886048555374,292.8620300292969,297.1499938964844,293.1499938964844,0.0817158296704292,-2060.723876953125,304.1276550292969,0.6692482233047485,0.1352085620164871,0.128948301076889,293.0961303710937,297.1499938964844,293.1499938964844,0.2521041929721832,-3734.18310546875,304.1399841308594,0.9013829827308656,0.3327966034412384,0.2334481477737426,293.1612854003906,297.1499938964844,293.1499938964844,0.3699648082256317,-6858.86865234375,304.097412109375,0.9990000128746032,0.4903786182403564,0.4301782548427582,293.0782775878906,297.1499938964844,293.1499938964844,0.0047157448716461,-1772.1806640625,297.1637878417969,0.4673172533512115,0.050000000745058,0.2342211306095123,290.9062805175781,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0912780761719,290.9040832519531,1.0,0.3146597445011139,0.5795412063598633,0.5795412063598633,1.0,1.0,-1.492512822151184,0.5658769011497498,0.9266359806060792,0.2148623019456863,0.0,0.0,0.9511892199516296,64.54653930664062,64.0,-39.29937744140625,-17643.51171875,352.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0819091796875,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17577.697265625,18000.0,0.0,0.0,0.391321450471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0897910594940186,1.0898010730743408,-1.0056401151814498e-05,0.0,0.000397141528083,0.0,0.0,146.35879516601562,0.0,0.0,0.0,0.5994215607643127,4.0,0.0,1.0
499680,293.1095275878906,297.1499938964844,293.1499938964844,0.1674288511276245,-3468.521728515625,304.1430969238281,0.8105146884918213,0.239560067653656,0.2167886048555374,292.8620300292969,297.1499938964844,293.1499938964844,0.0817158296704292,-2060.723876953125,304.1276550292969,0.6692482233047485,0.1352085620164871,0.128948301076889,293.0961303710937,297.1499938964844,293.1499938964844,0.2521041929721832,-3734.18310546875,304.1399841308594,0.9013829827308656,0.3327966034412384,0.2334481477737426,293.1612854003906,297.1499938964844,293.1499938964844,0.3699648082256317,-6858.86865234375,304.097412109375,0.9990000128746032,0.4903786182403564,0.4301782548427582,293.0782775878906,297.1499938964844,293.1499938964844,0.0047157448716461,-1772.1806640625,297.1637878417969,0.4673172533512115,0.050000000745058,0.2342211306095123,290.9062805175781,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0912780761719,290.9040832519531,1.0,0.3146597445011139,0.5795412063598633,0.5795412063598633,1.0,1.0,-1.492512822151184,0.5658769011497498,0.9266359806060792,0.2148623019456863,0.0,0.0,0.9511892199516296,64.54653930664062,64.0,-39.29937744140625,-17643.51171875,352.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0819091796875,308.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17577.697265625,18000.0,0.0,0.0,0.391321450471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0897910594940186,1.0898010730743408,-1.0056401151814498e-05,0.0,0.000397141528083,0.0,0.0,146.35879516601562,0.0,0.0,0.0,0.5994215607643127,4.0,0.0,1.0
499740,293.1093139648437,297.1499938964844,293.1499938964844,0.1684967279434204,-3486.211669921875,304.1436462402344,0.8126548528671265,0.2406259775161743,0.2177129536867141,292.8778076171875,297.1499938964844,293.1499938964844,0.0850202292203903,-2125.28662109375,304.1296081542969,0.6772565841674805,0.1393074542284011,0.1328635066747665,293.0960388183594,297.1499938964844,293.1499938964844,0.2536630630493164,-3752.379638671875,304.1407775878906,0.9038257598876952,0.3341765999794006,0.2343861907720565,293.18280029296875,297.1499938964844,293.1499938964844,0.3697991967201233,-6847.81689453125,304.1158447265625,0.9990000128746032,0.4856886267662048,0.4285280108451843,293.0780639648437,297.1499938964844,293.1499938964844,0.0047397529706358,-1781.0819091796875,297.183349609375,0.4681678116321563,0.050000000745058,0.2341498732566833,290.8941955566406,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.10235595703125,290.89501953125,1.0,0.3143903911113739,0.5782349705696106,0.5782349705696106,1.0,1.0,-1.4973946809768677,0.5669324994087219,0.9304622411727904,0.2149791270494461,0.0,0.0,0.986567497253418,64.2574462890625,52.0,-12.234572410583496,-17738.1015625,354.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9300842285156,308.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17610.748046875,19080.0,0.0,0.0,0.397438496351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1245760917663574,1.1245867013931274,-1.0531620318943167e-05,0.0,0.0004033495497424,0.0,0.0,159.02149963378906,0.0,0.0,0.0,0.6310689449310303,4.0,0.0,1.0
499800,293.1093139648437,297.1499938964844,293.1499938964844,0.1684967279434204,-3486.211669921875,304.1436462402344,0.8126548528671265,0.2406259775161743,0.2177129536867141,292.8778076171875,297.1499938964844,293.1499938964844,0.0850202292203903,-2125.28662109375,304.1296081542969,0.6772565841674805,0.1393074542284011,0.1328635066747665,293.0960388183594,297.1499938964844,293.1499938964844,0.2536630630493164,-3752.379638671875,304.1407775878906,0.9038257598876952,0.3341765999794006,0.2343861907720565,293.18280029296875,297.1499938964844,293.1499938964844,0.3697991967201233,-6847.81689453125,304.1158447265625,0.9990000128746032,0.4856886267662048,0.4285280108451843,293.0780639648437,297.1499938964844,293.1499938964844,0.0047397529706358,-1781.0819091796875,297.183349609375,0.4681678116321563,0.050000000745058,0.2341498732566833,290.8941955566406,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.10235595703125,290.89501953125,1.0,0.3143903911113739,0.5782349705696106,0.5782349705696106,1.0,1.0,-1.4973946809768677,0.5669324994087219,0.9304622411727904,0.2149791270494461,0.0,0.0,0.986567497253418,64.2574462890625,52.0,-12.234572410583496,-17738.1015625,354.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9300842285156,308.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17610.748046875,19080.0,0.0,0.0,0.397438496351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1245760917663574,1.1245867013931274,-1.0531620318943167e-05,0.0,0.0004033495497424,0.0,0.0,159.02149963378906,0.0,0.0,0.0,0.6310689449310303,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.168332502245903,-3481.8076171875,304.14605712890625,0.8213747143745422,0.241733506321907,0.2185921669006347,292.8918151855469,297.1499938964844,293.1499938964844,0.0875250175595283,-2173.04345703125,304.1322326660156,0.6911685466766357,0.1433598399162292,0.1365690678358078,293.09588623046875,297.1499938964844,293.1499938964844,0.2533596754074096,-3747.08154296875,304.14434814453125,0.914966881275177,0.3355769515037536,0.2352764457464218,293.17987060546875,297.1499938964844,293.1499938964844,0.3559430539608001,-6628.9951171875,304.1505432128906,0.9990000128746032,0.4853951334953308,0.4160143733024597,293.0778503417969,297.1499938964844,293.1499938964844,0.00473861861974,-1775.8502197265625,297.2460327148437,0.4742425382137298,0.050000000745058,0.2336212247610092,290.9640808105469,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1024169921875,290.9700012207031,1.0,0.3097772300243377,0.5774585008621216,0.5774585008621216,1.0,1.0,-1.488316297531128,0.5624898672103882,0.9258264899253844,0.2124141454696655,0.0,0.0,1.0,61.270469665527344,40.0,74.48095703125,-17855.96484375,342.3710327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82684326171875,308.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18625.607421875,19080.0,0.0,0.0,0.4035822451114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868994235992432,1.1869109869003296,-1.1635925147857051e-05,0.0,0.0004095846670679,0.0,0.0,185.9266815185547,0.0,0.0,0.0,0.6487970948219299,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.168332502245903,-3481.8076171875,304.14605712890625,0.8213747143745422,0.241733506321907,0.2185921669006347,292.8918151855469,297.1499938964844,293.1499938964844,0.0875250175595283,-2173.04345703125,304.1322326660156,0.6911685466766357,0.1433598399162292,0.1365690678358078,293.09588623046875,297.1499938964844,293.1499938964844,0.2533596754074096,-3747.08154296875,304.14434814453125,0.914966881275177,0.3355769515037536,0.2352764457464218,293.17987060546875,297.1499938964844,293.1499938964844,0.3559430539608001,-6628.9951171875,304.1505432128906,0.9990000128746032,0.4853951334953308,0.4160143733024597,293.0778503417969,297.1499938964844,293.1499938964844,0.00473861861974,-1775.8502197265625,297.2460327148437,0.4742425382137298,0.050000000745058,0.2336212247610092,290.9640808105469,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1024169921875,290.9700012207031,1.0,0.3097772300243377,0.5774585008621216,0.5774585008621216,1.0,1.0,-1.488316297531128,0.5624898672103882,0.9258264899253844,0.2124141454696655,0.0,0.0,1.0,61.270469665527344,40.0,74.48095703125,-17855.96484375,342.3710327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82684326171875,308.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18625.607421875,19080.0,0.0,0.0,0.4035822451114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868994235992432,1.1869109869003296,-1.1635925147857051e-05,0.0,0.0004095846670679,0.0,0.0,185.9266815185547,0.0,0.0,0.0,0.6487970948219299,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1680742055177688,-3475.951171875,304.1477966308594,0.8357464671134949,0.2428749054670334,0.2194360494613647,292.9029541015625,297.1499938964844,293.1499938964844,0.0900410041213035,-2221.1416015625,304.1339416503906,0.710793137550354,0.1476365327835083,0.1403683423995971,293.0956420898437,297.1499938964844,293.1499938964844,0.2528949379920959,-3740.09423828125,304.1470031738281,0.93485027551651,0.3369940817356109,0.2361253947019577,293.1507568359375,297.1499938964844,293.1499938964844,0.3331765234470367,-6276.3779296875,304.1883544921875,0.9990000128746032,0.4904852211475372,0.3949827551841736,293.0774230957031,297.1499938964844,293.1499938964844,0.0047276262193918,-1767.0455322265625,297.3112487792969,0.483511745929718,0.050000000745058,0.2327682673931121,291.03814697265625,291.1499938964844,256.0875244140625,255.23696899414065,279.14361572265625,293.09033203125,291.0450439453125,1.0,0.3017275035381317,0.5770379900932312,0.5770379900932312,1.0,1.0,-1.468642234802246,0.5538449287414551,0.9147972464561462,0.2078335583209991,0.0,0.0,1.0,56.36334609985352,43.0,100.29666900634766,-17763.96484375,320.7258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8356018066406,308.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18936.80078125,19080.0,0.0,0.0,0.408812552690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2007267475128174,1.2007386684417725,-1.1906781764992049e-05,0.0,0.0004148927691858,0.0,0.0,192.4808349609375,0.0,0.0,0.0,0.655748188495636,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1680742055177688,-3475.951171875,304.1477966308594,0.8357464671134949,0.2428749054670334,0.2194360494613647,292.9029541015625,297.1499938964844,293.1499938964844,0.0900410041213035,-2221.1416015625,304.1339416503906,0.710793137550354,0.1476365327835083,0.1403683423995971,293.0956420898437,297.1499938964844,293.1499938964844,0.2528949379920959,-3740.09423828125,304.1470031738281,0.93485027551651,0.3369940817356109,0.2361253947019577,293.1507568359375,297.1499938964844,293.1499938964844,0.3331765234470367,-6276.3779296875,304.1883544921875,0.9990000128746032,0.4904852211475372,0.3949827551841736,293.0774230957031,297.1499938964844,293.1499938964844,0.0047276262193918,-1767.0455322265625,297.3112487792969,0.483511745929718,0.050000000745058,0.2327682673931121,291.03814697265625,291.1499938964844,256.0875244140625,255.23696899414065,279.14361572265625,293.09033203125,291.0450439453125,1.0,0.3017275035381317,0.5770379900932312,0.5770379900932312,1.0,1.0,-1.468642234802246,0.5538449287414551,0.9147972464561462,0.2078335583209991,0.0,0.0,1.0,56.36334609985352,43.0,100.29666900634766,-17763.96484375,320.7258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8356018066406,308.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18936.80078125,19080.0,0.0,0.0,0.408812552690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2007267475128174,1.2007386684417725,-1.1906781764992049e-05,0.0,0.0004148927691858,0.0,0.0,192.4808349609375,0.0,0.0,0.0,0.655748188495636,4.0,0.0,1.0
