time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.1082458496094,297.1499938964844,293.1499938964844,0.1678695827722549,-3471.69287109375,304.1485595703125,0.8419932126998901,0.2434382140636444,0.219881534576416,292.9075927734375,297.1499938964844,293.1499938964844,0.0913207605481147,-2245.5546875,304.134521484375,0.7191808223724365,0.1498548984527588,0.1423762887716293,293.0956115722656,297.1499938964844,293.1499938964844,0.2525316178798675,-3735.016357421875,304.148193359375,0.9433163404464722,0.3376927077770233,0.2365655750036239,293.128173828125,297.1499938964844,293.1499938964844,0.3234130442142486,-6126.40869140625,304.1990051269531,0.9990000128746032,0.4949063956737518,0.3865198194980621,293.0771789550781,297.1499938964844,293.1499938964844,0.0047228261828422,-1762.5089111328125,297.34716796875,0.4871218800544739,0.050000000745058,0.2324375957250595,291.0814208984375,291.1499938964844,256.0635681152344,255.21490478515625,279.1437072753906,293.08331298828125,291.0885925292969,1.0,0.2989965379238128,0.5767338275909424,0.5767338275909424,1.0,1.0,-1.4615525007247925,0.5506539344787598,0.9108986258506776,0.206010028719902,0.0,0.0,1.0,54.4693603515625,43.0,110.32390594482422,-17747.470703125,312.7435913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8843994140625,308.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19000.23046875,20160.0,0.0,0.0,0.4109077453613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034574747085571,1.2034695148468018,-1.1960994015680626e-05,0.0,0.0004170191241428,0.0,0.0,193.7970123291016,0.0,0.0,0.0,0.6721286773681641,4.0,0.0,1.0
500160,293.108154296875,297.1499938964844,293.1499938964844,0.1674089431762695,-3462.831298828125,304.1496887207031,0.8470838665962219,0.2439886778593063,0.2203305959701538,292.9118347167969,297.1499938964844,293.1499938964844,0.0924854427576065,-2267.400390625,304.1352233886719,0.726228654384613,0.1520870774984359,0.144429013133049,293.0956115722656,297.1499938964844,293.1499938964844,0.2517789304256439,-3725.020751953125,304.1499328613281,0.949962079524994,0.3383785188198089,0.2370083183050155,293.1044006347656,297.1499938964844,293.1499938964844,0.3150806725025177,-5998.4443359375,304.2052001953125,0.9990000128746032,0.4998534917831421,0.3800388276576996,293.0769958496094,297.1499938964844,293.1499938964844,0.004718642681837,-1757.0513916015625,297.3910827636719,0.4899021983146667,0.050000000745058,0.2321891635656356,291.14044189453125,291.1499938964844,256.0399780273437,255.1931915283203,279.1435546875,293.0787048339844,291.15216064453125,1.0,0.296904444694519,0.5764012336730957,0.5764012336730957,1.0,1.0,-1.4570069313049316,0.5484967231750488,0.9085102081298828,0.2047543972730636,0.0,0.0,0.998176097869873,53.06156921386719,46.0,147.41554260253906,-17850.892578125,307.1828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93719482421875,308.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19736.4375,20160.0,0.0,0.0,0.4128580093383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234591007232666,1.2346035242080688,-1.25884189401404e-05,0.0,0.0004189983883406,0.0,0.0,209.2363739013672,0.0,0.0,0.0,0.6746988892555237,4.0,0.0,1.0
500220,293.10809326171875,297.1499938964844,293.1499938964844,0.1667150259017944,-3449.396728515625,304.15087890625,0.8546735644340515,0.2450612783432006,0.2212323993444442,292.92010498046875,297.1499938964844,293.1499938964844,0.0949018001556396,-2313.092041015625,304.1361083984375,0.7378712296485901,0.1564492732286453,0.1485238075256347,293.0957946777344,297.1499938964844,293.1499938964844,0.2506008446216583,-3709.478515625,304.1518249511719,0.9593379497528076,0.3397210836410522,0.237895667552948,293.0580749511719,297.1499938964844,293.1499938964844,0.3028793632984161,-5812.5615234375,304.2067565917969,0.9990000128746032,0.510404646396637,0.3711927533149719,293.0766906738281,297.1499938964844,293.1499938964844,0.0047084316611289,-1746.7249755859375,297.4724426269531,0.4937691390514374,0.050000000745058,0.2318567633628845,291.2471618652344,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.07672119140625,291.25408935546875,1.0,0.2944090664386749,0.5756887793540955,0.5756887793540955,1.0,1.0,-1.4530487060546875,0.5463111996650696,0.906737506389618,0.2033293694257736,0.0,0.0,0.9774813652038574,51.2157096862793,64.0,135.33355712890625,-17902.69140625,300.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06549072265625,308.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,20160.46875,20160.0,0.0,0.0,0.4161815345287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380355596542358,1.2380483150482178,-1.2736033568216952e-05,0.0,0.0004223713476676,0.0,0.0,211.8597717285156,0.0,0.0,0.0,0.6765666604042053,4.0,0.0,1.0
500280,293.10809326171875,297.1499938964844,293.1499938964844,0.1667150259017944,-3449.396728515625,304.15087890625,0.8546735644340515,0.2450612783432006,0.2212323993444442,292.92010498046875,297.1499938964844,293.1499938964844,0.0949018001556396,-2313.092041015625,304.1361083984375,0.7378712296485901,0.1564492732286453,0.1485238075256347,293.0957946777344,297.1499938964844,293.1499938964844,0.2506008446216583,-3709.478515625,304.1518249511719,0.9593379497528076,0.3397210836410522,0.237895667552948,293.0580749511719,297.1499938964844,293.1499938964844,0.3028793632984161,-5812.5615234375,304.2067565917969,0.9990000128746032,0.510404646396637,0.3711927533149719,293.0766906738281,297.1499938964844,293.1499938964844,0.0047084316611289,-1746.7249755859375,297.4724426269531,0.4937691390514374,0.050000000745058,0.2318567633628845,291.2471618652344,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.07672119140625,291.25408935546875,1.0,0.2944090664386749,0.5756887793540955,0.5756887793540955,1.0,1.0,-1.4530487060546875,0.5463111996650696,0.906737506389618,0.2033293694257736,0.0,0.0,0.9774813652038574,51.2157096862793,64.0,135.33355712890625,-17902.69140625,300.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06549072265625,308.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,20160.46875,20160.0,0.0,0.0,0.4161815345287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380355596542358,1.2380483150482178,-1.2736033568216952e-05,0.0,0.0004223713476676,0.0,0.0,211.8597717285156,0.0,0.0,0.0,0.6765666604042053,4.0,0.0,1.0
500340,293.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1501770019531,0.8491725325584412,0.0,0.222215786576271,292.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1361389160156,0.7382792234420776,0.0,0.1524623185396194,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.15087890625,0.9523717761039734,0.0,0.2388528287410736,293.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1763916015625,0.9990000128746032,0.0,0.3803585469722748,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.52423095703125,0.4897638857364654,0.0,0.2322010099887848,291.2958679199219,294.1499938964844,255.9499969482422,255.1099548339844,279.1360778808594,293.076171875,291.2965087890625,0.0,0.0,0.573980987071991,0.573980987071991,1.0,1.0,-1.471507549285889,0.552864670753479,0.9186429381370544,0.2058767974376678,0.0,0.0,0.0,53.37574005126953,60.0,65.96013641357422,-18070.94140625,314.5827941894531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20587158203125,308.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,20348.642578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2227262258529663,1.2227387428283691,-1.2549822713481262e-05,0.0,0.0,0.0,0.0,205.50271606445312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1501770019531,0.8491725325584412,0.0,0.222215786576271,292.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1361389160156,0.7382792234420776,0.0,0.1524623185396194,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.15087890625,0.9523717761039734,0.0,0.2388528287410736,293.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1763916015625,0.9990000128746032,0.0,0.3803585469722748,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.52423095703125,0.4897638857364654,0.0,0.2322010099887848,291.2958679199219,294.1499938964844,255.9499969482422,255.1099548339844,279.1360778808594,293.076171875,291.2965087890625,0.0,0.0,0.573980987071991,0.573980987071991,1.0,1.0,-1.471507549285889,0.552864670753479,0.9186429381370544,0.2058767974376678,0.0,0.0,0.0,53.37574005126953,60.0,65.96013641357422,-18070.94140625,314.5827941894531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20587158203125,308.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,20348.642578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2227262258529663,1.2227387428283691,-1.2549822713481262e-05,0.0,0.0,0.0,0.0,205.50271606445312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,0.0009119107271544,292.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513122558594,0.0,0.0,0.0006626266986131,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59130859375,0.0,0.0,0.0009517548605799,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812927246094,0.0,0.0,0.0019002963090315,292.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1215209960937,0.0,0.0,0.0013400475727394,291.35076904296875,294.1499938964844,255.910400390625,255.07302856445312,272.4643249511719,276.9245300292969,291.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.006839970126748,2.4292845068885072e-08,0.0068399459123611,-0.0569352433085441,0.0,0.0,0.0,-0.045670561492443,60.0,-387.10198974609375,-0.0,-3.265340183133958e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3467927258919945e-17,-1.346926646433167e-17,1.3384821335583472e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,0.0009119107271544,292.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513122558594,0.0,0.0,0.0006626266986131,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59130859375,0.0,0.0,0.0009517548605799,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812927246094,0.0,0.0,0.0019002963090315,292.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1215209960937,0.0,0.0,0.0013400475727394,291.35076904296875,294.1499938964844,255.910400390625,255.07302856445312,272.4643249511719,276.9245300292969,291.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.006839970126748,2.4292845068885072e-08,0.0068399459123611,-0.0569352433085441,0.0,0.0,0.0,-0.045670561492443,60.0,-387.10198974609375,-0.0,-3.265340183133958e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3467927258919945e-17,-1.346926646433167e-17,1.3384821335583472e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540100097656,0.0,0.0,0.0001310925144935,292.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7113647460937,0.0,0.0,0.0001291762600885,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,0.0001091883459594,291.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.43865966796875,0.0,0.0,0.0001660659763729,292.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0936584472656,0.0,0.0,0.0005589960492216,291.3508605957031,294.1499938964844,255.8932037353516,255.0568389892578,272.0625,268.7624816894531,291.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135623885318,2.2443904512670088e-08,0.0013135399203747,-0.0575976930558681,0.0,0.0,0.0,-0.016809619963169,60.0,-191.0184631347656,-0.0,-1.176345065800888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2671196592204324e-20,-2.387076842353247e-20,1.1995724371733209e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,0.0001078034838428,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69390869140625,0.0,0.0,0.0001132678589783,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,8.405436528846622e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001143253975897,292.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07391357421875,0.0,0.0,0.0005357434856705,291.35089111328125,294.1499938964844,255.877670288086,255.04209899902344,271.8916931152344,263.662353515625,291.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463199043646,2.2399595067668088e-08,0.0011462974362075,-0.0576481968164444,0.0,0.0,0.0,-0.015942133963108,60.0,-87.84257507324219,-0.0,-8.959265329622212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.497037646450382e-21,-8.068341505268541e-21,2.5713038588181577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.00010714650125,292.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67724609375,0.0,0.0,0.0001128240182879,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,8.334129233844578e-05,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,0.000112850088044,292.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0545349121094,0.0,0.0,0.000535141211003,291.3509216308594,294.1499938964844,255.86373901367188,255.02877807617188,271.7289123535156,260.5712585449219,291.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416506022214,2.2414962330685746e-08,0.0011416282504796,-0.0576930493116378,0.0,0.0,0.0,-0.0159254260361194,60.0,-49.41889953613281,-0.0,-8.88640343532643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931155230687829e-21,7.52393145420577e-21,-2.592776425466333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193725585937,0.0,0.0,0.0001071361039066,292.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66070556640625,0.0,0.0,0.000112819012429,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,8.332837751368061e-05,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,0.0001128204094129,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0353088378906,0.0,0.0,0.0005351534346118,291.3509216308594,294.1499938964844,255.8513641357422,255.01681518554688,271.5678100585937,258.7007141113281,291.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415950721129,2.2421891898716243e-08,0.0011415726039558,-0.0577112287282943,0.0,0.0,0.0,-0.015928279608488,60.0,-35.501346588134766,-0.0,-8.88553870481701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928192647781054e-21,7.526888786454361e-21,-2.598696340621699e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0001071222577593,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279602050781,0.0,0.0,0.0001128045623772,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.514404296875,0.0,0.0,8.33174999570474e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001128054136643,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.99725341796875,0.0,0.0,0.0005350857973098,291.3509216308594,294.1499938964844,255.83102416992188,254.99676513671875,271.25018310546875,256.8797302246094,291.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.649694442749023,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928127620398915e-21,7.526951794352583e-21,-2.5988239720052765e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0001071222577593,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6279602050781,0.0,0.0,0.0001128045623772,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.514404296875,0.0,0.0,8.33174999570474e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001128054136643,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.99725341796875,0.0,0.0,0.0005350857973098,291.3509216308594,294.1499938964844,255.83102416992188,254.99676513671875,271.25018310546875,256.8797302246094,291.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.649694442749023,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928127620398915e-21,7.526951794352583e-21,-2.5988239720052765e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752136230469,0.0,0.0,0.0001070759171852,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956420898437,0.0,0.0,0.0001127557698055,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49786376953125,0.0,0.0,8.328145486302674e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846740722656,0.0,0.0,0.0001127566065406,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.959716796875,0.0,0.0,0.000534854538273,291.35089111328125,294.1499938964844,255.8162384033203,254.9815673828125,270.9386901855469,256.20703125,291.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.751108169555664,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752136230469,0.0,0.0,0.0001070759171852,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956420898437,0.0,0.0,0.0001127557698055,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49786376953125,0.0,0.0,8.328145486302674e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846740722656,0.0,0.0,0.0001127566065406,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.959716796875,0.0,0.0,0.000534854538273,291.35089111328125,294.1499938964844,255.8162384033203,254.9815673828125,270.9386901855469,256.20703125,291.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.751108169555664,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8535461425781,0.0,0.0,0.0001069963909685,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56378173828125,0.0,0.0,0.0001126720235333,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,8.321959467139095e-05,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699645996094,0.0,0.0,0.0001126728457165,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9226989746094,0.0,0.0,0.0005344574456103,291.350830078125,294.1499938964844,255.80653381347656,254.97085571289065,270.6334533691406,255.9551239013672,291.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.62049102783203,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8535461425781,0.0,0.0,0.0001069963909685,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56378173828125,0.0,0.0,0.0001126720235333,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,8.321959467139095e-05,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699645996094,0.0,0.0,0.0001126728457165,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9226989746094,0.0,0.0,0.0005344574456103,291.350830078125,294.1499938964844,255.80653381347656,254.97085571289065,270.6334533691406,255.9551239013672,291.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.62049102783203,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83221435546875,0.0,0.0,0.0001068826022674,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323791503906,0.0,0.0,0.0001125522030633,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46551513671875,0.0,0.0,8.313108992297202e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,0.0001125530179706,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88623046875,0.0,0.0,0.0005338892224244,291.3507080078125,294.1499938964844,255.8014678955078,254.96421813964844,270.33447265625,255.8587341308593,291.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.57758522033692,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83221435546875,0.0,0.0,0.0001068826022674,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323791503906,0.0,0.0,0.0001125522030633,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46551513671875,0.0,0.0,8.313108992297202e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,0.0001125530179706,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88623046875,0.0,0.0,0.0005338892224244,291.3507080078125,294.1499938964844,255.8014678955078,254.96421813964844,270.33447265625,255.8587341308593,291.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.57758522033692,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,0.0001068123528966,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.0,0.0,0.0001124782284023,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,8.30764474812895e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0001124790360336,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681945800781,0.0,0.0,0.0005335383466444,291.35064697265625,294.1499938964844,255.8005523681641,254.9623107910156,270.1873474121094,255.8360137939453,291.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.557252883911133,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0001067328485078,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014343261719,0.0,0.0,0.000112394511234,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496459960937,0.0,0.0,8.301460911752656e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0001123953115893,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85028076171875,0.0,0.0,0.0005331413121894,291.3505554199219,294.1499938964844,255.8006286621093,254.96128845214844,270.0418395996094,255.8221130371093,291.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.534387588500977,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904052734375,0.0,0.0,0.0001065449177986,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,0.0001121966197388,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,8.286844240501523e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270568847656,0.0,0.0,0.0001121974055422,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8148498535156,0.0,0.0,0.0005322027718648,291.3503723144531,294.1499938964844,255.8035430908203,254.961654663086,269.75555419921875,255.80946350097656,291.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.47919464111328,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904052734375,0.0,0.0,0.0001065449177986,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,0.0001121966197388,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,8.286844240501523e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270568847656,0.0,0.0,0.0001121974055422,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8148498535156,0.0,0.0,0.0005322027718648,291.3503723144531,294.1499938964844,255.8035430908203,254.961654663086,269.75555419921875,255.80946350097656,291.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.47919464111328,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0001063163726939,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001119559528888,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,8.26906762085855e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131103515625,0.0,0.0,0.0001119567241403,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,0.0005310613196343,291.35015869140625,294.1499938964844,255.8097686767578,254.96495056152344,269.47564697265625,255.807861328125,291.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.410547256469727,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0001063163726939,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,0.0001119559528888,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,8.26906762085855e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131103515625,0.0,0.0,0.0001119567241403,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,0.0005310613196343,291.35015869140625,294.1499938964844,255.8097686767578,254.96495056152344,269.47564697265625,255.807861328125,291.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.410547256469727,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74981689453125,0.0,0.0,0.0001060448776115,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,0.0001116700586862,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,8.247951336670667e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,0.0001116708226618,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74560546875,0.0,0.0,0.0005297053139656,291.349853515625,294.1499938964844,255.8188934326172,254.97076416015625,269.2021789550781,255.8121337890625,291.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.328197479248047,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74981689453125,0.0,0.0,0.0001060448776115,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,0.0001116700586862,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,8.247951336670667e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,0.0001116708226618,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74560546875,0.0,0.0,0.0005297053139656,291.349853515625,294.1499938964844,255.8188934326172,254.97076416015625,269.2021789550781,255.8121337890625,291.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.328197479248047,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7299499511719,0.0,0.0,0.0001057286426657,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,0.0001113370599341,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883361816406,0.0,0.0,8.223355689551681e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,0.0001113378093577,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7117919921875,0.0,0.0,0.0005281258490867,291.3495178222656,294.1499938964844,255.8304443359375,254.97872924804688,268.9350891113281,255.82017517089844,291.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.23210906982422,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7299499511719,0.0,0.0,0.0001057286426657,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,0.0001113370599341,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883361816406,0.0,0.0,8.223355689551681e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,0.0001113378093577,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7117919921875,0.0,0.0,0.0005281258490867,291.3495178222656,294.1499938964844,255.8304443359375,254.97872924804688,268.9350891113281,255.82017517089844,291.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.23210906982422,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.0001055534303304,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,0.000111152548925,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38092041015625,0.0,0.0,8.209727093344554e-05,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791442871094,0.0,0.0,0.0001111532910726,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6950988769531,0.0,0.0,0.0005272506969049,291.3493347167969,294.1499938964844,255.8369903564453,254.9833984375,268.8039855957031,255.8252716064453,291.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.178930282592773,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103881835937,0.0,0.0,0.0001053667874657,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001109560107579,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37353515625,0.0,0.0,8.195210830308497e-05,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,0.0001109567456296,291.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.67852783203125,0.0,0.0,0.0005263185012154,291.34912109375,294.1499938964844,255.843978881836,254.9884490966797,268.6744384765625,255.8309326171875,291.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.12238502502441,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,0.0001049596612574,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.0001105272967834,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3589782714844,0.0,0.0,8.163545135175809e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,0.0001105280171032,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6457824707031,0.0,0.0,0.0005242850165814,291.34869384765625,294.1499938964844,255.85906982421875,254.99952697753903,268.4201965332031,255.8437042236328,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326146423816,0.0,0.0,0.0,-0.0145833296701312,60.0,-26.999454498291016,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,0.0001049596612574,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.0001105272967834,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3589782714844,0.0,0.0,8.163545135175809e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,0.0001105280171032,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6457824707031,0.0,0.0,0.0005242850165814,291.34869384765625,294.1499938964844,255.85906982421875,254.99952697753903,268.4201965332031,255.8437042236328,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326146423816,0.0,0.0,0.0,-0.0145833296701312,60.0,-26.999454498291016,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6721496582031,0.0,0.0,0.0001045090830302,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001100528097595,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,8.128499030135572e-05,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,0.0001100535228033,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6135559082031,0.0,0.0,0.0005220344173721,291.3481750488281,294.1499938964844,255.87527465820312,255.01158142089844,268.1722717285156,255.85797119140625,291.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.864011764526367,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6721496582031,0.0,0.0,0.0001045090830302,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001100528097595,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,8.128499030135572e-05,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,0.0001100535228033,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6135559082031,0.0,0.0,0.0005220344173721,291.3481750488281,294.1499938964844,255.87527465820312,255.01158142089844,268.1722717285156,255.85797119140625,291.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.864011764526367,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.000104018348793,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001095360566978,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,8.090330811683089e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001095367551897,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0005195832927711,291.3475952148437,294.1499938964844,255.8921356201172,255.02423095703125,267.9306945800781,255.87326049804688,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.71713638305664,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
