time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.000104018348793,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001095360566978,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,8.090330811683089e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335205078125,0.0,0.0,0.0001095367551897,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818786621094,0.0,0.0,0.0005195832927711,291.3475952148437,294.1499938964844,255.8921356201172,255.02423095703125,267.9306945800781,255.87326049804688,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.71713638305664,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0001034922170219,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001089820143533,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,8.049409370869398e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,0.0001089826982934,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507507324219,0.0,0.0,0.0005169553332962,291.3469543457031,294.1499938964844,255.9092254638672,255.0370941162109,267.6953125,255.88916015625,291.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.560258865356445,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0001034922170219,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001089820143533,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,8.049409370869398e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,0.0001089826982934,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507507324219,0.0,0.0,0.0005169553332962,291.3469543457031,294.1499938964844,255.9092254638672,255.0370941162109,267.6953125,255.88916015625,291.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.560258865356445,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259765625,0.0,0.0,0.0001032176951412,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001086929332814,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,8.028057345654815e-05,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,0.0001086936099454,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353698730469,0.0,0.0,0.000515584135428,291.3465881347656,294.1499938964844,255.917709350586,255.04347229003903,267.5799255371094,255.897201538086,291.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.478605270385746,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169738769531,0.0,0.0,0.0001029366467264,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001083969764295,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.302734375,0.0,0.0,8.006198186194524e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.0001083976530935,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201416015625,0.0,0.0,0.0005141803412698,291.3462219238281,294.1499938964844,255.92608642578125,255.0497589111328,267.466064453125,255.9052276611328,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.395139694213867,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,0.0001023585500661,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001077882261597,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,7.961234950926155e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0001077888809959,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900207519531,0.0,0.0,0.0005112928338348,291.345458984375,294.1499938964844,255.9422912597656,255.06187438964844,267.2428283691406,255.92105102539065,291.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.223827362060547,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,0.0001023585500661,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001077882261597,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,7.961234950926155e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0001077888809959,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900207519531,0.0,0.0,0.0005112928338348,291.345458984375,294.1499938964844,255.9422912597656,255.06187438964844,267.2428283691406,255.92105102539065,291.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.223827362060547,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0001017654358292,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001071636506821,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,7.915103196864948e-05,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.0001071642982424,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,0.000508330296725,291.3446044921875,294.1499938964844,255.95738220214844,255.07302856445312,267.0254821777344,255.936264038086,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.04849433898925,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0001017654358292,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001071636506821,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,7.915103196864948e-05,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.0001071642982424,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46044921875,0.0,0.0,0.000508330296725,291.3446044921875,294.1499938964844,255.95738220214844,255.07302856445312,267.0254821777344,255.936264038086,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.04849433898925,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643310546875,0.0,0.0,0.000101165001979,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001065313626895,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626647949219,0.0,0.0,7.868402462918311e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,0.0001065319956978,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0005053311469964,291.3436584472656,294.1499938964844,255.97091674804688,255.0828552246093,266.81378173828125,255.95046997070312,290.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.87143325805664,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643310546875,0.0,0.0,0.000101165001979,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001065313626895,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626647949219,0.0,0.0,7.868402462918311e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,0.0001065319956978,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0005053311469964,291.3436584472656,294.1499938964844,255.97091674804688,255.0828552246093,266.81378173828125,255.95046997070312,290.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.87143325805664,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473327636719,0.0,0.0,0.0001005648446152,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001058993730111,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,7.821723556844518e-05,290.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.160400390625,0.0,0.0,0.0001058999987435,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028015136719,0.0,0.0,0.0005023333942517,291.3426513671875,294.1499938964844,255.9824676513672,255.09097290039065,266.6076354980469,255.9633178710937,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.69492530822754,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473327636719,0.0,0.0,0.0001005648446152,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001058993730111,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,7.821723556844518e-05,290.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.160400390625,0.0,0.0,0.0001058999987435,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028015136719,0.0,0.0,0.0005023333942517,291.3426513671875,294.1499938964844,255.9824676513672,255.09097290039065,266.6076354980469,255.9633178710937,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.69492530822754,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,0.0001002671415335,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.0001055858883773,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,7.798569276928902e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,0.0001055864995578,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,0.000500846421346,291.3421325683594,294.1499938964844,255.98736572265625,255.09425354003903,266.5065612792969,255.96913146972656,290.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.60757064819336,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53057861328125,0.0,0.0,9.997215965995564e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09130859375,0.0,0.0,0.0001052752559189,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,7.775625272188336e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487731933594,0.0,0.0,0.0001052758670994,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746643066406,0.0,0.0,0.0004993730108253,291.3415832519531,294.1499938964844,255.99159240722656,255.0969696044922,266.4067687988281,255.97447204589844,290.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.52117347717285,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140686035156,0.0,0.0,9.939345909515396e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0001046658580889,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,7.730615470791236e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0001046664547175,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0004964824183844,291.3404235839844,294.1499938964844,255.9978179931641,255.1005096435547,266.21099853515625,255.98358154296875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.35222816467285,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140686035156,0.0,0.0,9.939345909515396e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0001046658580889,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,7.730615470791236e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0001046664547175,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0004964824183844,291.3404235839844,294.1499938964844,255.9978179931641,255.1005096435547,266.21099853515625,255.98358154296875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.35222816467285,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.497802734375,0.0,0.0,9.883444727165624e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001040772040141,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,7.68713653087616e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0001040777860907,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.000493690255098,291.33917236328125,294.1499938964844,256.000732421875,255.1011657714844,266.02008056640625,255.9903564453125,290.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.18995857238769,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.497802734375,0.0,0.0,9.883444727165624e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001040772040141,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,7.68713653087616e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0001040777860907,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.000493690255098,291.33917236328125,294.1499938964844,256.000732421875,255.1011657714844,266.02008056640625,255.9903564453125,290.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.18995857238769,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,9.82998826657422e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0001035142850014,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,7.64555879868567e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147766113281,0.0,0.0,0.000103514859802,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29302978515625,0.0,0.0,0.0004910201532766,291.3378601074219,294.1499938964844,255.99989318847656,255.0985870361328,265.8337707519531,255.9944610595703,290.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.035982131958008,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,9.82998826657422e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0001035142850014,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,7.64555879868567e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147766113281,0.0,0.0,0.000103514859802,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29302978515625,0.0,0.0,0.0004910201532766,291.3378601074219,294.1499938964844,255.99989318847656,255.0985870361328,265.8337707519531,255.9944610595703,290.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.035982131958008,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,9.779353422345594e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0001029810737236,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18731689453125,0.0,0.0,7.606176222907379e-05,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,0.0001029816412483,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0004884909139946,291.3364562988281,294.1499938964844,255.99484252929688,255.0923614501953,265.6518249511719,255.99563598632807,290.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844098508358,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.89165496826172,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,9.779353422345594e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99786376953125,0.0,0.0,0.0001029810737236,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18731689453125,0.0,0.0,7.606176222907379e-05,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037292480469,0.0,0.0,0.0001029816412483,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0004884909139946,291.3364562988281,294.1499938964844,255.99484252929688,255.0923614501953,265.6518249511719,255.99563598632807,290.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844098508358,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.89165496826172,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45806884765625,0.0,0.0,9.755183418747038e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,0.0001027265607262,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812744140625,0.0,0.0,7.587377331219614e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.000102727120975,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,0.0004872836871072,291.3357238769531,294.1499938964844,255.99058532714844,255.08778381347656,265.5624389648437,255.9950256347656,290.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.823474884033203,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,9.731816680869088e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.975341796875,0.0,0.0,0.0001024804951157,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,7.569202716695145e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,0.0001024810480885,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0004861165070906,291.3349914550781,294.1499938964844,255.9851226806641,255.08213806152344,265.4740295410156,255.9935760498047,290.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.75809669494629,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,9.687564306659624e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0001020144991343,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,7.53478379920125e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,0.0001020150448312,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.0004839061584789,291.3334045410156,294.1499938964844,255.9703369140625,255.0675048828125,265.3000793457031,255.988021850586,290.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.636131286621094,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,9.687564306659624e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0001020144991343,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,7.53478379920125e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,0.0001020150448312,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.0004839061584789,291.3334045410156,294.1499938964844,255.9703369140625,255.0675048828125,265.3000793457031,255.988021850586,290.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.636131286621094,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195861816406,0.0,0.0,9.646424587117508e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.000101581281342,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,7.502786320401356e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0001015818197629,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0004818512825295,291.3317565917969,294.1499938964844,255.9499969482422,255.048095703125,265.1297302246094,255.97869873046875,290.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121852606597258e-09,0.0010278524132445,-0.0229477006942033,0.0,0.0,0.0,-0.009334915317595,60.0,-24.526142120361328,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195861816406,0.0,0.0,9.646424587117508e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.000101581281342,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,7.502786320401356e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0001015818197629,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0004818512825295,291.3317565917969,294.1499938964844,255.9499969482422,255.048095703125,265.1297302246094,255.97869873046875,290.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121852606597258e-09,0.0010278524132445,-0.0229477006942033,0.0,0.0,0.0,-0.009334915317595,60.0,-24.526142120361328,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,9.6051357104443e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,0.0001011464919429,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,7.470672426279634e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,0.0001011470230878,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0004797889268957,291.3300170898437,294.1499938964844,255.92222595214844,255.02218627929688,264.9627380371094,255.96519470214844,290.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.42552757263184,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40447998046875,0.0,0.0,9.6051357104443e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,0.0001011464919429,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,7.470672426279634e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,0.0001011470230878,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0004797889268957,291.3300170898437,294.1499938964844,255.92222595214844,255.02218627929688,264.9627380371094,255.96519470214844,290.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.42552757263184,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,9.560493344906718e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,0.0001006763995974,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,7.43595082894899e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,0.0001006769161904,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0004775591078214,291.3282165527344,294.1499938964844,255.8858795166016,254.9887084960937,264.7989807128906,255.9468231201172,290.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.324874877929688,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,9.560493344906718e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,0.0001006763995974,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,7.43595082894899e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,0.0001006769161904,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0004775591078214,291.3282165527344,294.1499938964844,255.8858795166016,254.9887084960937,264.7989807128906,255.9468231201172,290.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.324874877929688,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821716308594,0.0,0.0,9.537970618112011e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,0.0001004392179311,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12261962890625,0.0,0.0,7.41843250580132e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,0.0001004397345241,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0004764340992551,291.3272705078125,294.1499938964844,255.86471557617188,254.9693145751953,264.7182312011719,255.93572998046875,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.27485656738281,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,9.515856072539464e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8672790527344,0.0,0.0,0.0001002063436317,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,7.40123214200139e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.0001002068529487,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0004753294924739,291.3262939453125,294.1499938964844,255.84165954589844,254.9482879638672,264.63818359375,255.92340087890625,290.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.22612571716309,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,9.47477456065826e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,9.977374429581688e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,7.369279774138704e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291442871094,0.0,0.0,9.977423906093465e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0004732775269076,291.3243103027344,294.1499938964844,255.790267944336,254.9015350341797,264.4801330566406,255.89512634277344,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.13664627075196,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,9.47477456065826e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,9.977374429581688e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,7.369279774138704e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291442871094,0.0,0.0,9.977423906093465e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922241210937,0.0,0.0,0.0004732775269076,291.3243103027344,294.1499938964844,255.790267944336,254.9015350341797,264.4801330566406,255.89512634277344,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460524529218,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.13664627075196,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,9.440741268917918e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82598876953125,0.0,0.0,9.941535972757264e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,7.342809112742543e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,9.94158472167328e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0004715776012744,291.3222045898437,294.1499938964844,255.732421875,254.8490753173828,264.3245544433594,255.86209106445312,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.064701080322266,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,9.440741268917918e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82598876953125,0.0,0.0,9.941535972757264e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,7.342809112742543e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,9.94158472167328e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0004715776012744,291.3222045898437,294.1499938964844,255.732421875,254.8490753173828,264.3245544433594,255.86209106445312,290.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.064701080322266,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
