time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315124511719,0.0,0.0,9.4168062787503e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056640625,0.0,0.0,9.916330600390212e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831604003906,0.0,0.0,7.324192847590894e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,9.916379349306226e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,0.0004703820741269,291.3200378417969,294.1499938964844,255.6688232421875,254.79151916503903,264.1711120605469,255.82432556152344,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.01826477050781,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315124511719,0.0,0.0,9.4168062787503e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056640625,0.0,0.0,9.916330600390212e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831604003906,0.0,0.0,7.324192847590894e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,9.916379349306226e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,0.0004703820741269,291.3200378417969,294.1499938964844,255.6688232421875,254.79151916503903,264.1711120605469,255.82432556152344,290.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-24.01826477050781,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,9.404857701156288e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,9.903749014483763e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0720520019531,0.0,0.0,7.314899994526058e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984741210937,0.0,0.0,9.903797035804018e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,0.0004697853582911,291.3177795410156,294.1499938964844,255.60015869140625,254.7294921875,264.01953125,255.78143310546875,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-24.003406524658203,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172912597656,0.0,0.0,9.404857701156288e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855529785156,0.0,0.0,9.903749014483763e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0720520019531,0.0,0.0,7.314899994526058e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984741210937,0.0,0.0,9.903797035804018e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,0.0004697853582911,291.3177795410156,294.1499938964844,255.60015869140625,254.7294921875,264.01953125,255.78143310546875,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-24.003406524658203,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,9.403625881532208e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,9.902451711241156e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,7.31394175090827e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.993408203125,0.0,0.0,9.90249973256141e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.0004697238618973,291.3166198730469,294.1499938964844,255.5641632080078,254.69699096679688,263.9443359375,255.75784301757807,290.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-24.009042739868164,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031921386719,0.0,0.0,9.405524906469508e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.765625,0.0,0.0,9.904451871989296e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,7.31541877030395e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,9.904499165713788e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0004698187403846,291.3154296875,294.1499938964844,255.52716064453125,254.66358947753903,263.8694763183594,255.7326812744141,290.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-24.023324966430664,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891540527344,0.0,0.0,9.418148692930116e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,9.91774577414617e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,7.325236947508529e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,9.9177923402749e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0004704494203906,291.3129577636719,294.1499938964844,255.4505310058593,254.59445190429688,263.7206420898437,255.6773681640625,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.076948165893555,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891540527344,0.0,0.0,9.418148692930116e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,9.91774577414617e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,7.325236947508529e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,9.9177923402749e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0004704494203906,291.3129577636719,294.1499938964844,255.4505310058593,254.59445190429688,263.7206420898437,255.6773681640625,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.076948165893555,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.275146484375,0.0,0.0,9.44095227168873e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,9.94175861706026e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389709472656,0.0,0.0,7.342972821788862e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,9.94180518318899e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540100097656,0.0,0.0,0.0004715885443147,291.3103942871094,294.1499938964844,255.37095642089844,254.522689819336,263.57275390625,255.6147003173828,290.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.161762237548828,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.275146484375,0.0,0.0,9.44095227168873e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,9.94175861706026e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389709472656,0.0,0.0,7.342972821788862e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,9.94180518318899e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540100097656,0.0,0.0,0.0004715885443147,291.3103942871094,294.1499938964844,255.37095642089844,254.522689819336,263.57275390625,255.6147003173828,290.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.161762237548828,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611999511719,0.0,0.0,9.469907672610134e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065124511719,0.0,0.0,9.97225070022978e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,7.365493365796283e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,9.972296538762748e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315490722656,0.0,0.0,0.0004730350046884,291.3077087402344,294.1499938964844,255.2891540527344,254.44891357421875,263.4256896972656,255.5443572998047,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.27048683166504,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611999511719,0.0,0.0,9.469907672610134e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065124511719,0.0,0.0,9.97225070022978e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,7.365493365796283e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,9.972296538762748e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315490722656,0.0,0.0,0.0004730350046884,291.3077087402344,294.1499938964844,255.2891540527344,254.44891357421875,263.4256896972656,255.5443572998047,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.27048683166504,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,9.498559666099028e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869812011719,0.0,0.0,0.0001000242264126,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,7.387778168777004e-05,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.000100024677522,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092102050781,0.0,0.0,0.0004744662728626,291.304931640625,294.1499938964844,255.20584106445312,254.373764038086,263.279296875,255.46725463867188,290.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.38844871520996,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,9.498559666099028e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869812011719,0.0,0.0,0.0001000242264126,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,7.387778168777004e-05,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,0.000100024677522,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092102050781,0.0,0.0,0.0004744662728626,291.304931640625,294.1499938964844,255.20584106445312,254.373764038086,263.279296875,255.46725463867188,290.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.38844871520996,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,9.511574171483515e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,0.0001001612763502,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.011474609375,0.0,0.0,7.397900481009856e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,0.0001001617274596,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0004751164233312,291.3034973144531,294.1499938964844,255.163818359375,254.3358764648437,263.2064208984375,255.426498413086,290.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440908333933294e-09,0.0010134768672287,-0.0185456573963165,0.0,0.0,0.0,-0.0085015892982482,60.0,-24.44650077819824,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,9.523441985948013e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66754150390625,0.0,0.0,0.0001002862554742,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,7.40713148843497e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.937744140625,0.0,0.0,0.0001002866993076,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.886962890625,0.0,0.0,0.0004757092683576,291.302001953125,294.1499938964844,255.1217041015625,254.29786682128903,263.1336669921875,255.38473510742188,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.50267601013184,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.219482421875,0.0,0.0,9.54309361986816e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,0.0001004931982606,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,7.422416092595086e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.000100493642094,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,0.0004766909987665,291.29901123046875,294.1499938964844,255.0374450683593,254.22183227539065,262.9888000488281,255.29904174804688,290.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.60661506652832,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.219482421875,0.0,0.0,9.54309361986816e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,0.0001004931982606,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,7.422416092595086e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.000100493642094,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648376464844,0.0,0.0,0.0004766909987665,291.29901123046875,294.1499938964844,255.0374450683593,254.22183227539065,262.9888000488281,255.29904174804688,290.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.60661506652832,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,9.557003068039194e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,0.0001006396705633,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,7.433233986375853e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,0.0001006401071208,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.84283447265625,0.0,0.0,0.0004773858527187,291.2958679199219,294.1499938964844,254.95379638671875,254.1463165283203,262.8447570800781,255.2117156982422,290.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.69649124145508,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,9.557003068039194e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,0.0001006396705633,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98394775390625,0.0,0.0,7.433233986375853e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,0.0001006401071208,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.84283447265625,0.0,0.0,0.0004773858527187,291.2958679199219,294.1499938964844,254.95379638671875,254.1463165283203,262.8447570800781,255.2117156982422,290.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.69649124145508,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,9.565021173330024e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,0.0001007241080515,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,7.439470937242731e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0001007245446089,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82098388671875,0.0,0.0,0.0004777864669449,291.2926330566406,294.1499938964844,254.8714294433593,254.0719146728516,262.7016296386719,255.1242828369141,290.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.77089500427246,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0,9.565021173330024e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,0.0001007241080515,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,7.439470937242731e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,0.0001007245446089,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82098388671875,0.0,0.0,0.0004777864669449,291.2926330566406,294.1499938964844,254.8714294433593,254.0719146728516,262.7016296386719,255.1242828369141,290.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.77089500427246,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,9.567208326188847e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,0.0001007471437333,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,7.441171328537166e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,0.0001007475730148,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992858886719,0.0,0.0,0.0004778958100359,291.289306640625,294.1499938964844,254.7910919189453,253.99929809570312,262.5595703125,255.0380401611328,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.82909202575684,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,9.567208326188847e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,0.0001007471437333,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,7.441171328537166e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,0.0001007475730148,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992858886719,0.0,0.0,0.0004778958100359,291.289306640625,294.1499938964844,254.7910919189453,253.99929809570312,262.5595703125,255.0380401611328,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.82909202575684,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,9.566191874910146e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001007364335237,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,7.440380431944504e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89208984375,0.0,0.0,0.0001007368628052,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884826660156,0.0,0.0,0.0004778450529556,291.2875671386719,294.1499938964844,254.7518768310547,253.9638519287109,262.4889831542969,254.99571228027344,290.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.851865768432617,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,9.563841013005003e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57183837890625,0.0,0.0,0.0001007116879918,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510498046875,0.0,0.0,7.438552711391822e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0001007121099974,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777099609375,0.0,0.0,0.0004777276772074,291.28582763671875,294.1499938964844,254.71343994140625,253.92909240722656,262.418701171875,254.9540863037109,290.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.87066650390625,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,9.55545692704618e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,0.0001006234015221,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,7.432031270582229e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001006238162517,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75634765625,0.0,0.0,0.0004773089603986,291.2822570800781,294.1499938964844,254.63922119140625,253.86192321777344,262.279052734375,254.87315368652344,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.896778106689453,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,9.55545692704618e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,0.0001006234015221,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,7.432031270582229e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001006238162517,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75634765625,0.0,0.0,0.0004773089603986,291.2822570800781,294.1499938964844,254.63922119140625,253.86192321777344,262.279052734375,254.87315368652344,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.896778106689453,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,9.542841871734709e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.000100490557088,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,7.422218914143741e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0001004909645416,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351379394531,0.0,0.0,0.0004766788624692,291.2785949707031,294.1499938964844,254.56912231445312,253.7984313964844,262.1407470703125,254.79592895507807,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.90805053710937,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,9.542841871734709e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.000100490557088,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,7.422218914143741e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0001004909645416,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351379394531,0.0,0.0,0.0004766788624692,291.2785949707031,294.1499938964844,254.56912231445312,253.7984313964844,262.1407470703125,254.79592895507807,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.90805053710937,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,9.526972280582412e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0001003234428935,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,7.40987597964704e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001003238503471,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0004758862196467,291.2748413085937,294.1499938964844,254.5038452148437,253.73928833007807,262.00390625,254.7229919433593,290.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.9061336517334,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.123779296875,0.0,0.0,9.526972280582412e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0001003234428935,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,7.40987597964704e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001003238503471,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,0.0004758862196467,291.2748413085937,294.1499938964844,254.5038452148437,253.73928833007807,262.00390625,254.7229919433593,290.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.9061336517334,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,9.5089191745501e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,0.000100133336673,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,7.395834836643189e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0001001337368506,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932373046875,0.0,0.0,0.0004749845247715,291.2709655761719,294.1499938964844,254.4441070556641,253.6851043701172,261.86865234375,254.6548767089844,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320978813914e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.893245697021484,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,9.5089191745501e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,0.000100133336673,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,7.395834836643189e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0001001337368506,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932373046875,0.0,0.0,0.0004749845247715,291.2709655761719,294.1499938964844,254.4441070556641,253.6851043701172,261.86865234375,254.6548767089844,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320978813914e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.893245697021484,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,9.499399311607704e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,0.0001000330958049,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,7.388430094579235e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,0.0001000334887066,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0004745090554933,291.2689819335937,294.1499938964844,254.41651916503903,253.6600799560547,261.8017272949219,254.62286376953125,290.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288689207740617e-09,0.0010121765080839,-0.0181469693779945,0.0,0.0,0.0,-0.008426135405898,60.0,-24.88321876525879,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,9.489736112300308e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4793395996094,0.0,0.0,9.993133426178248e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,7.380914757959545e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,9.993172716349363e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67254638671875,0.0,0.0,0.0004740263975691,291.2669982910156,294.1499938964844,254.39059448242188,253.63653564453125,261.7352294921875,254.5922088623047,290.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168266868973204e-09,0.0010111468145623,-0.0178315564990043,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.871414184570312,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.083740234375,0.0,0.0,9.470404620515184e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,9.972776751965284e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,7.365878991549835e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,9.97281531454064e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520690917969,0.0,0.0,0.000473060819786,291.2629089355469,294.1499938964844,254.3440399169922,253.5942230224609,261.60357666015625,254.53477478027344,290.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.84360885620117,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.083740234375,0.0,0.0,9.470404620515184e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,9.972776751965284e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,7.365878991549835e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,9.97281531454064e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6520690917969,0.0,0.0,0.000473060819786,291.2629089355469,294.1499938964844,254.3440399169922,253.5942230224609,261.60357666015625,254.53477478027344,290.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.84360885620117,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705261230469,0.0,0.0,9.451732330489904e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433288574219,0.0,0.0,9.953113476512954e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,7.351355452556163e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.953152039088307e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0004721281584352,291.2587280273437,294.1499938964844,254.3051300048828,253.55880737304688,261.4737243652344,254.4828491210937,290.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.811250686645508,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
