time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705261230469,0.0,0.0,9.451732330489904e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433288574219,0.0,0.0,9.953113476512954e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,7.351355452556163e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.953152039088307e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0004721281584352,291.2587280273437,294.1499938964844,254.3051300048828,253.55880737304688,261.4737243652344,254.4828491210937,290.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.811250686645508,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,9.43439663387835e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.425537109375,0.0,0.0,9.934858826454727e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,7.33787237550132e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,9.934896661434324e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0004712622903753,291.25445556640625,294.1499938964844,254.27456665039065,253.53094482421875,261.3458557128906,254.4368438720703,290.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.775819778442383,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,9.43439663387835e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.425537109375,0.0,0.0,9.934858826454727e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,7.33787237550132e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,9.934896661434324e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.611572265625,0.0,0.0,0.0004712622903753,291.25445556640625,294.1499938964844,254.27456665039065,253.53094482421875,261.3458557128906,254.4368438720703,290.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.775819778442383,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,9.418901754543184e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,9.918542491504924e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,7.325820479309186e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,9.918579598888756e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915832519531,0.0,0.0,0.0004704883613158,291.25006103515625,294.1499938964844,254.2530670166016,253.51126098632807,261.2200622558594,254.39700317382807,290.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.73849105834961,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,9.418901754543184e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,9.918542491504924e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,7.325820479309186e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,9.918579598888756e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5915832519531,0.0,0.0,0.0004704883613158,291.25006103515625,294.1499938964844,254.2530670166016,253.51126098632807,261.2200622558594,254.39700317382807,290.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.73849105834961,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03778076171875,0.0,0.0,9.412013605469838e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990783691406,0.0,0.0,9.911288361763582e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,7.320462464122102e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,9.911325469147414e-05,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0004701443249359,291.2478332519531,294.1499938964844,254.2459411621093,253.5046844482422,261.15802001953125,254.3796539306641,290.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.71932411193848,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03125,0.0,0.0,9.40561221796088e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902893066406,0.0,0.0,9.904547914629802e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432006835937,0.0,0.0,7.315484253922477e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78680419921875,0.0,0.0,9.904584294417872e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5717468261719,0.0,0.0,0.0004698245902545,291.24560546875,294.1499938964844,254.2413482666016,253.5003967285156,261.096435546875,254.3636779785156,290.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199023626556945e-09,0.0010021820198744,-0.0150854559615254,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.69995880126953,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,9.394746302859858e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,9.8931064712815e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,7.307033229153603e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77685546875,0.0,0.0,9.893142123473808e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0004692819202318,291.2409973144531,294.1499938964844,254.2400817871093,253.4990081787109,260.9750366210937,254.33712768554688,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.66057777404785,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,9.394746302859858e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,9.8931064712815e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,7.307033229153603e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77685546875,0.0,0.0,9.893142123473808e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0004692819202318,291.2409973144531,294.1499938964844,254.2400817871093,253.4990081787109,260.9750366210937,254.33712768554688,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.66057777404785,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,9.386429883306846e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,9.884348401101306e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,7.300564175238833e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,9.884384053293616e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.532470703125,0.0,0.0,0.0004688665212597,291.236328125,294.1499938964844,254.25,253.5077209472656,260.8560485839844,254.3179931640625,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816722481086e-09,0.0010001374175772,-0.0144591424614191,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.620323181152344,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,9.386429883306846e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,9.884348401101306e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8219299316406,0.0,0.0,7.300564175238833e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,9.884384053293616e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.532470703125,0.0,0.0,0.0004688665212597,291.236328125,294.1499938964844,254.25,253.5077209472656,260.8560485839844,254.3179931640625,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816722481086e-09,0.0010001374175772,-0.0144591424614191,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.620323181152344,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,9.382022835779936e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,9.87970779533498e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,7.297136471606791e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,9.87974344752729e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51300048828125,0.0,0.0,0.0004686464671976,291.2315368652344,294.1499938964844,254.26608276367188,253.5219573974609,260.73944091796875,254.305908203125,290.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.58238410949707,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,9.382022835779936e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,9.87970779533498e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,7.297136471606791e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,9.87974344752729e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51300048828125,0.0,0.0,0.0004686464671976,291.2315368652344,294.1499938964844,254.26608276367188,253.5219573974609,260.73944091796875,254.305908203125,290.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.58238410949707,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,9.382555435877292e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,9.880269499262796e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,7.2975512011908e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,9.880304423859344e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.0004686731554102,291.2266540527344,294.1499938964844,254.28282165527344,253.5367431640625,260.6252136230469,254.29977416992188,290.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.55383682250977,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,9.382555435877292e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,9.880269499262796e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,7.2975512011908e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,9.880304423859344e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.0004686731554102,291.2266540527344,294.1499938964844,254.28282165527344,253.5367431640625,260.6252136230469,254.29977416992188,290.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.55383682250977,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9731140136719,0.0,0.0,9.384576696902514e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125,0.0,0.0,9.882397716864944e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953491210937,0.0,0.0,7.299122808035463e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74200439453125,0.0,0.0,9.88243191386573e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4840393066406,0.0,0.0,0.0004687741457019,291.2241516113281,294.1499938964844,254.2914276123047,253.54432678222656,260.5689697265625,254.2986602783203,290.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.007716691121459,60.0,-24.54403686523437,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,9.387522732140496e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.303955078125,0.0,0.0,9.885500185191633e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,7.30141400708817e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,9.885534382192418e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47442626953125,0.0,0.0,0.0004689213528763,291.2216491699219,294.1499938964844,254.30018615722656,253.55203247070312,260.5133056640625,254.298583984375,290.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312593568429e-09,0.0010002524359151,-0.014494496397674,0.0,0.0,0.0,-0.007734877988696,60.0,-24.536785125732425,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,9.396375389769672e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,9.894822142086924e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77935791015625,0.0,0.0,7.308299245778471e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,9.89485633908771e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,0.0004693635855801,291.2165222167969,294.1499938964844,254.318115234375,253.5677795410156,260.40350341796875,254.3011932373047,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.529714584350582,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,9.396375389769672e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,9.894822142086924e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77935791015625,0.0,0.0,7.308299245778471e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,9.89485633908771e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,0.0004693635855801,291.2165222167969,294.1499938964844,254.318115234375,253.5677795410156,260.40350341796875,254.3011932373047,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.529714584350582,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94097900390625,0.0,0.0,9.408703044755384e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,9.907803905662148e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,7.317887502722442e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,9.907837375067174e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361877441406,0.0,0.0,0.0004699794226326,291.2113037109375,294.1499938964844,254.33657836914065,253.5839385986328,260.2958679199219,254.30731201171875,290.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.53229141235352,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94097900390625,0.0,0.0,9.408703044755384e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,9.907803905662148e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,7.317887502722442e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,9.907837375067174e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4361877441406,0.0,0.0,0.0004699794226326,291.2113037109375,294.1499938964844,254.33657836914065,253.5839385986328,260.2958679199219,254.30731201171875,290.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.53229141235352,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,9.423984010936692e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25299072265625,0.0,0.0,9.92389614111744e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,7.329772779485211e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069396972656,0.0,0.0,9.923929610522464e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41717529296875,0.0,0.0,0.0004707428161054,291.2059631347656,294.1499938964844,254.35552978515625,253.6004943847656,260.1903076171875,254.31643676757807,290.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.54283142089844,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,9.423984010936692e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25299072265625,0.0,0.0,9.92389614111744e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,7.329772779485211e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069396972656,0.0,0.0,9.923929610522464e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41717529296875,0.0,0.0,0.0004707428161054,291.2059631347656,294.1499938964844,254.35552978515625,253.6004943847656,260.1903076171875,254.31643676757807,290.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.54283142089844,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,9.441673319088296e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,9.942524047801272e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,7.34353088773787e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,9.942556789610536e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982238769531,0.0,0.0,0.0004716264957096,291.2005310058594,294.1499938964844,254.3749389648437,253.61740112304688,260.0867919921875,254.32818603515625,290.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.56002616882324,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,9.441673319088296e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,9.942524047801272e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,7.34353088773787e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,9.942556789610536e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982238769531,0.0,0.0,0.0004716264957096,291.2005310058594,294.1499938964844,254.3749389648437,253.61740112304688,260.0867919921875,254.32818603515625,290.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.56002616882324,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90887451171875,0.0,0.0,9.451260120840745e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,9.95261943899095e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,7.350987289100885e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,9.952652180800214e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,0.0004721053992398,291.19775390625,294.1499938964844,254.38479614257807,253.6259765625,260.0357971191406,254.33497619628903,290.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.57075500488281,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,9.461165609536693e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,9.963050251826644e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,7.358691800618544e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,9.963082993635908e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,0.0004726002225652,291.1949462890625,294.1499938964844,254.39474487304688,253.6346130371093,259.9852905273437,254.3422698974609,290.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.58248519897461,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,9.48174565564841e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.202392578125,0.0,0.0,9.984721691580488e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,7.374698179773986e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67657470703125,0.0,0.0,9.984753705793992e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,0.0004736282571684,291.18927001953125,294.1499938964844,254.41493225097656,253.6521148681641,259.8856506347656,254.3582305908203,290.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.60825538635254,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,9.48174565564841e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.202392578125,0.0,0.0,9.984721691580488e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,7.374698179773986e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67657470703125,0.0,0.0,9.984753705793992e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,0.0004736282571684,291.18927001953125,294.1499938964844,254.41493225097656,253.6521148681641,259.8856506347656,254.3582305908203,290.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.60825538635254,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,9.50264438870363e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,0.0001000673000817,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,7.390952669084072e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0001000676202238,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416748046875,0.0,0.0,0.0004746722697746,291.1834411621094,294.1499938964844,254.43544006347656,253.6698303222656,259.7879638671875,254.3759155273437,290.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.63573455810547,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,9.50264438870363e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855773925781,0.0,0.0,0.0001000673000817,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,7.390952669084072e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0001000676202238,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416748046875,0.0,0.0,0.0004746722697746,291.1834411621094,294.1499938964844,254.43544006347656,253.6698303222656,259.7879638671875,254.3759155273437,290.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.63573455810547,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,9.523011249257252e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688232421875,0.0,0.0,0.0001002817662083,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,7.406793156405911e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001002820863504,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,0.0004756896523758,291.1775207519531,294.1499938964844,254.4562225341797,253.6877593994141,259.6921691894531,254.39498901367188,290.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.662742614746094,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638000488281,0.0,0.0,9.523011249257252e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688232421875,0.0,0.0,0.0001002817662083,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,7.406793156405911e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001002820863504,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,0.0004756896523758,291.1775207519531,294.1499938964844,254.4562225341797,253.6877593994141,259.6921691894531,254.39498901367188,290.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.662742614746094,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,9.541906911181286e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,0.0001004807563731,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,7.4214898631908e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0001004810692393,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,0.0004766336060129,291.1714782714844,294.1499938964844,254.47726440429688,253.7058563232422,259.5982971191406,254.41514587402344,290.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.68695831298828,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,9.541906911181286e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,0.0001004807563731,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,7.4214898631908e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0001004810692393,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,0.0004766336060129,291.1714782714844,294.1499938964844,254.47726440429688,253.7058563232422,259.5982971191406,254.41514587402344,290.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.68695831298828,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,9.550484537612648e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,0.0001005710801109,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,7.428161188727245e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,0.0001005713929771,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948913574219,0.0,0.0,0.0004770621017087,291.1683959960937,294.1499938964844,254.48785400390625,253.71495056152344,259.5521240234375,254.4255523681641,290.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.697221755981445,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379821777344,0.0,0.0,9.558372403262184e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,0.000100654142443,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,7.434296276187524e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,0.0001006544553092,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0004774561384692,291.1653137207031,294.1499938964844,254.4984893798828,253.7240753173828,259.50634765625,254.4361114501953,290.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.706010818481445,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,9.571398550178856e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,0.0001007913160719,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,7.444428047165275e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,0.0001007916216622,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,0.0004781068419106,291.1590270996094,294.1499938964844,254.51988220214844,253.74237060546875,259.4162292480469,254.4576110839844,290.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.71757125854492,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,9.571398550178856e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,0.0001007913160719,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,7.444428047165275e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,0.0001007916216622,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,0.0004781068419106,291.1590270996094,294.1499938964844,254.51988220214844,253.74237060546875,259.4162292480469,254.4576110839844,290.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.71757125854492,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
