time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121337890625,0.0,0.0,9.580017649568616e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019897460937,0.0,0.0,0.0001008820763672,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,7.451131386915222e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,0.0001008823746815,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484436035156,0.0,0.0,0.0004785374330822,291.1526184082031,294.1499938964844,254.54139709472656,253.7607269287109,259.3280334472656,254.4794158935547,289.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.71883583068848,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121337890625,0.0,0.0,9.580017649568616e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019897460937,0.0,0.0,0.0001008820763672,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,7.451131386915222e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,0.0001008823746815,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484436035156,0.0,0.0,0.0004785374330822,291.1526184082031,294.1499938964844,254.54139709472656,253.7607269287109,259.3280334472656,254.4794158935547,289.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.71883583068848,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991943359375,0.0,0.0,9.583325299900024e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,0.0001009169063763,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,7.453703437931836e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001009172046906,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,0.0004787027137354,291.1461181640625,294.1499938964844,254.56298828125,253.7790985107422,259.24176025390625,254.5013122558593,289.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.70755195617676,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991943359375,0.0,0.0,9.583325299900024e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,0.0001009169063763,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,7.453703437931836e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001009172046906,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,0.0004787027137354,291.1461181640625,294.1499938964844,254.56298828125,253.7790985107422,259.24176025390625,254.5013122558593,289.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.70755195617676,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,9.580566984368488e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,0.0001008878680295,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,7.451558485627174e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,0.0001008881663437,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0004785649944096,291.1394958496094,294.1499938964844,254.5846099853516,253.7974548339844,259.1575622558594,254.5231170654297,289.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.68110466003418,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,9.580566984368488e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,0.0001008878680295,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,7.451558485627174e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,0.0001008881663437,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0004785649944096,291.1394958496094,294.1499938964844,254.5846099853516,253.7974548339844,259.1575622558594,254.5231170654297,289.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.68110466003418,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,9.576619049767032e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.060546875,0.0,0.0,0.0001008462932077,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,7.448487303918228e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,0.000100846584246,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,0.0004783678159583,291.1361389160156,294.1499938964844,254.59542846679688,253.80661010742188,259.1162109375,254.533920288086,289.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.66180229187012,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.571283590048552e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05230712890625,0.0,0.0,0.000100790108263,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,7.444337825290859e-05,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,0.0001007903993013,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0004781013121828,291.1327819824219,294.1499938964844,254.60623168945312,253.81573486328125,259.0753173828125,254.544662475586,289.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183240751691301e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.63894271850586,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604675292969,0.0,0.0,9.555616998113692e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.0,0.0,0.0001006251332,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,7.432152779074386e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0001006254242383,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0004773187974933,291.1259460449219,294.1499938964844,254.62779235839844,253.8339233398437,258.9949951171875,254.5658569335937,289.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.58083724975586,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604675292969,0.0,0.0,9.555616998113692e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.0,0.0,0.0001006251332,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,7.432152779074386e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0001006254242383,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0004773187974933,291.1259460449219,294.1499938964844,254.62779235839844,253.8339233398437,258.9949951171875,254.5658569335937,289.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.58083724975586,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,9.534474520478398e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.000100402488897,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,7.41570838727057e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,0.0001004027726594,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,0.0004762627359014,291.1190490722656,294.1499938964844,254.64927673339844,253.8519897460937,258.9166564941406,254.5865478515625,289.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885398864746,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.506893157958984,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,9.534474520478398e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.000100402488897,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,7.41570838727057e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,0.0001004027726594,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,0.0004762627359014,291.1190490722656,294.1499938964844,254.64927673339844,253.8519897460937,258.9166564941406,254.5865478515625,289.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885398864746,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.506893157958984,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,9.510095696896316e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,0.0001001457785605,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,7.396747241728008e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0001001460550469,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.000475045031635,291.112060546875,294.1499938964844,254.67062377929688,253.869873046875,258.8402709960937,254.6067352294922,289.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776881872371e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.42197036743164,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,9.510095696896316e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,0.0001001457785605,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,7.396747241728008e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0001001460550469,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.000475045031635,291.112060546875,294.1499938964844,254.67062377929688,253.869873046875,258.8402709960937,254.6067352294922,289.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776881872371e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.42197036743164,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,9.486322960583492e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,9.98954419628717e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,7.378256850643083e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.989571117330344e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.0004738575953524,291.10498046875,294.1499938964844,254.69178771972656,253.88755798339844,258.76593017578125,254.6264190673828,289.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551615333985e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.33359909057617,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,9.486322960583492e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,9.98954419628717e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,7.378256850643083e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.989571117330344e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.0004738575953524,291.10498046875,294.1499938964844,254.69178771972656,253.88755798339844,258.76593017578125,254.6264190673828,289.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551615333985e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.33359909057617,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,9.475544356973842e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97906494140625,0.0,0.0,9.978194430004804e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,7.369874219875783e-05,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.978221351047978e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0004733192326966,291.1014099121094,294.1499938964844,254.70230102539065,253.89630126953125,258.7294921875,254.63612365722656,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990247491955871e-09,0.0010096245678141,-0.017365276813507,0.0,0.0,0.0,-0.0082781845703721,60.0,-24.29085350036621,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091979980469,0.0,0.0,9.465674520470202e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,9.967799996957184e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,7.362197356997058e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,9.967826918000355e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,0.0004728262138087,291.0978088378906,294.1499938964844,254.71275329589844,253.9049835205078,258.6934509277344,254.645751953125,289.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867253876663426e-09,0.0010085728717967,-0.0170431174337863,0.0,0.0,0.0,-0.008217210881412,60.0,-24.24983596801757,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,9.44938146858476e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,9.950643288902938e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,7.349524821620435e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,9.95066948235035e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,0.0004720124125014,291.090576171875,294.1499938964844,254.73345947265625,253.92214965820312,258.6226501464844,254.6648406982422,289.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664222951258125e-09,0.0010068365372717,-0.0165113024413585,0.0,0.0,0.0,-0.008116559125483,60.0,-24.175281524658203,-0.0,-6.91166803790111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,9.44938146858476e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,9.950643288902938e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,7.349524821620435e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,9.95066948235035e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,0.0004720124125014,291.090576171875,294.1499938964844,254.73345947265625,253.92214965820312,258.6226501464844,254.6648406982422,289.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664222951258125e-09,0.0010068365372717,-0.0165113024413585,0.0,0.0,0.0,-0.008116559125483,60.0,-24.175281524658203,-0.0,-6.91166803790111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.438213601242752e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,9.938882431015372e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,7.340838055824861e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,9.938908624462783e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,0.0004714545793831,291.0832214355469,294.1499938964844,254.7538604736328,253.93898010253903,258.5535888671875,254.68380737304688,289.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056528262794,6.525045836980325e-09,0.0010056463070213,-0.0161467380821704,0.0,0.0,0.0,-0.0080475620925426,60.0,-24.11322021484375,-0.0,-6.895336213119664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.438213601242752e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,9.938882431015372e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,7.340838055824861e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,9.938908624462783e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,0.0004714545793831,291.0832214355469,294.1499938964844,254.7538604736328,253.93898010253903,258.5535888671875,254.68380737304688,289.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056528262794,6.525045836980325e-09,0.0010056463070213,-0.0161467380821704,0.0,0.0,0.0,-0.0080475620925426,60.0,-24.11322021484375,-0.0,-6.895336213119664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.432434308109804e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,9.93279754766263e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,7.33634369680658e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,9.93282301351428e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0004711659566964,291.0758056640625,294.1499938964844,254.77394104003903,253.9554748535156,258.4862365722656,254.70278930664065,289.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013678964225e-09,0.0010050302371382,-0.0159580521285533,0.0,0.0,0.0,-0.0080118523910641,60.0,-24.06511878967285,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.432434308109804e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,9.93279754766263e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,7.33634369680658e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49932861328125,0.0,0.0,9.93282301351428e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0004711659566964,291.0758056640625,294.1499938964844,254.77394104003903,253.9554748535156,258.4862365722656,254.70278930664065,289.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013678964225e-09,0.0010050302371382,-0.0159580521285533,0.0,0.0,0.0,-0.0080118523910641,60.0,-24.06511878967285,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,9.431786747882144e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,9.932115790434182e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,7.335839472943917e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48876953125,0.0,0.0,9.932141256285831e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331115722656,0.0,0.0,0.0004711336805485,291.0682678222656,294.1499938964844,254.7936248779297,253.97157287597656,258.4205017089844,254.72189331054688,289.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049608536064,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-24.030750274658203,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,9.431786747882144e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90728759765625,0.0,0.0,9.932115790434182e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,7.335839472943917e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48876953125,0.0,0.0,9.932141256285831e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331115722656,0.0,0.0,0.0004711336805485,291.0682678222656,294.1499938964844,254.7936248779297,253.97157287597656,258.4205017089844,254.72189331054688,289.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049608536064,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-24.030750274658203,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519470214844,0.0,0.0,9.433244122192264e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993835449219,0.0,0.0,9.933650289895012e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,7.336973067140207e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.9336750281509e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0004712064692284,291.064453125,294.1499938964844,254.8033142089844,253.97946166992188,258.38824462890625,254.7314910888672,289.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050983285257e-09,0.0010051158023998,-0.0159843452274799,0.0,0.0,0.0,-0.0080168265849351,60.0,-24.0184383392334,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,9.43552004173398e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,9.936046262737364e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,7.338743307627738e-05,290.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,9.936071728589012e-05,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157165527344,0.0,0.0,0.000471320177894,291.0606384277344,294.1499938964844,254.8128967285156,253.9872436523437,258.35626220703125,254.7411346435547,289.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-24.0084171295166,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,9.442539885640144e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,9.943438635673374e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,7.34420245862566e-05,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,9.943464101525024e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,0.000471670879051,291.0528869628906,294.1499938964844,254.83169555664065,254.00244140625,258.2934265136719,254.7605133056641,289.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.996213912963867,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328430175781,0.0,0.0,9.442539885640144e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,9.943438635673374e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,7.34420245862566e-05,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,9.943464101525024e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,0.000471670879051,291.0528869628906,294.1499938964844,254.83169555664065,254.00244140625,258.2934265136719,254.7605133056641,289.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.996213912963867,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,9.451707592234015e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,9.953093831427395e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,7.35133362468332e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,9.953118569683284e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810485839844,0.0,0.0,0.0004721288860309,291.0450439453125,294.1499938964844,254.8500061035156,254.01715087890625,258.23199462890625,254.77999877929688,289.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.991474151611328,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,9.451707592234015e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,9.953093831427395e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,7.35133362468332e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,9.953118569683284e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810485839844,0.0,0.0,0.0004721288860309,291.0450439453125,294.1499938964844,254.8500061035156,254.01715087890625,258.23199462890625,254.77999877929688,289.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.991474151611328,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,9.46285726968199e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,9.964835044229404e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,7.360005110967904e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,9.96485905488953e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0004726858751382,291.037109375,294.1499938964844,254.8680877685547,254.03155517578125,258.171875,254.7995147705078,289.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.99202346801757,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,9.46285726968199e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,9.964835044229404e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,7.360005110967904e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,9.96485905488953e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0004726858751382,291.037109375,294.1499938964844,254.8680877685547,254.03155517578125,258.171875,254.7995147705078,289.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.99202346801757,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,9.476896229898556e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82830810546875,0.0,0.0,9.9796183349099e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,7.370924868155271e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,9.979643073165788e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94647216796875,0.0,0.0,0.0004733871901407,291.029052734375,294.1499938964844,254.8862762451172,254.0458526611328,258.1131591796875,254.8191375732422,289.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.999378204345703,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,9.476896229898556e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82830810546875,0.0,0.0,9.9796183349099e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,7.370924868155271e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,9.979643073165788e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94647216796875,0.0,0.0,0.0004733871901407,291.029052734375,294.1499938964844,254.8862762451172,254.0458526611328,258.1131591796875,254.8191375732422,289.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.999378204345703,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881042480469,0.0,0.0,9.485055488767102e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.98821051325649e-05,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,7.377270958386362e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,9.988234523916616e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378662109375,0.0,0.0,0.0004737947601824,291.0249938964844,294.1499938964844,254.8953857421875,254.052963256836,258.08428955078125,254.8290100097656,289.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367666229605,60.0,-24.005727767944336,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,9.493763354839756e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,9.997381130233408e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,7.384043419733644e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,9.997404413297772e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.0004742297751363,291.0209045410156,294.1499938964844,254.904525756836,254.06005859375,258.0556945800781,254.83892822265625,289.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-24.01339340209961,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,9.513355325907467e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,0.0001001801138045,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,7.399281457765028e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.0001001803539111,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0004752084496431,291.0126342773437,294.1499938964844,254.9228363037109,254.0741577148437,257.9994506835937,254.85891723632807,289.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.03430557250977,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
