time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,9.513355325907467e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967834472656,0.0,0.0,0.0001001801138045,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,7.399281457765028e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.0001001803539111,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0004752084496431,291.0126342773437,294.1499938964844,254.9228363037109,254.0741577148437,257.9994506835937,254.85891723632807,289.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.03430557250977,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.535611752653494e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0001004144942271,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.416592416120693e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40264892578125,0.0,0.0,0.0001004147270577,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.894775390625,0.0,0.0,0.0004763202450703,291.0042419433594,294.1499938964844,254.941162109375,254.088134765625,257.94439697265625,254.879135131836,289.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.061962127685547,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.535611752653494e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0001004144942271,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.416592416120693e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40264892578125,0.0,0.0,0.0001004147270577,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.894775390625,0.0,0.0,0.0004763202450703,291.0042419433594,294.1499938964844,254.941162109375,254.088134765625,257.94439697265625,254.879135131836,289.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.061962127685547,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,9.560502076055856e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001006766033242,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,7.43595082894899e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.0001006768288789,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,0.0004775636189151,290.9957275390625,294.1499938964844,254.9595184326172,254.1020050048828,257.890625,254.8995513916016,289.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-24.096508026123047,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,9.560502076055856e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001006766033242,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,7.43595082894899e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,0.0001006768288789,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,0.0004775636189151,290.9957275390625,294.1499938964844,254.9595184326172,254.1020050048828,257.890625,254.8995513916016,289.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-24.096508026123047,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,9.58781165536493e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,0.0001009641855489,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,7.457192259607837e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001009644111036,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,0.0004789278318639,290.98712158203125,294.1499938964844,254.9778594970703,254.11573791503903,257.8378601074219,254.9201202392578,289.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.13666725158692,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,9.58781165536493e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,0.0001009641855489,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,7.457192259607837e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001009644111036,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,0.0004789278318639,290.98712158203125,294.1499938964844,254.9778594970703,254.11573791503903,257.8378601074219,254.9201202392578,289.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.13666725158692,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,9.60245233727619e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,0.0001011183558148,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,7.468579133274034e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,0.0001011185813695,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,0.0004796591529157,290.9827575683594,294.1499938964844,254.9870147705078,254.12255859375,257.8119812011719,254.9304656982422,289.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.159460067749023,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,9.617603063816205e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,0.0001012778957374,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,7.480362546630204e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.000101278128568,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.0004804159689228,290.9783935546875,294.1499938964844,254.9961700439453,254.1293487548828,257.7863464355469,254.9408416748047,289.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712066819247e-09,0.0010247535537928,-0.0219994336366653,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.18347549438477,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038757324219,0.0,0.0,9.649563435232268e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,0.0001016144597087,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,7.505220855819061e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,0.0001016146852634,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,0.0004820124886464,290.9695129394531,294.1499938964844,255.01443481445312,254.1428375244141,257.73583984375,254.96160888671875,289.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.23575210571289,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038757324219,0.0,0.0,9.649563435232268e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177429199219,0.0,0.0,0.0001016144597087,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,7.505220855819061e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,0.0001016146852634,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,0.0004820124886464,290.9695129394531,294.1499938964844,255.01443481445312,254.1428375244141,257.73583984375,254.96160888671875,289.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.23575210571289,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,9.683567623142152e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,0.0001019725386868,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,7.531668234150857e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,0.0001019727642415,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0004837111046072,290.9605407714844,294.1499938964844,255.0326232910156,254.1561737060547,257.6864624023437,254.9823760986328,289.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.29339408874512,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,9.683567623142152e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,0.0001019725386868,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,7.531668234150857e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,0.0001019727642415,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0004837111046072,290.9605407714844,294.1499938964844,255.0326232910156,254.1561737060547,257.6864624023437,254.9823760986328,289.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.29339408874512,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,9.719350782688708e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.0001023493605316,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.55949949962087e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0001023495788103,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,0.0004854985745623,290.951416015625,294.1499938964844,255.0507202148437,254.1693725585937,257.6381530761719,255.0030975341797,289.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.35570526123047,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,9.719350782688708e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,0.0001023493605316,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.55949949962087e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0001023495788103,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,0.0004854985745623,290.951416015625,294.1499938964844,255.0507202148437,254.1693725585937,257.6381530761719,255.0030975341797,289.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.35570526123047,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,9.756689541973174e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66998291015625,0.0,0.0,0.0001027425532811,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,7.588540756842121e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241271972656,0.0,0.0,0.0001027427715598,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,0.0004873637517448,290.9421691894531,294.1499938964844,255.06871032714844,254.1824188232422,257.5909729003906,255.023666381836,289.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.422286987304688,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,9.756689541973174e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66998291015625,0.0,0.0,0.0001027425532811,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,7.588540756842121e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241271972656,0.0,0.0,0.0001027427715598,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,0.0004873637517448,290.9421691894531,294.1499938964844,255.06871032714844,254.1824188232422,257.5909729003906,255.023666381836,289.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.422286987304688,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,9.775774378795175e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,0.0001029435225063,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,7.603384437970817e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,0.0001029437407851,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0004883171059191,290.9375,294.1499938964844,255.07765197753903,254.1888885498047,257.5677185058594,255.0338897705078,289.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.45665740966797,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,9.79517717496492e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,0.0001031478459481,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,7.618476229254156e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125915527344,0.0,0.0,0.0001031480642268,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,0.0004892863216809,290.9327697753906,294.1499938964844,255.0865631103516,254.19532775878903,257.54473876953125,255.04405212402344,289.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.491912841796875,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374694824219,0.0,0.0,9.834593947743996e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.000103562924778,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,7.649133476661518e-05,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,0.0001035631430568,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,0.0004912553122267,290.9232788085937,294.1499938964844,255.1042633056641,254.20806884765625,257.4994506835937,255.0642242431641,289.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.564128875732425,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374694824219,0.0,0.0,9.834593947743996e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.000103562924778,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,7.649133476661518e-05,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009948730469,0.0,0.0,0.0001035631430568,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,0.0004912553122267,290.9232788085937,294.1499938964844,255.1042633056641,254.20806884765625,257.4994506835937,255.0642242431641,289.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.564128875732425,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,9.874648822005838e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,0.0001039847193169,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,7.680286944378167e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001039849303197,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218322753906,0.0,0.0,0.0004932561423629,290.91363525390625,294.1499938964844,255.12179565429688,254.2206420898437,257.4551696777344,255.0841064453125,289.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.63832664489746,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,9.874648822005838e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,0.0001039847193169,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,7.680286944378167e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001039849303197,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218322753906,0.0,0.0,0.0004932561423629,290.91363525390625,294.1499938964844,255.12179565429688,254.2206420898437,257.4551696777344,255.0841064453125,289.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.63832664489746,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,9.915025293594226e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,0.0001044099117279,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,7.711690705036744e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.0001044101227307,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,0.0004952730960212,290.90386962890625,294.1499938964844,255.13912963867188,254.23306274414065,257.41180419921875,255.1036834716797,289.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.71367454528809,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,9.915025293594226e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,0.0001044099117279,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,7.711690705036744e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.0001044101227307,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,0.0004952730960212,290.90386962890625,294.1499938964844,255.13912963867188,254.23306274414065,257.41180419921875,255.1036834716797,289.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.71367454528809,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,9.947362559614704e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,0.0001047504410962,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,7.736842235317454e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,0.000104750644823,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,0.0004968884168192,290.8959350585937,294.1499938964844,255.15284729003903,254.2428741455078,257.3778381347656,255.1190795898437,289.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.774309158325195,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,9.95543523458764e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.000104835446109,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,7.743120659142733e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001048356498358,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,0.0004972916212864,290.8939514160156,294.1499938964844,255.15625,254.2453155517578,257.36944580078125,255.1228942871093,289.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.78946876525879,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,9.975563443731517e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,0.0001050474093062,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,7.758776337141171e-05,290.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.000105047613033,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,0.000498297100421,290.8889465332031,294.1499938964844,255.1647186279297,254.2513732910156,257.3486328125,255.13235473632807,289.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.82729148864746,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,9.995608706958592e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,0.0001052584921126,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,7.774367259116843e-05,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0001052587031153,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,0.0004992984468117,290.8839111328125,294.1499938964844,255.1731414794922,254.25738525390625,257.3280639648437,255.14170837402344,289.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.86496925354004,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001003531724563,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001056766413967,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,7.805250788806006e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0001056768451235,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,0.0005012819892726,290.8737487792969,294.1499938964844,255.1897735595703,254.269287109375,257.28759765625,255.16015625,289.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.939620971679688,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001003531724563,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001056766413967,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,7.805250788806006e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,0.0001056768451235,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,0.0005012819892726,290.8737487792969,294.1499938964844,255.1897735595703,254.269287109375,257.28759765625,255.16015625,289.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.939620971679688,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0001007433311315,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0001060875001712,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,7.835596625227481e-05,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0001060876966221,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0005032308981753,290.8634338378906,294.1499938964844,255.2061309814453,254.281005859375,257.2480773925781,255.17819213867188,289.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-25.012807846069336,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0001007433311315,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406799316406,0.0,0.0,0.0001060875001712,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,7.835596625227481e-05,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0001060876966221,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0005032308981753,290.8634338378906,294.1499938964844,255.2061309814453,254.281005859375,257.2480773925781,255.17819213867188,289.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-25.012807846069336,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0001011246131383,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0001064890093402,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,7.86525197327137e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001064892057911,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,0.0005051355110481,290.8529663085937,294.1499938964844,255.22218322753903,254.29254150390625,257.20947265625,255.19580078125,289.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.08405494689941,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0001011246131383,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0001064890093402,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,7.86525197327137e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001064892057911,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,0.0005051355110481,290.8529663085937,294.1499938964844,255.22218322753903,254.29254150390625,257.20947265625,255.19580078125,289.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.08405494689941,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,0.0001014958106679,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001068798956112,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,7.89412297308445e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.000106880099338,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0005069897742941,290.8424072265625,294.1499938964844,255.2379302978516,254.3038787841797,257.1717529296875,255.2130126953125,289.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.153091430664062,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276672363281,0.0,0.0,0.0001014958106679,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001068798956112,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,7.89412297308445e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.000106880099338,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0005069897742941,290.8424072265625,294.1499938964844,255.2379302978516,254.3038787841797,257.1717529296875,255.2130126953125,289.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.153091430664062,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.00010167673463,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,0.0001070704165613,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,7.90819467511028e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001070706130121,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,0.0005078935064375,290.8370666503906,294.1499938964844,255.24566650390625,254.3094787597656,257.1532592773437,255.221435546875,289.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.18649673461914,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,0.0001018553375615,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,0.0001072584927896,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,7.92208593338728e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001072586892405,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.000508785713464,290.8316955566406,294.1499938964844,255.2533264160156,254.3150329589844,257.13494873046875,255.22976684570312,289.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.21937561035156,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
