time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,0.0001022026553982,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748840332031,0.0,0.0,0.000107624240627,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,7.94910010881722e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001076244370779,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0005105207092128,290.82086181640625,294.1499938964844,255.2683868408203,254.32598876953125,257.0989685058594,255.24609375,289.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.28285789489746,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,0.0001022026553982,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748840332031,0.0,0.0,0.000107624240627,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,7.94910010881722e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001076244370779,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0005105207092128,290.82086181640625,294.1499938964844,255.2683868408203,254.32598876953125,257.0989685058594,255.24609375,289.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.28285789489746,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,0.0001025365418172,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,0.0001079758367268,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.975068729138002e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0001079760331776,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.000512188533321,290.8099060058594,294.1499938964844,255.2830505371093,254.3367614746093,257.0639343261719,255.26193237304688,289.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.34312438964844,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,0.0001025365418172,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,0.0001079758367268,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.975068729138002e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0001079760331776,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.000512188533321,290.8099060058594,294.1499938964844,255.2830505371093,254.3367614746093,257.0639343261719,255.26193237304688,289.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.34312438964844,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.0001028581245918,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,0.000108314481622,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,8.000080561032519e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001083146707969,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.0005137949483469,290.798828125,294.1499938964844,255.2973175048828,254.34732055664065,257.0296325683594,255.27737426757807,289.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.40066146850586,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.0001028581245918,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,0.000108314481622,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,8.000080561032519e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001083146707969,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.0005137949483469,290.798828125,294.1499938964844,255.2973175048828,254.34732055664065,257.0296325683594,255.27737426757807,289.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.40066146850586,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0001031659485306,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001086386400857,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,8.024022827157751e-05,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001086388292605,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0005153326201252,290.78759765625,294.1499938964844,255.3111724853516,254.357666015625,256.99627685546875,255.29226684570312,289.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.454689025878903,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0001031659485306,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001086386400857,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,8.024022827157751e-05,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001086388292605,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0005153326201252,290.78759765625,294.1499938964844,255.3111724853516,254.357666015625,256.99627685546875,255.29226684570312,289.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.454689025878903,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,0.0001033155131153,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167785644531,0.0,0.0,0.0001087961354642,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,8.035654900595546e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001087963173631,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,0.000516079715453,290.7819519042969,294.1499938964844,255.31793212890625,254.36276245117188,256.9798583984375,255.299545288086,289.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.48068618774414,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0001034615124808,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,0.0001089498764486,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,8.047010487644002e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001089500656235,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0005168089992366,290.7762756347656,294.1499938964844,255.3245849609375,254.3678131103516,256.96368408203125,255.30670166015625,289.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552350595593,60.0,-25.50587654113769,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0001037447873386,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001092481834348,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,8.06904281489551e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001092483653337,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,0.0005182240856811,290.76483154296875,294.1499938964844,255.3375244140625,254.37774658203125,256.9318542480469,255.32066345214844,289.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655492782592,0.0,0.0,0.0,-0.0138302026316523,60.0,-25.554351806640625,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,0.0001037447873386,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001092481834348,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,8.06904281489551e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001092483653337,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,0.0005182240856811,290.76483154296875,294.1499938964844,255.3375244140625,254.37774658203125,256.9318542480469,255.32066345214844,289.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655492782592,0.0,0.0,0.0,-0.0138302026316523,60.0,-25.554351806640625,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0001040173301589,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,0.0001095351908588,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,8.090240589808673e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001095353727578,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,0.0005195855046622,290.7532653808594,294.1499938964844,255.3500061035156,254.3874664306641,256.9008178710937,255.3340606689453,289.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.85292723386965e-08,0.0011082880664616,-0.0475524887442588,0.0,0.0,0.0,-0.0139985447749495,60.0,-25.600038528442383,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0001040173301589,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,0.0001095351908588,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,8.090240589808673e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001095353727578,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,0.0005195855046622,290.7532653808594,294.1499938964844,255.3500061035156,254.3874664306641,256.9008178710937,255.3340606689453,289.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.85292723386965e-08,0.0011082880664616,-0.0475524887442588,0.0,0.0,0.0,-0.0139985447749495,60.0,-25.600038528442383,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001042792282532,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,0.0001098109787562,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,8.11061036074534e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001098111533792,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0005208937800489,290.7415771484375,294.1499938964844,255.35812377929688,254.3935089111328,256.8705139160156,255.3460235595703,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557843195329e-08,0.0011110779596492,-0.0484046638011932,0.0,0.0,0.0,-0.0141603080555796,60.0,-25.644418716430664,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001042792282532,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,0.0001098109787562,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,8.11061036074534e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001098111533792,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0005208937800489,290.7415771484375,294.1499938964844,255.35812377929688,254.3935089111328,256.8705139160156,255.3460235595703,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557843195329e-08,0.0011110779596492,-0.0484046638011932,0.0,0.0,0.0,-0.0141603080555796,60.0,-25.644418716430664,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001045310709741,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414306640625,0.0,0.0,0.0001100761801353,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,8.130197966238484e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001100763547583,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0005221518222242,290.72979736328125,294.1499938964844,255.35836791992188,254.39273071289065,256.8407592773437,255.35333251953125,289.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935765677864e-08,0.001113760867156,-0.0492240265011787,0.0,0.0,0.0,-0.0143158603459596,60.0,-25.690954208374023,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0001045310709741,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414306640625,0.0,0.0,0.0001100761801353,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,8.130197966238484e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001100763547583,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0005221518222242,290.72979736328125,294.1499938964844,255.35836791992188,254.39273071289065,256.8407592773437,255.35333251953125,289.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935765677864e-08,0.001113760867156,-0.0492240265011787,0.0,0.0,0.0,-0.0143158603459596,60.0,-25.690954208374023,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.000104653481685,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,0.0001102050810004,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,8.139718556776643e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001102052628993,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,0.0005227632937021,290.7238464355469,294.1499938964844,255.355697631836,254.38992309570312,256.8260498046875,255.35455322265625,289.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321873878652696e-08,0.0011150648351758,-0.0496222525835037,0.0,0.0,0.0,-0.0143914688378572,60.0,-25.715425491333008,-0.0,-8.477649515725717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001047736659529,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,0.0001103316462831,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,8.149066707119346e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001103318209061,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0005233636475168,290.7178955078125,294.1499938964844,255.35125732421875,254.3855743408203,256.8114624023437,255.3540496826172,289.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163647286593,1.9471622536570976e-08,0.0011163451708853,-0.0500132292509079,0.0,0.0,0.0,-0.0144657045602798,60.0,-25.740686416625977,-0.0,-8.497131176454786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001050076825777,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077392578125,0.0,0.0,0.0001105780756915,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,8.167268242686987e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001105782503145,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0005245326319709,290.70587158203125,294.1499938964844,255.3373107910156,254.3724670410156,256.7824401855469,255.34793090820312,289.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.79348945617676,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001050076825777,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077392578125,0.0,0.0,0.0001105780756915,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,8.167268242686987e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001105782503145,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.0005245326319709,290.70587158203125,294.1499938964844,255.3373107910156,254.3724670410156,256.7824401855469,255.34793090820312,289.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.79348945617676,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001052336738212,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.0001108160577132,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,8.18484477349557e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001108162250602,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0005256615113466,290.6937561035156,294.1499938964844,255.3170166015625,254.35386657714844,256.7536315917969,255.3349151611328,289.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044762294446627e-08,0.0011212455574423,-0.0515094213187694,0.0,0.0,0.0,-0.0147498324513435,60.0,-25.84927749633789,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001052336738212,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.0001108160577132,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,8.18484477349557e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001108162250602,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0005256615113466,290.6937561035156,294.1499938964844,255.3170166015625,254.35386657714844,256.7536315917969,255.3349151611328,289.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044762294446627e-08,0.0011212455574423,-0.0515094213187694,0.0,0.0,0.0,-0.0147498324513435,60.0,-25.84927749633789,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001054520689649,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001110460361815,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,8.201831224141642e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001110462035285,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,0.0005267524975351,290.6815185546875,294.1499938964844,255.29090881347656,254.3302154541016,256.7248229980469,255.3153839111328,289.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.0011235720012336,-0.0522196441888809,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.907793045043945,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001054520689649,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001110460361815,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,8.201831224141642e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001110462035285,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,0.0005267524975351,290.6815185546875,294.1499938964844,255.29090881347656,254.3302154541016,256.7248229980469,255.3153839111328,289.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.0011235720012336,-0.0522196441888809,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.907793045043945,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001056631663232,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001112683385144,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,8.218250150093809e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001112685058615,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0005278070457279,290.6691589355469,294.1499938964844,255.259506225586,254.3019561767578,256.69598388671875,255.2898101806641,289.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060773551464,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.968759536743164,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001056631663232,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001112683385144,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,8.218250150093809e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001112685058615,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0005278070457279,290.6691589355469,294.1499938964844,255.259506225586,254.3019561767578,256.69598388671875,255.2898101806641,289.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060773551464,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.968759536743164,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001057659319485,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,0.000111376553832,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,8.226242789532989e-05,289.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001113767211791,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0005283203790895,290.6629333496094,294.1499938964844,255.2419586181641,254.2862243652344,256.6814880371094,255.2748107910156,289.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.070793136965676e-08,0.0011269155656918,-0.0532402135431766,0.0,0.0,0.0,-0.0150785902515053,60.0,-26.00010299682617,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001058670386555,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,0.0001114830229198,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,8.234106644522399e-05,289.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001114831902668,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0005288254469633,290.6567077636719,294.1499938964844,255.22329711914065,254.2695159912109,256.6669616699219,255.2585601806641,289.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.083390526763652e-08,0.0011279926402494,-0.0535689368844032,0.0,0.0,0.0,-0.0151410400867462,60.0,-26.031906127929688,-0.0,-8.675382900946715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001060638023773,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001116902276407,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,8.249410166172311e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001116903877118,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.0005298083415254,290.6441345214844,294.1499938964844,255.18280029296875,254.2333374023437,256.6376953125,255.2226409912109,289.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079056722328463e-08,0.0011300886981189,-0.0542086027562618,0.0,0.0,0.0,-0.0152625711634755,60.0,-26.09671211242676,-0.0,-8.707656462547676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001060638023773,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001116902276407,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,8.249410166172311e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001116903877118,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.0005298083415254,290.6441345214844,294.1499938964844,255.18280029296875,254.2333374023437,256.6376953125,255.2226409912109,289.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079056722328463e-08,0.0011300886981189,-0.0542086027562618,0.0,0.0,0.0,-0.0152625711634755,60.0,-26.09671211242676,-0.0,-8.707656462547676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001062529627233,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0001118894215323,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,8.264122880063951e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001118895816034,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0005307532264851,290.6314697265625,294.1499938964844,255.13853454589844,254.19387817382807,256.60809326171875,255.1822204589844,289.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321250349283,2.1314738418709567e-08,0.0011321037309244,-0.0548234991729259,0.0,0.0,0.0,-0.0153794074431061,60.0,-26.162900924682617,-0.0,-8.738740575608973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001062529627233,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0001118894215323,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,8.264122880063951e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001118895816034,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0005307532264851,290.6314697265625,294.1499938964844,255.13853454589844,254.19387817382807,256.60809326171875,255.1822204589844,289.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321250349283,2.1314738418709567e-08,0.0011321037309244,-0.0548234991729259,0.0,0.0,0.0,-0.0153794074431061,60.0,-26.162900924682617,-0.0,-8.738740575608973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001064339739969,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001120800370699,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,8.278201130451635e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.000112080197141,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0005316574824973,290.61871337890625,294.1499938964844,255.0910186767578,254.15155029296875,256.5780944824219,255.13790893554688,288.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.154027001211034e-08,0.0011340320343151,-0.0554118491709232,0.0,0.0,0.0,-0.0154912117868661,60.0,-26.22994041442871,-0.0,-8.768536474690337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001064339739969,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001120800370699,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,8.278201130451635e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.000112080197141,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0005316574824973,290.61871337890625,294.1499938964844,255.0910186767578,254.15155029296875,256.5780944824219,255.13790893554688,288.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.154027001211034e-08,0.0011340320343151,-0.0554118491709232,0.0,0.0,0.0,-0.0154912117868661,60.0,-26.22994041442871,-0.0,-8.768536474690337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001066064141923,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001122616231441,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,8.29161363071762e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001122617832152,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0005325188976712,290.6058349609375,294.1499938964844,255.04074096679688,254.10682678222656,256.54766845703125,255.09039306640625,288.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.175511859547896e-08,0.0011358689516782,-0.0559722855687141,0.0,0.0,0.0,-0.0155977215617895,60.0,-26.297292709350582,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001066064141923,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001122616231441,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,8.29161363071762e-05,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001122617832152,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0005325188976712,290.6058349609375,294.1499938964844,255.04074096679688,254.10682678222656,256.54766845703125,255.09039306640625,288.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.175511859547896e-08,0.0011358689516782,-0.0559722855687141,0.0,0.0,0.0,-0.0155977215617895,60.0,-26.297292709350582,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001066887489287,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.000112348330731,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,8.298017201013863e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0001123484835261,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,0.0005329301930032,290.599365234375,294.1499938964844,255.0147399902344,254.0836944580078,256.5322570800781,255.06546020507807,288.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367679107934,2.185770497931117e-08,0.0011367460247129,-0.056239865720272,0.0,0.0,0.0,-0.0156485773622989,60.0,-26.33087730407715,-0.0,-8.810561524796867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
