time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001067687917384,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001124326226999,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,8.30424323794432e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0001124327754951,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,0.000533330021426,290.5928649902344,294.1499938964844,254.9882354736328,254.06011962890625,256.5167236328125,255.0399475097656,288.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376206530258,2.1957434981345614e-08,0.0011375987669453,-0.0564999803900718,0.0,0.0,0.0,-0.015698017552495,60.0,-26.36432838439941,-0.0,-8.823784725109365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001069201025529,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001125919588957,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,8.3160113717895e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.0001125921116909,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0005340859061107,290.5798034667969,294.1499938964844,254.9340057373047,254.0118865966797,256.4853210449219,254.9873504638672,288.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392327724024,2.2145956179997484e-08,0.0011392105370759,-0.0569916553795337,0.0,0.0,0.0,-0.0157914739102125,60.0,-26.430395126342773,-0.0,-8.8488093297201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001069201025529,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001125919588957,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,8.3160113717895e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.0001125921116909,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0005340859061107,290.5798034667969,294.1499938964844,254.9340057373047,254.0118865966797,256.4853210449219,254.9873504638672,288.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392327724024,2.2145956179997484e-08,0.0011392105370759,-0.0569916553795337,0.0,0.0,0.0,-0.0157914739102125,60.0,-26.430395126342773,-0.0,-8.8488093297201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.00010705931345,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001127385476138,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,8.326838724315166e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001127387004089,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0005347812548279,290.566650390625,294.1499938964844,254.87857055664065,253.96258544921875,256.4533996582031,254.93307495117188,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407157871872,2.231939433272601e-08,0.0011406934354454,-0.0574439503252506,0.0,0.0,0.0,-0.015877453610301,60.0,-26.49490165710449,-0.0,-8.871862178239098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.00010705931345,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001127385476138,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,8.326838724315166e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001127387004089,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0005347812548279,290.566650390625,294.1499938964844,254.87857055664065,253.96258544921875,256.4533996582031,254.93307495117188,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407157871872,2.231939433272601e-08,0.0011406934354454,-0.0574439503252506,0.0,0.0,0.0,-0.015877453610301,60.0,-26.49490165710449,-0.0,-8.871862178239098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001071855585905,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001128714939113,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,8.336657629115507e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001128716467064,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0005354119348339,290.55340576171875,294.1499938964844,254.8224334716797,253.91262817382807,256.42095947265625,254.87754821777344,288.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420607334002,2.2476685401784383e-08,0.0011420382652431,-0.0578541122376918,0.0,0.0,0.0,-0.0159554295241832,60.0,-26.557058334350582,-0.0,-8.892794767234592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001071855585905,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001128714939113,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,8.336657629115507e-05,289.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001128716467064,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0005354119348339,290.55340576171875,294.1499938964844,254.8224334716797,253.91262817382807,256.42095947265625,254.87754821777344,288.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420607334002,2.2476685401784383e-08,0.0011420382652431,-0.0578541122376918,0.0,0.0,0.0,-0.0159554295241832,60.0,-26.557058334350582,-0.0,-8.892794767234592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001072965678758,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001129883967223,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,8.345292008016258e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0001129885422415,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0005359664792194,290.5400695800781,294.1499938964844,254.76611328125,253.86248779296875,256.387939453125,254.82135009765625,288.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432433966547,2.2614992545300083e-08,0.0011432208120822,-0.058214746415615,0.0,0.0,0.0,-0.0160239934921264,60.0,-26.61587142944336,-0.0,-8.911221982543793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0001072965678758,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001129883967223,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,8.345292008016258e-05,289.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0001129885422415,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0005359664792194,290.5400695800781,294.1499938964844,254.76611328125,253.86248779296875,256.387939453125,254.82135009765625,288.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432433966547,2.2614992545300083e-08,0.0011432208120822,-0.058214746415615,0.0,0.0,0.0,-0.0160239934921264,60.0,-26.61587142944336,-0.0,-8.911221982543793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001073471357813,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001130416421801,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,8.349224663106725e-05,289.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,0.0001130417949752,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0005362191004678,290.5333557128906,294.1499938964844,254.738037109375,253.8374786376953,256.3712463378906,254.7931671142578,288.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437821667641,2.2677989264252574e-08,0.0011437594657763,-0.0583790019154548,0.0,0.0,0.0,-0.0160552226006984,60.0,-26.64409637451172,-0.0,-8.919621308223213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001073935854947,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001130905584432,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,8.352837176062167e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.0001130907039623,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0005364511162042,290.5266418457031,294.1499938964844,254.71011352539065,253.8125915527344,256.3544311523437,254.7650146484375,288.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.67136573791504,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001074737956514,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001131750177592,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,8.359075582120568e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001131751632783,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0005368518177419,290.5131225585937,294.1499938964844,254.6549530029297,253.763412475586,256.3204650878906,254.70909118652344,288.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835777713225983e-08,0.0011451084865257,-0.0587903968989849,0.0,0.0,0.0,-0.0161334443837404,60.0,-26.722511291503903,-0.0,-8.940676821111992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001074737956514,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001131750177592,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,8.359075582120568e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001131751632783,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0005368518177419,290.5131225585937,294.1499938964844,254.6549530029297,253.763412475586,256.3204650878906,254.70909118652344,288.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451314203441,2.2835777713225983e-08,0.0011451084865257,-0.0587903968989849,0.0,0.0,0.0,-0.0161334443837404,60.0,-26.722511291503903,-0.0,-8.940676821111992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0001075368199963,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001132413963205,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,8.363978122361004e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001132415345637,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0005371666629798,290.4995422363281,294.1499938964844,254.6011505126953,253.71539306640625,256.2860717773437,254.65408325195312,288.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.291429446188431e-08,0.0011457798536866,-0.0589950941503047,0.0,0.0,0.0,-0.0161723680794239,60.0,-26.768678665161133,-0.0,-8.95116301080634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0001075368199963,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001132413963205,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,8.363978122361004e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001132415345637,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0005371666629798,290.4995422363281,294.1499938964844,254.6011505126953,253.71539306640625,256.2860717773437,254.65408325195312,288.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145802787505,2.291429446188431e-08,0.0011457798536866,-0.0589950941503047,0.0,0.0,0.0,-0.0161723680794239,60.0,-26.768678665161133,-0.0,-8.95116301080634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0001075816908269,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001132886463892,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,8.367467671632767e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001132887846324,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.000537390820682,290.4858703613281,294.1499938964844,254.5491943359375,253.66897583007807,256.25128173828125,254.6005096435547,288.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.297018220076552e-08,0.0011462577385827,-0.0591407977044582,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.80922508239746,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0001075816908269,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001132886463892,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,8.367467671632767e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001132887846324,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.000537390820682,290.4858703613281,294.1499938964844,254.5491943359375,253.66897583007807,256.25128173828125,254.6005096435547,288.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.297018220076552e-08,0.0011462577385827,-0.0591407977044582,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.80922508239746,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001076074622687,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001133157857111,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,8.369472197955474e-05,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,0.0001133159239543,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0005375196342356,290.4721374511719,294.1499938964844,254.4996337890625,253.62461853027344,256.2161865234375,254.54885864257807,288.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.0592244639992713,0.0,0.0,0.0,-0.0162159856408834,60.0,-26.843515396118164,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001076074622687,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001133157857111,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,8.369472197955474e-05,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,0.0001133159239543,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0005375196342356,290.4721374511719,294.1499938964844,254.4996337890625,253.62461853027344,256.2161865234375,254.54885864257807,288.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.0592244639992713,0.0,0.0,0.0,-0.0162159856408834,60.0,-26.843515396118164,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0001076130356523,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.000113321650133,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,8.36990584502928e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001133217883761,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0005375474574975,290.4652404785156,294.1499938964844,254.47589111328125,253.6033630371093,256.19854736328125,254.5239105224609,288.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465915013104,-0.059242520481348,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.85812187194824,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001076133848982,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001133220212068,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,8.369932766072452e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.00011332215945,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0005375492037273,290.45831298828125,294.1499938964844,254.45294189453125,253.5827789306641,256.18084716796875,254.49966430664065,288.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.87090110778809,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001075981635949,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001133059922722,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,8.368748967768624e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001133061232394,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0005374731845222,290.4444274902344,294.1499938964844,254.4096527099609,253.5438995361328,256.14532470703125,254.45339965820312,288.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990635173414372e-08,0.0011464328272268,-0.0591941177845001,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.890756607055664,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001075981635949,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001133059922722,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,8.368748967768624e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001133061232394,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0005374731845222,290.4444274902344,294.1499938964844,254.4096527099609,253.5438995361328,256.14532470703125,254.45339965820312,288.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990635173414372e-08,0.0011464328272268,-0.0591941177845001,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.890756607055664,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001075611653504,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001132670367951,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,8.365871326532215e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001132671677623,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0005372884334065,290.4305114746094,294.1499938964844,254.3702850341797,253.50845336914065,256.10968017578125,254.4105682373047,288.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460614623501,2.2944512068079348e-08,0.0011460385285317,-0.0590738728642463,0.0,0.0,0.0,-0.0161873493343591,60.0,-26.90246963500977,-0.0,-8.95520031463093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001075611653504,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001132670367951,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,8.365871326532215e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001132671677623,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.0005372884334065,290.4305114746094,294.1499938964844,254.3702850341797,253.50845336914065,256.10968017578125,254.4105682373047,288.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460614623501,2.2944512068079348e-08,0.0011460385285317,-0.0590738728642463,0.0,0.0,0.0,-0.0161873493343591,60.0,-26.90246963500977,-0.0,-8.95520031463093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.000107500476588,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,0.0001132031247834,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,8.361150685232133e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001132032557507,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0005369852879084,290.41650390625,294.1499938964844,254.3353271484375,253.4768829345703,256.0740661621094,254.37147521972656,288.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454146588221,2.2868862359359813e-08,0.001145391841419,-0.0588766485452652,0.0,0.0,0.0,-0.0161498486995697,60.0,-26.905611038208008,-0.0,-8.945094265300214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.000107500476588,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,0.0001132031247834,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,8.361150685232133e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001132032557507,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0005369852879084,290.41650390625,294.1499938964844,254.3353271484375,253.4768829345703,256.0740661621094,254.37147521972656,288.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454146588221,2.2868862359359813e-08,0.001145391841419,-0.0588766485452652,0.0,0.0,0.0,-0.0161498486995697,60.0,-26.905611038208008,-0.0,-8.945094265300214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0001074144456651,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001131125318352,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,8.35445971461013e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001131126628024,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0005365555989556,290.4024658203125,294.1499938964844,254.3053131103516,253.4496459960937,256.03857421875,254.33697509765625,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498004578,2.276163968417677e-08,0.0011444751871749,-0.0585971027612686,0.0,0.0,0.0,-0.0160966943949461,60.0,-26.89863967895508,-0.0,-8.930780381888327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0001074144456651,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001131125318352,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,8.35445971461013e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001131126628024,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0005365555989556,290.4024658203125,294.1499938964844,254.3053131103516,253.4496459960937,256.03857421875,254.33697509765625,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498004578,2.276163968417677e-08,0.0011444751871749,-0.0585971027612686,0.0,0.0,0.0,-0.0160966943949461,60.0,-26.89863967895508,-0.0,-8.930780381888327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0001073611638275,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.00011305641965,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,8.350315329153091e-05,289.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0001130565506173,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0005362894153222,290.3954162597656,294.1499938964844,254.2923126220703,253.4377899169922,256.0208740234375,254.3216857910156,288.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439302470535,2.26952305837358e-08,0.0011439075460657,-0.0584239549934864,0.0,0.0,0.0,-0.0160637740045785,60.0,-26.890932083129883,-0.0,-8.921920624516133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0001073005187208,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,0.0001129925585701,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,8.345598325831816e-05,289.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0001129926895373,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0005359865026548,290.38836669921875,294.1499938964844,254.2807464599609,253.4272003173828,256.0032653808594,254.30767822265625,288.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143284025602,2.261965192928984e-08,0.0011432614410296,-0.0582268945872783,0.0,0.0,0.0,-0.0160263068974018,60.0,-26.880521774291992,-0.0,-8.911842286352113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0001071563674486,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001128407675423,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,8.33438680274412e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0001128408912336,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0005352664738893,290.37420654296875,294.1499938964844,254.2621307373047,253.4099884033203,255.96827697753903,254.28350830078125,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417480418458,2.2440007185764443e-08,0.0011417255736887,-0.0577584728598594,0.0,0.0,0.0,-0.0159372501075267,60.0,-26.85140037536621,-0.0,-8.887911207011714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0001071563674486,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001128407675423,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,8.33438680274412e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0001128408912336,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0005352664738893,290.37420654296875,294.1499938964844,254.2621307373047,253.4099884033203,255.96827697753903,254.28350830078125,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417480418458,2.2440007185764443e-08,0.0011417255736887,-0.0577584728598594,0.0,0.0,0.0,-0.0159372501075267,60.0,-26.85140037536621,-0.0,-8.887911207011714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001069786958396,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001126536662923,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,8.320567576447502e-05,289.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001126537899835,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0005343789816834,290.3600158691406,294.1499938964844,254.25,253.3984832763672,255.9337310791016,254.2653350830078,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398547794669,2.221858608209004e-08,0.0011398325441405,-0.0571810640394687,0.0,0.0,0.0,-0.0158274844288826,60.0,-26.809246063232425,-0.0,-8.858459210614458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001069786958396,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001126536662923,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,8.320567576447502e-05,289.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001126537899835,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0005343789816834,290.3600158691406,294.1499938964844,254.25,253.3984832763672,255.9337310791016,254.2653350830078,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398547794669,2.221858608209004e-08,0.0011398325441405,-0.0571810640394687,0.0,0.0,0.0,-0.0158274844288826,60.0,-26.809246063232425,-0.0,-8.858459210614458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0001067725024768,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001124365371651,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,8.30453063827008e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0001124366608564,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0005333490553312,290.3457946777344,294.1499938964844,254.24234008789065,253.39083862304688,255.89976501464844,254.2528839111328,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376577895134,2.1961634288913966e-08,0.0011376357870176,-0.056510929018259,0.0,0.0,0.0,-0.0157001037150621,60.0,-26.75467109680176,-0.0,-8.8243417906142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0001067725024768,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001124365371651,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,8.30453063827008e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0001124366608564,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0005333490553312,290.3457946777344,294.1499938964844,254.24234008789065,253.39083862304688,255.89976501464844,254.2528839111328,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376577895134,2.1961634288913966e-08,0.0011376357870176,-0.056510929018259,0.0,0.0,0.0,-0.0157001037150621,60.0,-26.75467109680176,-0.0,-8.8243417906142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001065417818608,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001121935783885,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,8.28658594400622e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,0.0001121937020798,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0005321966018527,290.33154296875,294.1499938964844,254.2366943359375,253.38487243652344,255.8664703369141,254.244369506836,288.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351994471624,2.167411672360231e-08,0.0011351776774972,-0.0557609945535659,0.0,0.0,0.0,-0.0155575713142752,60.0,-26.690767288208008,-0.0,-8.786243910208213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001065417818608,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,0.0001121935783885,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,8.28658594400622e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,0.0001121937020798,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0005321966018527,290.33154296875,294.1499938964844,254.2366943359375,253.38487243652344,255.8664703369141,254.244369506836,288.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351994471624,2.167411672360231e-08,0.0011351776774972,-0.0557609945535659,0.0,0.0,0.0,-0.0155575713142752,60.0,-26.690767288208008,-0.0,-8.786243910208213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
