time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.000106416446215,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0001120615997933,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,8.276837615994737e-05,289.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001120617162087,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0005315705202519,290.32440185546875,294.1499938964844,254.2345733642578,253.38247680664065,255.85006713867188,254.24110412597656,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338639305904,2.1517928772141204e-08,0.0011338423937559,-0.055353570729494,0.0,0.0,0.0,-0.0154801439493894,60.0,-26.6558780670166,-0.0,-8.765582748537781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,0.0001062846713466,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001119228327297,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,8.266587974503636e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.000111922949145,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0005309123080223,290.3172607421875,294.1499938964844,254.23291015625,253.3804473876953,255.8338165283203,254.23834228515625,288.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324598453938,2.1353715240479687e-08,0.0011324384249746,-0.0549251772463321,0.0,0.0,0.0,-0.0153987370431423,60.0,-26.619178771972656,-0.0,-8.743885615558612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0001059999776771,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.0001116230341722,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,8.244445052696392e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270446777344,0.0,0.0,0.0001116231505875,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0005294901784509,290.302978515625,294.1499938964844,254.2308349609375,253.3774261474609,255.80181884765625,254.2342834472656,288.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998941252514672e-08,0.0011294052237644,-0.0539995655417442,0.0,0.0,0.0,-0.0152228623628616,60.0,-26.539684295654297,-0.0,-8.69710277129343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0001059999776771,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.0001116230341722,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,8.244445052696392e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270446777344,0.0,0.0,0.0001116231505875,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0005294901784509,290.302978515625,294.1499938964844,254.2308349609375,253.3774261474609,255.80181884765625,254.2342834472656,288.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998941252514672e-08,0.0011294052237644,-0.0539995655417442,0.0,0.0,0.0,-0.0152228623628616,60.0,-26.539684295654297,-0.0,-8.69710277129343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001056858818628,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.000111292276415,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,8.22001529741101e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0001112923928303,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0005279212491586,290.28863525390625,294.1499938964844,254.2303009033203,253.37567138671875,255.77052307128903,254.2320098876953,288.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.45161819458008,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001056858818628,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.000111292276415,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,8.22001529741101e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0001112923928303,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0005279212491586,290.28863525390625,294.1499938964844,254.2303009033203,253.37567138671875,255.77052307128903,254.2320098876953,288.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.45161819458008,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001053423475241,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001109305158024,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,8.193295798264444e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001109306249418,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0005262052291072,290.2743225097656,294.1499938964844,254.23114013671875,253.37506103515625,255.74002075195312,254.2313690185547,288.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224190238863,2.0179449222723643e-08,0.0011223988840356,-0.051860973238945,0.0,0.0,0.0,-0.0148166101425886,60.0,-26.354900360107425,-0.0,-8.589518074586523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001053423475241,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001109305158024,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,8.193295798264444e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001109306249418,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,0.0005262052291072,290.2743225097656,294.1499938964844,254.23114013671875,253.37506103515625,255.74002075195312,254.2313690185547,288.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224190238863,2.0179449222723643e-08,0.0011223988840356,-0.051860973238945,0.0,0.0,0.0,-0.0148166101425886,60.0,-26.354900360107425,-0.0,-8.589518074586523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.000104969338281,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001105377232306,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,8.16428437246941e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.00011053783237,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0005243420600891,290.2599792480469,294.1499938964844,254.23321533203125,253.37545776367188,255.7102508544922,254.23204040527344,288.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184447212144,1.9714644139412485e-08,0.0011184249306097,-0.0506476797163486,0.0,0.0,0.0,-0.0145861888304352,60.0,-26.25013542175293,-0.0,-8.528794381845729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.000104969338281,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001105377232306,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,8.16428437246941e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.00011053783237,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0005243420600891,290.2599792480469,294.1499938964844,254.23321533203125,253.37545776367188,255.7102508544922,254.23204040527344,288.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184447212144,1.9714644139412485e-08,0.0011184249306097,-0.0506476797163486,0.0,0.0,0.0,-0.0145861888304352,60.0,-26.25013542175293,-0.0,-8.528794381845729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,0.0001047736950567,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0001103317044908,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,8.149067434715107e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001103318063542,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0005233647534623,290.2528076171875,294.1499938964844,254.23464965820312,253.37599182128903,255.6956329345703,254.23277282714844,288.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163600720465,1.947084982134584e-08,0.0011163405142724,-0.0500112101435661,0.0,0.0,0.0,-0.0144653310999274,60.0,-26.19509696960449,-0.0,-8.497030279386308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001045706521836,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0001101178859244,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,8.133274968713522e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001101179950637,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0005223505431786,290.2456359863281,294.1499938964844,254.23634338378903,253.37673950195312,255.68121337890625,254.2338104248047,288.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141966097056,1.9217841540353223e-08,0.0011141774011775,-0.049350619316101,0.0,0.0,0.0,-0.014339905232191,60.0,-26.13802719116211,-0.0,-8.464127887464201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.0001041473078657,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0001096720880013,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,8.100348350126296e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,0.0001096721971407,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0005202358588576,290.2312927246094,294.1499938964844,254.2403717041016,253.3787536621093,255.65284729003903,254.236557006836,288.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096858652308,1.8690320402470213e-08,0.001109667122364,-0.0479730889201164,0.0,0.0,0.0,-0.0140783935785293,60.0,-26.01910972595215,-0.0,-8.395732464805405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.0001041473078657,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0001096720880013,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,8.100348350126296e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,0.0001096721971407,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0005202358588576,290.2312927246094,294.1499938964844,254.2403717041016,253.3787536621093,255.65284729003903,254.236557006836,288.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096858652308,1.8690320402470213e-08,0.001109667122364,-0.0479730889201164,0.0,0.0,0.0,-0.0140783935785293,60.0,-26.01910972595215,-0.0,-8.395732464805405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0001037033362081,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001092045640689,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,8.065817382885143e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001092046732082,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0005180181469768,290.2169494628906,294.1499938964844,254.24514770507807,253.3813934326172,255.6252899169922,254.240234375,288.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049553286284,1.813709715747791e-08,0.0011049371678382,-0.046528160572052,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.893564224243164,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0001037033362081,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001092045640689,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,8.065817382885143e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001092046732082,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0005180181469768,290.2169494628906,294.1499938964844,254.24514770507807,253.3813934326172,255.6252899169922,254.240234375,288.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049553286284,1.813709715747791e-08,0.0011049371678382,-0.046528160572052,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.893564224243164,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0001032423388096,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,0.0001087191121769,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,8.029962191358209e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0001087192140403,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.000515715451911,290.20263671875,294.1499938964844,254.25050354003903,253.384521484375,255.59852600097656,254.24464416503903,288.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000433005392,1.7562665988180015e-08,0.0011000257218256,-0.0450275279581546,0.0,0.0,0.0,-0.0135193718597292,60.0,-25.76285171508789,-0.0,-8.250456318137368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0001032423388096,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,0.0001087191121769,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,8.029962191358209e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0001087192140403,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.000515715451911,290.20263671875,294.1499938964844,254.25050354003903,253.384521484375,255.59852600097656,254.24464416503903,288.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000433005392,1.7562665988180015e-08,0.0011000257218256,-0.0450275279581546,0.0,0.0,0.0,-0.0135193718597292,60.0,-25.76285171508789,-0.0,-8.250456318137368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001027699763653,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001082216986105,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,7.993222970981151e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,0.0001082218004739,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0005133558879606,290.1883239746094,294.1499938964844,254.2562866210937,253.38800048828125,255.5724639892578,254.24954223632807,288.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.628660202026367,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001027699763653,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001082216986105,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,7.993222970981151e-05,289.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,0.0001082218004739,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0005133558879606,290.1883239746094,294.1499938964844,254.2562866210937,253.38800048828125,255.5724639892578,254.24954223632807,288.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.628660202026367,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0001025306555675,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001079696812666,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,7.974608888616785e-05,289.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001079697758541,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0005121604772284,290.1811828613281,294.1499938964844,254.25927734375,253.38983154296875,255.5597381591797,254.252182006836,288.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675869574100943e-08,0.0010924434754997,-0.0427103042602539,0.0,0.0,0.0,-0.0130797522142529,60.0,-25.56042861938477,-0.0,-8.137099172245146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0001022904689307,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64434814453125,0.0,0.0,0.0001077167471521,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,7.955927139846608e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0001077168490155,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.000510960642714,290.17401123046875,294.1499938964844,254.2623291015625,253.39170837402344,255.5471954345703,254.2548828125,288.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.49180221557617,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001018092225422,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001072099767043,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49566650390625,0.0,0.0,7.918496703496203e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.0001072100712917,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,0.0005085567827336,290.1597595214844,294.1499938964844,254.2684631347656,253.3954925537109,255.5226593017578,254.2604522705078,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.353979110717773,-0.0,-8.022988851053017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001018092225422,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001072099767043,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49566650390625,0.0,0.0,7.918496703496203e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.0001072100712917,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,0.0005085567827336,290.1597595214844,294.1499938964844,254.2684631347656,253.3954925537109,255.5226593017578,254.2604522705078,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.353979110717773,-0.0,-8.022988851053017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,0.0001013307191897,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0001067060948116,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,7.881280180299655e-05,289.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001067061893991,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0005061666015535,290.1454772949219,294.1499938964844,254.2745513916016,253.3992462158203,255.498764038086,254.26611328125,288.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.2163028717041,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260009765625,0.0,0.0,0.0001013307191897,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0001067060948116,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,7.881280180299655e-05,289.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001067061893991,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0005061666015535,290.1454772949219,294.1499938964844,254.2745513916016,253.3992462158203,255.498764038086,254.26611328125,288.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.2163028717041,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001008602775982,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001062106894096,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,7.844690117053688e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.000106210783997,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.0005038166418671,290.1312561035156,294.1499938964844,254.28042602539065,253.40283203125,255.4755859375,254.2717437744141,288.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594523811695126e-08,0.0010746472980827,-0.0372690930962562,0.0,0.0,0.0,-0.0120479464530944,60.0,-25.0803279876709,-0.0,-7.87412091085571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001008602775982,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001062106894096,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666442871094,0.0,0.0,7.844690117053688e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.000106210783997,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.0005038166418671,290.1312561035156,294.1499938964844,254.28042602539065,253.40283203125,255.4755859375,254.2717437744141,288.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594523811695126e-08,0.0010746472980827,-0.0372690930962562,0.0,0.0,0.0,-0.0120479464530944,60.0,-25.0803279876709,-0.0,-7.87412091085571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001004010409815,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.0001057270928868,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,7.8089717135299e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001057271874742,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0005015226779505,290.11700439453125,294.1499938964844,254.2859039306641,253.40611267089844,255.4530029296875,254.27723693847656,288.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.402231220026806e-08,0.0010697545949369,-0.0357725843787193,0.0,0.0,0.0,-0.01176427770406,60.0,-24.94675064086914,-0.0,-7.802578494420231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001004010409815,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.0001057270928868,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,7.8089717135299e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001057271874742,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0005015226779505,290.11700439453125,294.1499938964844,254.2859039306641,253.40611267089844,255.4530029296875,254.27723693847656,288.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.402231220026806e-08,0.0010697545949369,-0.0357725843787193,0.0,0.0,0.0,-0.01176427770406,60.0,-24.94675064086914,-0.0,-7.802578494420231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,0.0001001772106974,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.0001054913955158,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,7.791563257342204e-05,289.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001054914828273,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0005004046251997,290.10992431640625,294.1499938964844,254.2884521484375,253.4075927734375,255.4419708251953,254.2798614501953,288.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673836804926,1.3743423288303802e-08,0.0010673699434846,-0.035043116658926,0.0,0.0,0.0,-0.0116260210052132,60.0,-24.88156509399414,-0.0,-7.767827270299676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.995768778026104e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0001052602237905,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,7.774488767609e-05,289.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,0.000105260311102,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.0004993080510757,290.1028137207031,294.1499938964844,254.2908630371093,253.4089508056641,255.4310760498047,254.2823944091797,288.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650445474311,1.3469890980388756e-08,0.0010650311596691,-0.034327607601881,0.0,0.0,0.0,-0.0114904195070266,60.0,-24.81737327575684,-0.0,-7.733819273880729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,9.95328082353808e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001048128033289,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,7.741442823316902e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.0001048128906404,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0004971857415512,290.088623046875,294.1499938964844,254.29510498046875,253.41123962402344,255.4097137451172,254.2871551513672,288.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605173883959,1.2940494009683334e-08,0.0010605044662952,-0.0329426564276218,0.0,0.0,0.0,-0.0112279755994677,60.0,-24.69247817993164,-0.0,-7.668211310374319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,9.95328082353808e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001048128033289,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,7.741442823316902e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.0001048128906404,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,0.0004971857415512,290.088623046875,294.1499938964844,254.29510498046875,253.41123962402344,255.4097137451172,254.2871551513672,288.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605173883959,1.2940494009683334e-08,0.0010605044662952,-0.0329426564276218,0.0,0.0,0.0,-0.0112279755994677,60.0,-24.69247817993164,-0.0,-7.668211310374319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,9.912882524076848e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,0.0001043873926391,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,7.710021600360051e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001043874799506,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716857910156,0.0,0.0,0.0004951677983626,290.0744323730469,294.1499938964844,254.2985076904297,253.412826538086,255.388916015625,254.2913360595703,288.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437134877529845e-08,0.0010562003590166,-0.0316256508231163,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.573375701904297,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,9.912882524076848e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,0.0001043873926391,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,7.710021600360051e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001043874799506,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716857910156,0.0,0.0,0.0004951677983626,290.0744323730469,294.1499938964844,254.2985076904297,253.412826538086,255.388916015625,254.2913360595703,288.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437134877529845e-08,0.0010562003590166,-0.0316256508231163,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.573375701904297,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.874833631329238e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001039867202052,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,7.680428097955883e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.0001039868002408,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,0.0004932672018185,290.0602722167969,294.1499938964844,254.3008728027344,253.41360473632807,255.3686065673828,254.2948455810547,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.46040153503418,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.874833631329238e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001039867202052,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,7.680428097955883e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.0001039868002408,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,0.0004932672018185,290.0602722167969,294.1499938964844,254.3008728027344,253.41360473632807,255.3686065673828,254.2948455810547,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.46040153503418,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,9.83925274340436e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001036120374919,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,7.652753993170336e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0001036121175275,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0004914898308925,290.0461120605469,294.1499938964844,254.30206298828125,253.4134216308593,255.3488006591797,254.29751586914065,288.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.354522705078125,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
