time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,9.83925274340436e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001036120374919,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,7.652753993170336e-05,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0001036121175275,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0004914898308925,290.0461120605469,294.1499938964844,254.30206298828125,253.4134216308593,255.3488006591797,254.29751586914065,288.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.354522705078125,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,9.82247875072062e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0001034353990689,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,7.639707473572344e-05,289.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0001034354791045,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0004906519898213,290.0390319824219,294.1499938964844,254.3021697998047,253.4129333496093,255.33908081054688,254.2984619140625,288.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310718583956714e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-24.304473876953125,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064636230469,0.0,0.0,9.806243178900333e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,0.0001032644286169,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,7.627080049132928e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0001032645086525,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.0004898409824818,290.0319519042969,294.1499938964844,254.3019256591797,253.4121551513672,255.32945251464844,254.29920959472656,288.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.255863189697266,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,9.775820217328146e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,0.0001029440609272,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,7.603417179780081e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.0001029441409627,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0004883212968707,290.0177917480469,294.1499938964844,254.30029296875,253.40968322753903,255.3104858398437,254.2998809814453,288.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.16456794738769,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,9.775820217328146e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,0.0001029440609272,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,7.603417179780081e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.0001029441409627,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0004883212968707,290.0177917480469,294.1499938964844,254.30029296875,253.40968322753903,255.3104858398437,254.2998809814453,288.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.16456794738769,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,9.748031880008055e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519958496094,0.0,0.0,0.0001026514437398,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,7.58180467528291e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,0.0001026515237754,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48992919921875,0.0,0.0,0.0004869332769885,290.0036315917969,294.1499938964844,254.29698181152344,253.40586853027344,255.29188537597656,254.2993011474609,288.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.081132888793945,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,9.748031880008055e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519958496094,0.0,0.0,0.0001026514437398,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,7.58180467528291e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,0.0001026515237754,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48992919921875,0.0,0.0,0.0004869332769885,290.0036315917969,294.1499938964844,254.29698181152344,253.40586853027344,255.29188537597656,254.2993011474609,288.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.081132888793945,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,9.722847607918084e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001023862350848,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,7.562216342194006e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001023863151203,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.000485675263917,289.9894714355469,294.1499938964844,254.2918701171875,253.40057373046875,255.2736053466797,254.2974090576172,288.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-24.005380630493164,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,9.722847607918084e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001023862350848,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,7.562216342194006e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001023863151203,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.000485675263917,289.9894714355469,294.1499938964844,254.2918701171875,253.40057373046875,255.2736053466797,254.2974090576172,288.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-24.005380630493164,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,9.700215741759166e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0001021479110931,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,7.544613617938012e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001021479838527,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,0.0004845447547268,289.97528076171875,294.1499938964844,254.28477478027344,253.39366149902344,255.25558471679688,254.29405212402344,288.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.9373779296875,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,9.700215741759166e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0001021479110931,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,7.544613617938012e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001021479838527,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,0.0004845447547268,289.97528076171875,294.1499938964844,254.28477478027344,253.39366149902344,255.25558471679688,254.29405212402344,288.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.9373779296875,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,9.689877333585172e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001020390409394,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,7.536572957178578e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0001020391209749,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0004840283363591,289.9682006835937,294.1499938964844,254.28042602539065,253.3895721435547,255.2466583251953,254.291748046875,288.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529081344604,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.90646743774414,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,9.680078801466152e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0001019358605844,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,7.528952119173482e-05,289.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28350830078125,0.0,0.0,0.000101935933344,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,0.0004835388972423,289.96112060546875,294.1499938964844,254.2755279541016,253.38504028320312,255.2377777099609,254.2890625,288.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.87722587585449,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,9.66238440014422e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0001017495305859,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,7.515189645346254e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0001017496033455,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.0004826550430152,289.9468994140625,294.1499938964844,254.2639923095703,253.37452697753903,255.2201385498047,254.28233337402344,288.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315986204683211e-09,0.0010295116808265,-0.0234560184180736,0.0,0.0,0.0,-0.0094311526045203,60.0,-23.82472419738769,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,9.66238440014422e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0001017495305859,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,7.515189645346254e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0001017496033455,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.0004826550430152,289.9468994140625,294.1499938964844,254.2639923095703,253.37452697753903,255.2201385498047,254.28233337402344,288.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315986204683211e-09,0.0010295116808265,-0.0234560184180736,0.0,0.0,0.0,-0.0094311526045203,60.0,-23.82472419738769,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,9.647023398429155e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0001015877714962,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,7.503241795348004e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0001015878442558,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.000481887749629,289.9327087402344,294.1499938964844,254.25,253.36203002929688,255.20260620117188,254.2738342285156,288.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124589972486774e-09,0.0010278749978169,-0.0229548700153827,0.0,0.0,0.0,-0.0093362685292959,60.0,-23.779518127441406,-0.0,-7.203564678093245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,9.647023398429155e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0001015877714962,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,7.503241795348004e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0001015878442558,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.000481887749629,289.9327087402344,294.1499938964844,254.25,253.36203002929688,255.20260620117188,254.2738342285156,288.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124589972486774e-09,0.0010278749978169,-0.0229548700153827,0.0,0.0,0.0,-0.0093362685292959,60.0,-23.779518127441406,-0.0,-7.203564678093245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,9.633942681830376e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,0.0001014500230667,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,7.493067823816091e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0001014500958262,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0004812343395315,289.91845703125,294.1499938964844,254.2347412109375,253.3485107421875,255.1851501464844,254.26345825195312,288.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961606567936542e-09,0.001026481273584,-0.0225281026214361,0.0,0.0,0.0,-0.0092554707080125,60.0,-23.741697311401367,-0.0,-7.1840418058855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,9.633942681830376e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,0.0001014500230667,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521057128906,0.0,0.0,7.493067823816091e-05,289.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0001014500958262,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0004812343395315,289.91845703125,294.1499938964844,254.2347412109375,253.3485107421875,255.1851501464844,254.26345825195312,288.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961606567936542e-09,0.001026481273584,-0.0225281026214361,0.0,0.0,0.0,-0.0092554707080125,60.0,-23.741697311401367,-0.0,-7.1840418058855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,9.622968354960904e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0001013344663078,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,7.484532397938892e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001013345390674,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,0.0004806861979886,289.9042053222656,294.1499938964844,254.2194976806641,253.3350524902344,255.1677398681641,254.251693725586,288.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824873276580547e-09,0.0010253119980916,-0.0221700612455606,0.0,0.0,0.0,-0.0091876853257417,60.0,-23.70989799499512,-0.0,-7.16768369102283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,9.622968354960904e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0001013344663078,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,7.484532397938892e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001013345390674,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,0.0004806861979886,289.9042053222656,294.1499938964844,254.2194976806641,253.3350524902344,255.1677398681641,254.251693725586,288.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824873276580547e-09,0.0010253119980916,-0.0221700612455606,0.0,0.0,0.0,-0.0091876853257417,60.0,-23.70989799499512,-0.0,-7.16768369102283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,9.618222975404932e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001012844950309,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,7.480842032236978e-05,289.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,0.0001012845605146,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690490722656,0.0,0.0,0.0004804491472896,289.8970642089844,294.1499938964844,254.21188354492188,253.32833862304688,255.15907287597656,254.24542236328125,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024815137498,8.765743686467431e-09,0.0010248064063489,-0.0220152270048856,0.0,0.0,0.0,-0.0091583728790283,60.0,-23.696022033691406,-0.0,-7.160615922430227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,9.613841393729672e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,0.0001012383509078,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235717773437,0.0,0.0,7.477433973690495e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001012384236673,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,0.0004802302864845,289.8899230957031,294.1499938964844,254.2042694091797,253.32164001464844,255.15040588378903,254.238998413086,288.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243481956422,8.711150911722143e-09,0.0010243395809084,-0.0218722708523273,0.0,0.0,0.0,-0.0091313086450099,60.0,-23.683086395263672,-0.0,-7.154093140115948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,9.606322419131176e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.000101159173937,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,7.471585558960214e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,0.0001011592394206,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0004798547015525,289.8756103515625,294.1499938964844,254.1890411376953,253.3082427978516,255.13311767578125,254.2256774902344,288.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235470253974,8.617458746584816e-09,0.0010235384106636,-0.0216269250959157,0.0,0.0,0.0,-0.0090848607942461,60.0,-23.66047477722168,-0.0,-7.142905644741404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24432373046875,0.0,0.0,9.606322419131176e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.000101159173937,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,7.471585558960214e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,0.0001011592394206,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0004798547015525,289.8756103515625,294.1499938964844,254.1890411376953,253.3082427978516,255.13311767578125,254.2256774902344,288.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235470253974,8.617458746584816e-09,0.0010235384106636,-0.0216269250959157,0.0,0.0,0.0,-0.0090848607942461,60.0,-23.66047477722168,-0.0,-7.142905644741404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,9.600181510904804e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001010945052257,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,7.466808892786503e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,0.0001010945707093,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0004795479471795,289.8612670898437,294.1499938964844,254.17379760742188,253.2948608398437,255.11587524414065,254.21194458007807,287.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228925384581,8.540938623013972e-09,0.0010228840401396,-0.0214265435934066,0.0,0.0,0.0,-0.0090469261631369,60.0,-23.64142417907715,-0.0,-7.133775170586888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,9.600181510904804e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,0.0001010945052257,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,7.466808892786503e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,0.0001010945707093,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0004795479471795,289.8612670898437,294.1499938964844,254.17379760742188,253.2948608398437,255.11587524414065,254.21194458007807,287.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228925384581,8.540938623013972e-09,0.0010228840401396,-0.0214265435934066,0.0,0.0,0.0,-0.0090469261631369,60.0,-23.64142417907715,-0.0,-7.133775170586888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,9.595222945790738e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,0.0001010422856779,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,7.462952635250986e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0001010423584375,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004793002735823,289.846923828125,294.1499938964844,254.1585388183593,253.281494140625,255.0986785888672,254.1978454589844,287.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223641293123,8.479153379425952e-09,0.0010223556309938,-0.0212647467851638,0.0,0.0,0.0,-0.009016296826303,60.0,-23.625795364379883,-0.0,-7.126406842417057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,9.595222945790738e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,0.0001010422856779,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,7.462952635250986e-05,289.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0001010423584375,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004793002735823,289.846923828125,294.1499938964844,254.1585388183593,253.281494140625,255.0986785888672,254.1978454589844,287.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223641293123,8.479153379425952e-09,0.0010223556309938,-0.0212647467851638,0.0,0.0,0.0,-0.009016296826303,60.0,-23.625795364379883,-0.0,-7.126406842417057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,9.591311390977352e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,0.0001010011037578,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,7.459910557372496e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.0001010011692414,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,0.0004791049286723,289.83251953125,294.1499938964844,254.14321899414065,253.26809692382807,255.0815277099609,254.1834716796875,287.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430417253180167e-09,0.0010219388641417,-0.0211371202021837,0.0,0.0,0.0,-0.0089921364560723,60.0,-23.61310195922852,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20001220703125,0.0,0.0,9.591311390977352e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,0.0001010011037578,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,7.459910557372496e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.0001010011692414,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,0.0004791049286723,289.83251953125,294.1499938964844,254.14321899414065,253.26809692382807,255.0815277099609,254.1834716796875,287.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430417253180167e-09,0.0010219388641417,-0.0211371202021837,0.0,0.0,0.0,-0.0089921364560723,60.0,-23.61310195922852,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,9.589728870196268e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,0.0001009844418149,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,7.458679465344176e-05,289.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,0.0001009845072985,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889099121094,0.0,0.0,0.0004790258826687,289.8252868652344,294.1499938964844,254.1355438232422,253.2613983154297,255.07296752929688,254.1761779785156,287.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217786766588,8.410697915905985e-09,0.0010217702947556,-0.0210854802280664,0.0,0.0,0.0,-0.0089823603630065,60.0,-23.6077823638916,-0.0,-7.118247680182321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,9.588310058461502e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.000100969489722,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,7.457575702574104e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,0.0001009695624816,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,0.0004789549857378,289.8180847167969,294.1499938964844,254.1278533935547,253.25469970703125,255.0644073486328,254.1688537597656,287.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393010730856076e-09,0.0010216189548373,-0.0210391618311405,0.0,0.0,0.0,-0.0089735919609665,60.0,-23.602907180786133,-0.0,-7.116140920970794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,9.586071246303618e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0001009459228953,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,7.45583456591703e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001009459883789,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.000478843197925,289.8036193847656,294.1499938964844,254.1124267578125,253.2412567138672,255.04733276367188,254.1540679931641,287.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021388801746,8.365117487585394e-09,0.0010213805362582,-0.0209661163389682,0.0,0.0,0.0,-0.0089597636833786,60.0,-23.59477806091309,-0.0,-7.112817712595644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,9.586071246303618e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0001009459228953,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,7.45583456591703e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0001009459883789,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.000478843197925,289.8036193847656,294.1499938964844,254.1124267578125,253.2412567138672,255.04733276367188,254.1540679931641,287.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021388801746,8.365117487585394e-09,0.0010213805362582,-0.0209661163389682,0.0,0.0,0.0,-0.0089597636833786,60.0,-23.59477806091309,-0.0,-7.112817712595644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.58444070420228e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001009287516353,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,7.454566366504878e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001009288171189,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0004787617654073,289.78912353515625,294.1499938964844,254.096908569336,253.227783203125,255.03028869628903,254.13912963867188,287.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344795077164235e-09,0.0010212067281827,-0.0209128968417644,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.58837509155273,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.58444070420228e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001009287516353,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,7.454566366504878e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0001009288171189,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0004787617654073,289.78912353515625,294.1499938964844,254.096908569336,253.227783203125,255.03028869628903,254.13912963867188,287.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344795077164235e-09,0.0010212067281827,-0.0209128968417644,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.58837509155273,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,9.583356586517766e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0001009173283819,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,7.453723083017394e-05,289.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0001009173938655,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.000478707574075,289.7745666503906,294.1499938964844,254.0813140869141,253.2142333984375,255.0132751464844,254.1240081787109,287.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.33127433708114e-09,0.0010210910113528,-0.0208774879574775,0.0,0.0,0.0,-0.0089429859071969,60.0,-23.58365058898925,-0.0,-7.108787514198411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,9.583356586517766e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0001009173283819,290.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,7.453723083017394e-05,289.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0001009173938655,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.000478707574075,289.7745666503906,294.1499938964844,254.0813140869141,253.2142333984375,255.0132751464844,254.1240081787109,287.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.33127433708114e-09,0.0010210910113528,-0.0208774879574775,0.0,0.0,0.0,-0.0089429859071969,60.0,-23.58365058898925,-0.0,-7.108787514198411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
