time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,9.582621714798734e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.0001009095940389,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,7.45315192034468e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.0001009096595225,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0004786709032487,289.760009765625,294.1499938964844,254.0655975341797,253.2006225585937,254.99627685546875,254.1087646484375,287.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322116329395612e-09,0.0010210127802565,-0.0208535064011812,0.0,0.0,0.0,-0.0089384466409683,60.0,-23.57994270324707,-0.0,-7.10769683109902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,9.582621714798734e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.0001009095940389,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,7.45315192034468e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.0001009096595225,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0004786709032487,289.760009765625,294.1499938964844,254.0655975341797,253.2006225585937,254.99627685546875,254.1087646484375,287.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322116329395612e-09,0.0010210127802565,-0.0208535064011812,0.0,0.0,0.0,-0.0089384466409683,60.0,-23.57994270324707,-0.0,-7.10769683109902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,9.582372149452568e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001009069746942,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,7.452957652276382e-05,289.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,0.0001009070329018,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0004786584759131,289.7527160644531,294.1499938964844,254.0577087402344,253.1937866210937,254.98779296875,254.10107421875,287.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319007704926662e-09,0.0010209861211478,-0.020845366641879,0.0,0.0,0.0,-0.0089369053021073,60.0,-23.57853889465332,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,9.582180791767314e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.000100904951978,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797119140625,0.0,0.0,7.452808495145291e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001009050174616,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.0004786489007528,289.7453918457031,294.1499938964844,254.04977416992188,253.1869354248047,254.97930908203125,254.09336853027344,287.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316617616799249e-09,0.0010209657484665,-0.0208391062915325,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.57732391357422,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,9.581903577782214e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.000100902034319,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,7.452593126799911e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0001009020925266,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004786350473295,289.7307434082031,294.1499938964844,254.0338134765625,253.1731414794922,254.9623565673828,254.07781982421875,287.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.575336456298828,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,9.581903577782214e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.000100902034319,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,7.452593126799911e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0001009020925266,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004786350473295,289.7307434082031,294.1499938964844,254.0338134765625,253.1731414794922,254.9623565673828,254.07781982421875,287.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.575336456298828,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,9.581674385117368e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,0.000100899618701,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,7.452414865838364e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,0.0001008996841846,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0004786236095242,289.716064453125,294.1499938964844,254.0177154541016,253.15924072265625,254.9454345703125,254.0621337890625,287.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.57373237609864,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,9.581674385117368e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,0.000100899618701,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,7.452414865838364e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,0.0001008996841846,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0004786236095242,289.716064453125,294.1499938964844,254.0177154541016,253.15924072265625,254.9454345703125,254.0621337890625,287.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.57373237609864,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,9.581395715940744e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0001008966864901,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,7.452198042301461e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0001008967446978,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,0.0004786096978932,289.70135498046875,294.1499938964844,254.0014495849609,253.14523315429688,254.9285125732422,254.0463104248047,287.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.57226753234864,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,9.581395715940744e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0001008966864901,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,7.452198042301461e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0001008967446978,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,0.0004786096978932,289.70135498046875,294.1499938964844,254.0014495849609,253.14523315429688,254.9285125732422,254.0463104248047,287.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-23.57226753234864,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,9.580927871866152e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0001008917606668,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,7.451834244420752e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001008918188745,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.0004785863566212,289.6866149902344,294.1499938964844,253.98501586914065,253.131088256836,254.9116058349609,254.0303192138672,287.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.57064819335937,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,9.580927871866152e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0001008917606668,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,7.451834244420752e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0001008918188745,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.0004785863566212,289.6866149902344,294.1499938964844,253.98501586914065,253.131088256836,254.9116058349609,254.0303192138672,287.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.57064819335937,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,9.58061427809298e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.000100888457382,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,7.451590499840677e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,0.0001008885228657,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0004785706987604,289.6792297363281,294.1499938964844,253.9767303466797,253.1239471435547,254.9031524658203,254.02227783203125,287.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.569725036621094,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,9.580187906976788e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,0.0001008839753922,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,7.45125871617347e-05,289.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0001008840335998,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,0.0004785494238603,289.6718444824219,294.1499938964844,253.9683990478516,253.1167907714844,254.8946990966797,254.0142059326172,287.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291761055545521e-09,0.0010207531740888,-0.0207740124315023,0.0,0.0,0.0,-0.0089233983308076,60.0,-23.56865692138672,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,9.579072502674536e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001008722247206,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,7.450390694430098e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0001008722829283,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.000478493690025,289.65704345703125,294.1499938964844,253.9515838623047,253.1023406982422,254.8778076171875,253.9979248046875,287.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277855734206696e-09,0.0010206343140453,-0.0207375958561897,0.0,0.0,0.0,-0.0089165046811103,60.0,-23.56602478027344,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,9.579072502674536e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001008722247206,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,7.450390694430098e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0001008722829283,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.000478493690025,289.65704345703125,294.1499938964844,253.9515838623047,253.1023406982422,254.8778076171875,253.9979248046875,287.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277855734206696e-09,0.0010206343140453,-0.0207375958561897,0.0,0.0,0.0,-0.0089165046811103,60.0,-23.56602478027344,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,9.577427408657968e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,0.0001008549006655,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,7.449111581081524e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,0.0001008549588732,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0004784115299116,289.6421813964844,294.1499938964844,253.9345703125,253.0877227783203,254.86090087890625,253.98147583007807,287.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257355688101597e-09,0.0010204589925706,-0.0206839106976985,0.0,0.0,0.0,-0.0089063420891761,60.0,-23.5623779296875,-0.0,-7.099988152958758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,9.577427408657968e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,0.0001008549006655,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,7.449111581081524e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,0.0001008549588732,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0004784115299116,289.6421813964844,294.1499938964844,253.9345703125,253.0877227783203,254.86090087890625,253.98147583007807,287.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204672580584,8.257355688101597e-09,0.0010204589925706,-0.0206839106976985,0.0,0.0,0.0,-0.0089063420891761,60.0,-23.5623779296875,-0.0,-7.099988152958758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.575220610713586e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0001008316612569,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,7.447394455084577e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,0.0001008317121886,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.0004783012846019,289.6273193359375,294.1499938964844,253.9173278808593,253.0729217529297,254.8440093994141,253.96487426757807,287.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.020611872896552,0.0,0.0,0.0,-0.008892704732716,60.0,-23.557653427124023,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.575220610713586e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0001008316612569,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,7.447394455084577e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,0.0001008317121886,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.0004783012846019,289.6273193359375,294.1499938964844,253.9173278808593,253.0729217529297,254.8440093994141,253.96487426757807,287.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229847914265065e-09,0.0010202238336205,-0.020611872896552,0.0,0.0,0.0,-0.008892704732716,60.0,-23.557653427124023,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,9.572323324391618e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,0.0001008011531666,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,7.445141091011465e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0001008012040983,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.0004781565803568,289.6124267578125,294.1499938964844,253.8998413085937,253.0579376220703,254.8271026611328,253.9480895996093,287.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193746126039514e-09,0.001019915100187,-0.0205173287540674,0.0,0.0,0.0,-0.0088748084381222,60.0,-23.55153083801269,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,9.572323324391618e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,0.0001008011531666,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,7.445141091011465e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0001008012040983,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.0004781565803568,289.6124267578125,294.1499938964844,253.8998413085937,253.0579376220703,254.8271026611328,253.9480895996093,287.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193746126039514e-09,0.001019915100187,-0.0205173287540674,0.0,0.0,0.0,-0.0088748084381222,60.0,-23.55153083801269,-0.0,-7.092420872822913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,9.570581460138784e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,0.0001007828104775,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,7.443787035299465e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.0001007828614092,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,0.0004780695890076,289.60498046875,294.1499938964844,253.8910217285156,253.0503692626953,254.8186492919922,253.9396514892578,287.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172042598175722e-09,0.001019729534164,-0.0204604901373386,0.0,0.0,0.0,-0.0088640488684177,60.0,-23.5478572845459,-0.0,-7.089839471063898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,9.568644600221889e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0001007624159683,290.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,7.442280184477568e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001007624669,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0004779728478752,289.5975036621094,294.1499938964844,253.8821258544922,253.0427398681641,254.8101959228516,253.93115234375,287.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147909902334051e-09,0.0010195232462137,-0.0203972905874252,0.0,0.0,0.0,-0.0088520850986242,60.0,-23.54378318786621,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,9.56406511249952e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0001007141909212,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,7.438718603225425e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0001007142491289,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0004777441208716,289.5825500488281,294.1499938964844,253.8641357421875,253.0273284912109,254.79327392578125,253.9140472412109,287.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190434986725,8.090851544295674e-09,0.0010190353496,-0.0202478636056184,0.0,0.0,0.0,-0.008823798969388,60.0,-23.53423500061035,-0.0,-7.080188169084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,9.56406511249952e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0001007141909212,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,7.438718603225425e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0001007142491289,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0004777441208716,289.5825500488281,294.1499938964844,253.8641357421875,253.0273284912109,254.79327392578125,253.9140472412109,287.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190434986725,8.090851544295674e-09,0.0010190353496,-0.0202478636056184,0.0,0.0,0.0,-0.008823798969388,60.0,-23.53423500061035,-0.0,-7.080188169084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,9.558640158502384e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.000100657060102,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,7.43449927540496e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.0001006571183097,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,0.0004774731060024,289.5675964355469,294.1499938964844,253.8458709716797,253.0116729736328,254.7763519287109,253.89675903320312,287.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023252284772298e-09,0.0010184573475271,-0.0200708284974098,0.0,0.0,0.0,-0.0087902871891856,60.0,-23.52271842956543,-0.0,-7.072156904541772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,9.558640158502384e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.000100657060102,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,7.43449927540496e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.0001006571183097,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,0.0004774731060024,289.5675964355469,294.1499938964844,253.8458709716797,253.0116729736328,254.7763519287109,253.89675903320312,287.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023252284772298e-09,0.0010184573475271,-0.0200708284974098,0.0,0.0,0.0,-0.0087902871891856,60.0,-23.52271842956543,-0.0,-7.072156904541772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,9.552294795867056e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,0.0001005902377073,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,7.429563265759498e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.000100590288639,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.0004771561361849,289.552734375,294.1499938964844,253.8274841308593,252.9959259033203,254.7595367431641,253.8794403076172,287.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177892399951,7.944185753672173e-09,0.0010177813237532,-0.0198637582361698,0.0,0.0,0.0,-0.0087510906159877,60.0,-23.50931739807129,-0.0,-7.062769213916908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,9.552238770993426e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,0.0001005896483547,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,7.429519610013813e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811950683594,0.0,0.0,0.0001005896992865,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,0.0004771533422172,289.5526123046875,294.1499938964844,253.8273162841797,252.99578857421875,254.7593994140625,253.8793029785156,287.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943488533612708e-09,0.0010177752701565,-0.0198619328439235,0.0,0.0,0.0,-0.0087507450953125,60.0,-23.509197235107425,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.544823842588812e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,0.0001005115700536,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,7.423752686008811e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,0.0001005116209853,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0004767829668708,289.53759765625,294.1499938964844,253.8084716796875,252.97964477539065,254.742431640625,253.86167907714844,287.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.85110287893076e-09,0.0010169853921979,-0.0196199771016836,0.0,0.0,0.0,-0.0087049454450607,60.0,-23.49351692199707,-0.0,-7.051725958717725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.544823842588812e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,0.0001005115700536,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,7.423752686008811e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,0.0001005116209853,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0004767829668708,289.53759765625,294.1499938964844,253.8084716796875,252.97964477539065,254.742431640625,253.86167907714844,287.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.85110287893076e-09,0.0010169853921979,-0.0196199771016836,0.0,0.0,0.0,-0.0087049454450607,60.0,-23.49351692199707,-0.0,-7.051725958717725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,9.540738392388448e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,0.0001004685473162,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,7.420575275318697e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,0.0001004685982479,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.967529296875,0.0,0.0,0.0004765789199154,289.53009033203125,294.1499938964844,253.79893493652344,252.9714813232422,254.7339324951172,253.852783203125,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165579151362,7.800202261876166e-09,0.0010165501153096,-0.0194866694509983,0.0,0.0,0.0,-0.008679712191224,60.0,-23.4847469329834,-0.0,-7.04569060872018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,9.536389552522452e-05,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,0.000100422752439,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,7.417192682623863e-05,289.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,0.0001004228033707,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,0.0004763616889249,289.5225830078125,294.1499938964844,253.789306640625,252.9632263183593,254.7254333496093,253.84385681152344,287.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160945821553,7.74601538466868e-09,0.0010160867823287,-0.0193447545170784,0.0,0.0,0.0,-0.0086528491228818,60.0,-23.47542190551757,-0.0,-7.039268012931643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,9.526922804070637e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001003230645437,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,7.409830141114071e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001003231154754,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,0.0004758888098876,289.5075378417969,294.1499938964844,253.7698211669922,252.946533203125,254.7084197998047,253.8258819580078,287.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150858433917,7.628066178710924e-09,0.0010150782763957,-0.0190358404070138,0.0,0.0,0.0,-0.0085943769663572,60.0,-23.45519256591797,-0.0,-7.025299453289335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,9.526922804070637e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001003230645437,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,7.409830141114071e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001003231154754,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,0.0004758888098876,289.5075378417969,294.1499938964844,253.7698211669922,252.946533203125,254.7084197998047,253.8258819580078,287.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150858433917,7.628066178710924e-09,0.0010150782763957,-0.0190358404070138,0.0,0.0,0.0,-0.0085943769663572,60.0,-23.45519256591797,-0.0,-7.025299453289335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,9.516525460639969e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,0.0001002135759335,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.401742914225906e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,0.0001002136195893,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,0.0004753694229293,289.49249267578125,294.1499938964844,253.75,252.92955017089844,254.6913604736328,253.8076934814453,287.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139780351892,7.498514698056624e-09,0.0010139704681932,-0.0186965335160493,0.0,0.0,0.0,-0.0085301529616117,60.0,-23.43263816833496,-0.0,-7.009972335936254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,9.516525460639969e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,0.0001002135759335,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.401742914225906e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,0.0001002136195893,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,0.0004753694229293,289.49249267578125,294.1499938964844,253.75,252.92955017089844,254.6913604736328,253.8076934814453,287.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139780351892,7.498514698056624e-09,0.0010139704681932,-0.0186965335160493,0.0,0.0,0.0,-0.0085301529616117,60.0,-23.43263816833496,-0.0,-7.009972335936254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,9.50514295254834e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0001000937118078,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,7.392889529000968e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,0.0001000937627395,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,0.0004748008796013,289.4774169921875,294.1499938964844,253.72999572753903,252.9124298095703,254.67428588867188,253.78936767578125,287.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127652203664,7.356696585247846e-09,0.0010127578862011,-0.0183250922709703,0.0,0.0,0.0,-0.0084598483517766,60.0,-23.407920837402344,-0.0,-6.993212764427882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
