time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,9.50514295254834e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0001000937118078,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,7.392889529000968e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,0.0001000937627395,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,0.0004748008796013,289.4774169921875,294.1499938964844,253.72999572753903,252.9124298095703,254.67428588867188,253.78936767578125,287.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127652203664,7.356696585247846e-09,0.0010127578862011,-0.0183250922709703,0.0,0.0,0.0,-0.0084598483517766,60.0,-23.407920837402344,-0.0,-6.993212764427882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247985839844,0.0,0.0,9.492991375736892e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,9.996574954129755e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,7.383438787655905e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.996580047300084e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0004741938901133,289.4623413085937,294.1499938964844,253.7100067138672,252.8953399658203,254.6571655273437,253.77096557617188,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205299912271812e-09,0.0010114632314071,-0.0179285556077957,0.0,0.0,0.0,-0.0083847939968109,60.0,-23.38115692138672,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247985839844,0.0,0.0,9.492991375736892e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,9.996574954129755e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,7.383438787655905e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.996580047300084e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,0.0004741938901133,289.4623413085937,294.1499938964844,253.7100067138672,252.8953399658203,254.6571655273437,253.77096557617188,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205299912271812e-09,0.0010114632314071,-0.0179285556077957,0.0,0.0,0.0,-0.0083847939968109,60.0,-23.38115692138672,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,9.486712951911612e-05,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,9.989963291445748e-05,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,7.378555164905265e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,9.989968384616076e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0004738802672363,289.4548034667969,294.1499938964844,253.6999969482422,252.8867950439453,254.6486053466797,253.76173400878903,287.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.1270704893322545e-09,0.0010107943089678,-0.0177236534655094,0.0,0.0,0.0,-0.0083460127934813,60.0,-23.36711502075196,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,9.4803559477441e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,9.983269410440698e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,7.373611151706427e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,9.983274503611028e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.000473562744446,289.447265625,294.1499938964844,253.69000244140625,252.8782653808593,254.64002990722656,253.7525177001953,287.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872507826014e-09,0.0010101171210408,-0.0175162125378847,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.352798461914062,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.46754080359824e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,9.969774691853672e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,7.363643817370757e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.96977905742824e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.0004729226056952,289.43218994140625,294.1499938964844,253.6699981689453,252.8612060546875,254.62286376953125,253.7340850830078,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888200676513634e-09,0.0010087518021464,-0.0170979835093021,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.323654174804688,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.46754080359824e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,9.969774691853672e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,7.363643817370757e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.96977905742824e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.0004729226056952,289.43218994140625,294.1499938964844,253.6699981689453,252.8612060546875,254.62286376953125,253.7340850830078,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888200676513634e-09,0.0010087518021464,-0.0170979835093021,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.323654174804688,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,9.454796963836998e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,9.956354188034312e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,7.353731780312955e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486877441406,0.0,0.0,9.95635928120464e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,0.0004722860176116,289.4171142578125,294.1499938964844,253.6499938964844,252.8441772460937,254.6056671142578,253.7156677246093,287.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729419244067003e-09,0.0010073940502479,-0.0166820790618658,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.2943172454834,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,9.454796963836998e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,9.956354188034312e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,7.353731780312955e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486877441406,0.0,0.0,9.95635928120464e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,0.0004722860176116,289.4171142578125,294.1499938964844,253.6499938964844,252.8441772460937,254.6056671142578,253.7156677246093,287.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729419244067003e-09,0.0010073940502479,-0.0166820790618658,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.2943172454834,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,9.442458394914864e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,9.943361510522664e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,7.344135519815609e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,9.943365876097232e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.000471669685794,289.4020080566406,294.1499938964844,253.6300048828125,252.8271484375,254.58843994140625,253.69729614257807,287.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575691102739256e-09,0.0010060794884338,-0.0162794012576341,0.0,0.0,0.0,-0.0080726696178317,60.0,-23.265600204467773,-0.0,-6.901277060933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,9.442458394914864e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,9.943361510522664e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,7.344135519815609e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,9.943365876097232e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.000471669685794,289.4020080566406,294.1499938964844,253.6300048828125,252.8271484375,254.58843994140625,253.69729614257807,287.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575691102739256e-09,0.0010060794884338,-0.0162794012576341,0.0,0.0,0.0,-0.0080726696178317,60.0,-23.265600204467773,-0.0,-6.901277060933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,9.430661157239228e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,9.930938540492208e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,7.334959809668362e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,9.930942906066777e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.0004710804205387,289.38690185546875,294.1499938964844,253.6100006103516,252.8101348876953,254.57118225097656,253.678939819336,287.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048290714621,6.4287086765091325e-09,0.0010048225522041,-0.0158943850547075,0.0,0.0,0.0,-0.0079998038709163,60.0,-23.23790740966797,-0.0,-6.884042846877493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,9.430661157239228e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,9.930938540492208e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,7.334959809668362e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,9.930942906066777e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.0004710804205387,289.38690185546875,294.1499938964844,253.6100006103516,252.8101348876953,254.57118225097656,253.678939819336,287.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048290714621,6.4287086765091325e-09,0.0010048225522041,-0.0158943850547075,0.0,0.0,0.0,-0.0079998038709163,60.0,-23.23790740966797,-0.0,-6.884042846877493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,9.425053576705976e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,9.925033373292536e-05,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,7.330597873078659e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,9.925037738867104e-05,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,0.0004708002961706,289.3793640136719,294.1499938964844,253.6000061035156,252.8016357421875,254.5625457763672,253.6697692871093,287.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.358838788855792e-09,0.0010042251087725,-0.015711361542344,0.0,0.0,0.0,-0.0079651670530438,60.0,-23.22465133666992,-0.0,-6.875858105104271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340087890625,0.0,0.0,9.419702109880744e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,9.91939814412035e-05,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,7.326436025323346e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.91940250969492e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,0.0004705329774878,289.3717956542969,294.1499938964844,253.58999633789065,252.7931365966797,254.55389404296875,253.6605987548828,287.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036613093689,6.292161902621274e-09,0.0010036550229415,-0.0155366994440555,0.0,0.0,0.0,-0.007932111620903,60.0,-23.21194839477539,-0.0,-6.868051372066476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,9.40978352446109e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,9.90895350696519e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,7.318721327465028e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,9.90895787253976e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.000470037542982,289.356689453125,294.1499938964844,253.57000732421875,252.7761383056641,254.53659057617188,253.6422576904297,287.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604374662,6.168585198196297e-09,0.0010025982046499,-0.0152129838243126,0.0,0.0,0.0,-0.0078708492219448,60.0,-23.188121795654297,-0.0,-6.853595380107437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,9.40978352446109e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,9.90895350696519e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,7.318721327465028e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,9.90895787253976e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,0.000470037542982,289.356689453125,294.1499938964844,253.57000732421875,252.7761383056641,254.53659057617188,253.6422576904297,287.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604374662,6.168585198196297e-09,0.0010025982046499,-0.0152129838243126,0.0,0.0,0.0,-0.0078708492219448,60.0,-23.188121795654297,-0.0,-6.853595380107437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,9.400989074492828e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,9.899691940518096e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815795898437,0.0,0.0,7.311881199711934e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,9.899696306092665e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0004695982497651,289.3415832519531,294.1499938964844,253.5500030517578,252.7591552734375,254.5192413330078,253.62388610839844,287.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016672313213,6.059011514736312e-09,0.0010016611777245,-0.0149259464815258,0.0,0.0,0.0,-0.0078165289014577,60.0,-23.16714859008789,-0.0,-6.840789978923567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,9.400989074492828e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,9.899691940518096e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815795898437,0.0,0.0,7.311881199711934e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,9.899696306092665e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0004695982497651,289.3415832519531,294.1499938964844,253.5500030517578,252.7591552734375,254.5192413330078,253.62388610839844,287.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016672313213,6.059011514736312e-09,0.0010016611777245,-0.0149259464815258,0.0,0.0,0.0,-0.0078165289014577,60.0,-23.16714859008789,-0.0,-6.840789978923567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,9.393597429152578e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,9.891908848658204e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,7.306132465600967e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,9.891913214232773e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,0.0004692290385719,289.3264465332031,294.1499938964844,253.52999877929688,252.74215698242188,254.5018768310547,253.6054534912109,287.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008796816691,5.966922067557334e-09,0.0010008737444877,-0.0146847069263458,0.0,0.0,0.0,-0.0077708759345114,60.0,-23.14937400817871,-0.0,-6.83003733570331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,9.393597429152578e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,9.891908848658204e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,7.306132465600967e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,9.891913214232773e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,0.0004692290385719,289.3264465332031,294.1499938964844,253.52999877929688,252.74215698242188,254.5018768310547,253.6054534912109,287.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008796816691,5.966922067557334e-09,0.0010008737444877,-0.0146847069263458,0.0,0.0,0.0,-0.0077708759345114,60.0,-23.14937400817871,-0.0,-6.83003733570331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,9.387476893607528e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,9.88546380540356e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,7.301371806534007e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,9.885468170978128e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0004689233319368,289.311279296875,294.1499938964844,253.509994506836,252.7251739501953,254.4844665527344,253.58694458007807,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002274066209,5.890663512531091e-09,0.0010002215858548,-0.0144849363714456,0.0,0.0,0.0,-0.00773307075724,60.0,-23.134620666503903,-0.0,-6.821139209023387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,9.387476893607528e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,9.88546380540356e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,7.301371806534007e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,9.885468170978128e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0004689233319368,289.311279296875,294.1499938964844,253.509994506836,252.7251739501953,254.4844665527344,253.58694458007807,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002274066209,5.890663512531091e-09,0.0010002215858548,-0.0144849363714456,0.0,0.0,0.0,-0.00773307075724,60.0,-23.134620666503903,-0.0,-6.821139209023387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,9.38497978495434e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.882833546726032e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,7.29942912585102e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,9.882837912300602e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72772216796875,0.0,0.0,0.0004687985638156,289.3037109375,294.1499938964844,253.5,252.7166748046875,254.47573852539065,253.57763671875,287.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999612811952,5.859544405240058e-09,0.0009999554604291,-0.0144034158438444,0.0,0.0,0.0,-0.0077176438644528,60.0,-23.12857437133789,-0.0,-6.817509756729123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,9.382845018990338e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,9.880586003419012e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,7.297769479919225e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,9.88059036899358e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0004686919564846,289.2961120605469,294.1499938964844,253.4900054931641,252.7081756591797,254.46701049804688,253.5683135986328,287.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997339220717,5.832951899265025e-09,0.0009997279848903,-0.0143337519839406,0.0,0.0,0.0,-0.0077044605277478,60.0,-23.1234130859375,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,9.37967051868327e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835021972656,0.0,0.0,9.877243428491056e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,7.295300019904971e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,9.877247066469864e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.703857421875,0.0,0.0,0.0004685333697125,289.28094482421875,294.1499938964844,253.47000122070312,252.691162109375,254.44952392578125,253.549545288086,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933964292544715e-09,0.0009993897983804,-0.0142301302403211,0.0,0.0,0.0,-0.007684851065278,60.0,-23.11575126647949,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,9.37967051868327e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835021972656,0.0,0.0,9.877243428491056e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,7.295300019904971e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,9.877247066469864e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.703857421875,0.0,0.0,0.0004685333697125,289.28094482421875,294.1499938964844,253.47000122070312,252.691162109375,254.44952392578125,253.549545288086,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.7933964292544715e-09,0.0009993897983804,-0.0142301302403211,0.0,0.0,0.0,-0.007684851065278,60.0,-23.11575126647949,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.37791628530249e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,9.875396062852816e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,7.293935777852312e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,9.875400428427385e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0004684457671828,289.2657470703125,294.1499938964844,253.4499969482422,252.6741485595703,254.4320068359375,253.5306091308593,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728753224015,0.0,0.0,0.0,-0.0076740160584449,60.0,-23.11163330078125,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.37791628530249e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,9.875396062852816e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,7.293935777852312e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,9.875400428427385e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0004684457671828,289.2657470703125,294.1499938964844,253.4499969482422,252.6741485595703,254.4320068359375,253.5306091308593,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728753224015,0.0,0.0,0.0,-0.0076740160584449,60.0,-23.11163330078125,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,9.377535752719268e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.874995157588272e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,7.293639646377414e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,9.874999523162842e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,0.0004684267623815,289.2505187988281,294.1499938964844,253.42999267578125,252.6571350097656,254.4144287109375,253.51150512695312,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795041495243e-09,0.0009991622064262,-0.0141604430973529,0.0,0.0,0.0,-0.0076716630719602,60.0,-23.110998153686523,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,9.377535752719268e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.874995157588272e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,7.293639646377414e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,9.874999523162842e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,0.0004684267623815,289.2505187988281,294.1499938964844,253.42999267578125,252.6571350097656,254.4144287109375,253.51150512695312,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795041495243e-09,0.0009991622064262,-0.0141604430973529,0.0,0.0,0.0,-0.0076716630719602,60.0,-23.110998153686523,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,9.378428512718529e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,9.875935211312026e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,7.294333772733808e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.875938849290832e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0004684713494498,289.2352905273437,294.1499938964844,253.4100036621093,252.6400909423828,254.3968200683593,253.4921875,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.113618850708008,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,9.378428512718529e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.636474609375,0.0,0.0,9.875935211312026e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,7.294333772733808e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.875938849290832e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0004684713494498,289.2352905273437,294.1499938964844,253.4100036621093,252.6400909423828,254.3968200683593,253.4921875,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-23.113618850708008,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.37931181397289e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,9.87686580629088e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,7.295021350728348e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,9.876869444269688e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,0.0004685154999606,289.2276611328125,294.1499938964844,253.3999938964844,252.63156127929688,254.38800048828125,253.48245239257807,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183937132358,0.0,0.0,0.0,-0.007682628929615,60.0,-23.1160888671875,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,9.380468691233546e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.878083801595494e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,7.295920659089461e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,9.8780874395743e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.000468573271064,289.2200012207031,294.1499938964844,253.38999938964844,252.6230316162109,254.3791656494141,253.47265625,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803328040343558e-09,0.0009994745487347,-0.0142561485990881,0.0,0.0,0.0,-0.0076897740364074,60.0,-23.11927032470703,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,9.383526048623024e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,9.88130341283977e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,7.298299169633538e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.88130777841434e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0004687260370701,289.2047119140625,294.1499938964844,253.3699951171875,252.6059417724609,254.3614654541016,253.4529266357422,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.8414197923184474e-09,0.0009998001623898,-0.0143559351563453,0.0,0.0,0.0,-0.007708657067269,60.0,-23.12751007080078,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,9.383526048623024e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60504150390625,0.0,0.0,9.88130341283977e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,7.298299169633538e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.88130777841434e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0004687260370701,289.2047119140625,294.1499938964844,253.3699951171875,252.6059417724609,254.3614654541016,253.4529266357422,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.8414197923184474e-09,0.0009998001623898,-0.0143559351563453,0.0,0.0,0.0,-0.007708657067269,60.0,-23.12751007080078,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.38743760343641e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,9.88542233244516e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,7.301341247512028e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,9.885425970423968e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,0.000468921411084,289.1893920898437,294.1499938964844,253.3500061035156,252.58883666992188,254.34371948242188,253.4329833984375,287.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890145704512406e-09,0.0010002168128266,-0.0144835822284221,0.0,0.0,0.0,-0.0077328127808868,60.0,-23.13816261291504,-0.0,-6.821078812890846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.38743760343641e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,9.88542233244516e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,7.301341247512028e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,9.885425970423968e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,0.000468921411084,289.1893920898437,294.1499938964844,253.3500061035156,252.58883666992188,254.34371948242188,253.4329833984375,287.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890145704512406e-09,0.0010002168128266,-0.0144835822284221,0.0,0.0,0.0,-0.0077328127808868,60.0,-23.13816261291504,-0.0,-6.821078812890846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
