time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,9.391926869284362e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.890150249702856e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,7.304832979571074e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,9.890153887681664e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,0.0004691456852015,289.1740417480469,294.1499938964844,253.3300018310547,252.5717163085937,254.325912475586,253.4128570556641,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946078296403812e-09,0.001000695163384,-0.0146301044151186,0.0,0.0,0.0,-0.0077605405822396,60.0,-23.150634765625,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,9.391926869284362e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.890150249702856e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,7.304832979571074e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,9.890153887681664e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,0.0004691456852015,289.1740417480469,294.1499938964844,253.3300018310547,252.5717163085937,254.325912475586,253.4128570556641,287.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946078296403812e-09,0.001000695163384,-0.0146301044151186,0.0,0.0,0.0,-0.0077605405822396,60.0,-23.150634765625,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,9.396735549671575e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,9.895213588606566e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,7.308572821784765e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,9.895217954181136e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0004693858791142,289.1586608886719,294.1499938964844,253.3099975585937,252.5545654296875,254.3080596923828,253.39254760742188,287.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012133279815,6.005985042634165e-09,0.0010012073908001,-0.0147870387881994,0.0,0.0,0.0,-0.0077902395278215,60.0,-23.16422271728516,-0.0,-6.834597598981419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,9.396735549671575e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,9.895213588606566e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,7.308572821784765e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,9.895217954181136e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0004693858791142,289.1586608886719,294.1499938964844,253.3099975585937,252.5545654296875,254.3080596923828,253.39254760742188,287.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012133279815,6.005985042634165e-09,0.0010012073908001,-0.0147870387881994,0.0,0.0,0.0,-0.0077902395278215,60.0,-23.16422271728516,-0.0,-6.834597598981419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,9.399178088642655e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,9.89778563962318e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,7.310472574317828e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.897789277601988e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,0.0004695078823715,289.1509704589844,294.1499938964844,253.3000030517578,252.5459747314453,254.2991180419922,253.38233947753903,287.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036412703025462e-09,0.0010014675790444,-0.0148667469620704,0.0,0.0,0.0,-0.0078053236939013,60.0,-23.171236038208008,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,9.401608258485794e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.900344593916088e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,7.312362868105993e-05,289.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,9.900348231894895e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0004696292744483,289.1432800292969,294.1499938964844,253.2899932861328,252.5373687744141,254.2901611328125,253.3721160888672,287.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.17830276489257,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,9.406301251146942e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,9.905286424327642e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,7.316012488445267e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664306640625,0.0,0.0,9.905290062306447e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0004698637058027,289.1278381347656,294.1499938964844,253.2700042724609,252.5201568603516,254.2722320556641,253.35157775878903,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125149276670072e-09,0.001002226374112,-0.0150992004200816,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.19226455688477,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,9.406301251146942e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,9.905286424327642e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,7.316012488445267e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664306640625,0.0,0.0,9.905290062306447e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0004698637058027,289.1278381347656,294.1499938964844,253.2700042724609,252.5201568603516,254.2722320556641,253.35157775878903,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125149276670072e-09,0.001002226374112,-0.0150992004200816,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.19226455688477,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47528076171875,0.0,0.0,9.410688653588296e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,9.909906657412648e-05,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568786621094,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,9.909910295391457e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.000470082857646,289.11236572265625,294.1499938964844,253.25,252.50289916992188,254.2542419433593,253.3309783935547,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.205739974975582,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47528076171875,0.0,0.0,9.410688653588296e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,9.909906657412648e-05,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568786621094,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,9.909910295391457e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.000470082857646,289.11236572265625,294.1499938964844,253.25,252.50289916992188,254.2542419433593,253.3309783935547,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.205739974975582,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,9.414540545549244e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,9.913963003782555e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,7.32242115191184e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,9.913966641761364e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121154785156,0.0,0.0,0.000470275292173,289.0968933105469,294.1499938964844,253.22999572753903,252.485595703125,254.23622131347656,253.3103485107422,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680937364697,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.21820831298828,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,9.414540545549244e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,9.913963003782555e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,7.32242115191184e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,9.913966641761364e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121154785156,0.0,0.0,0.000470275292173,289.0968933105469,294.1499938964844,253.22999572753903,252.485595703125,254.23622131347656,253.3103485107422,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680937364697,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.21820831298828,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,9.417763067176566e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,9.91735651041381e-05,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,7.324927719309926e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,9.917360148392618e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0004704362654592,289.0813903808594,294.1499938964844,253.2100067138672,252.46826171875,254.2181396484375,253.28973388671875,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732577502727,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.229219436645508,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,9.417763067176566e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,9.91735651041381e-05,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,7.324927719309926e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,9.917360148392618e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0004704362654592,289.0813903808594,294.1499938964844,253.2100067138672,252.46826171875,254.2181396484375,253.28973388671875,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732577502727,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.229219436645508,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,9.419100388186052e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,9.918764408212156e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,7.325967453652993e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,9.918768046190962e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.0004705030587501,289.0736083984375,294.1499938964844,253.1999969482422,252.45957946777344,254.20909118652344,253.2794342041016,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.2341251373291,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,9.42021724767983e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,9.919940930558369e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,7.326836202992126e-05,289.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,9.919944568537176e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0004705588507931,289.0658569335937,294.1499938964844,253.19000244140625,252.4508819580078,254.2000427246093,253.2691345214844,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.23854255676269,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,9.42177139222622e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,9.92157802102156e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,7.328045467147604e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,9.921580931404606e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0004706364998128,289.05029296875,294.1499938964844,253.1699981689453,252.4334716796875,254.1819000244141,253.24859619140625,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317879552852901e-09,0.0010038744658231,-0.0156040685251355,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.245954513549805,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,9.42177139222622e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,9.92157802102156e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,7.328045467147604e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,9.921580931404606e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0004706364998128,289.05029296875,294.1499938964844,253.1699981689453,252.4334716796875,254.1819000244141,253.24859619140625,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317879552852901e-09,0.0010038744658231,-0.0156040685251355,0.0,0.0,0.0,-0.0079448595643043,60.0,-23.245954513549805,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.422468428965658e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,9.92231143754907e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,9.922315075527877e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0004706713370978,289.03472900390625,294.1499938964844,253.1499938964844,252.4160003662109,254.1637115478516,253.2281494140625,287.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326561496905469e-09,0.0010039487387984,-0.015626810491085,0.0,0.0,0.0,-0.0079491632059216,60.0,-23.25109100341797,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.422468428965658e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,9.92231143754907e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,9.922315075527877e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0004706713370978,289.03472900390625,294.1499938964844,253.1499938964844,252.4160003662109,254.1637115478516,253.2281494140625,287.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326561496905469e-09,0.0010039487387984,-0.015626810491085,0.0,0.0,0.0,-0.0079491632059216,60.0,-23.25109100341797,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,9.42300248425454e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,9.922873869072646e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,7.329002255573869e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.922877507051452e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,0.0004706979962065,289.0191345214844,294.1499938964844,253.1300048828125,252.39846801757807,254.1455078125,253.207763671875,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333209512376925e-09,0.0010040056658908,-0.0156442262232303,0.0,0.0,0.0,-0.0079524591565132,60.0,-23.254863739013672,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,9.42300248425454e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,9.922873869072646e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,7.329002255573869e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.922877507051452e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,0.0004706979962065,289.0191345214844,294.1499938964844,253.1300048828125,252.39846801757807,254.1455078125,253.207763671875,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333209512376925e-09,0.0010040056658908,-0.0156442262232303,0.0,0.0,0.0,-0.0079524591565132,60.0,-23.254863739013672,-0.0,-6.87285677258842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671569824219,0.0,0.0,9.424297604709864e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,9.924237383529544e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,7.330009975703433e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,9.924241021508352e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,0.0004707626940216,289.0035400390625,294.1499938964844,253.1100006103516,252.3809051513672,254.12725830078125,253.1874389648437,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349341497013938e-09,0.0010041435016319,-0.0156864840537309,0.0,0.0,0.0,-0.0079604564234614,60.0,-23.25950813293457,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671569824219,0.0,0.0,9.424297604709864e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,9.924237383529544e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,7.330009975703433e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,9.924241021508352e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,0.0004707626940216,289.0035400390625,294.1499938964844,253.1100006103516,252.3809051513672,254.12725830078125,253.1874389648437,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349341497013938e-09,0.0010041435016319,-0.0156864840537309,0.0,0.0,0.0,-0.0079604564234614,60.0,-23.25950813293457,-0.0,-6.874745395180072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,9.425262396689504e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,9.925253834808244e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,7.330760126933455e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,9.925257472787052e-05,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40753173828125,0.0,0.0,0.0004708109190687,288.9957275390625,294.1499938964844,253.1000061035156,252.37210083007807,254.11813354492188,253.17727661132807,287.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.361364768281419e-09,0.001004246296361,-0.0157179776579141,0.0,0.0,0.0,-0.0079664168879389,60.0,-23.26254844665528,-0.0,-6.876153690882347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,9.42640981520526e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.9264616437722e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,7.331652886932716e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300170898437,0.0,0.0,9.926465281751008e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0004708682245109,288.9878845214844,294.1499938964844,253.08999633789065,252.36328125,254.1089782714844,253.1671142578125,287.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375652894519135e-09,0.001004368532449,-0.0157554075121879,0.0,0.0,0.0,-0.0079734995961189,60.0,-23.266019821166992,-0.0,-6.877827019025062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,9.42926126299426e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,9.929465159075336e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,7.333870598813519e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,9.92946806945838e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,0.0004710106586571,288.9722595214844,294.1499938964844,253.07000732421875,252.3456268310547,254.0906677246093,253.14675903320312,286.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.4111809194855596e-09,0.0010046722600236,-0.0158484708517789,0.0,0.0,0.0,-0.00799111276865,60.0,-23.2742977142334,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,9.42926126299426e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,9.929465159075336e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,7.333870598813519e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,9.92946806945838e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,0.0004710106586571,288.9722595214844,294.1499938964844,253.07000732421875,252.3456268310547,254.0906677246093,253.14675903320312,286.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.4111809194855596e-09,0.0010046722600236,-0.0158484708517789,0.0,0.0,0.0,-0.00799111276865,60.0,-23.2742977142334,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,9.432748629478738e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,9.933137334883212e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,7.336583075812086e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994689941406,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0004711849032901,288.9565734863281,294.1499938964844,253.0500030517578,252.3279266357422,254.0723114013672,253.12635803222656,286.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.45462927550966e-09,0.0010050437413156,-0.0159622840583324,0.0,0.0,0.0,-0.0080126523971557,60.0,-23.28428840637207,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,9.432748629478738e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,9.933137334883212e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,7.336583075812086e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994689941406,0.0,0.0,9.93314097286202e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0004711849032901,288.9565734863281,294.1499938964844,253.0500030517578,252.3279266357422,254.0723114013672,253.12635803222656,286.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.45462927550966e-09,0.0010050437413156,-0.0159622840583324,0.0,0.0,0.0,-0.0080126523971557,60.0,-23.28428840637207,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,9.436735126655547e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,9.937335562426596e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,7.33968336135149e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,9.937338472809644e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,0.0004713840316981,288.9408874511719,294.1499938964844,253.02999877929688,252.3101959228516,254.05392456054688,253.1059112548828,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042917718471935e-09,0.0010054684244096,-0.016092374920845,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.29570198059082,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,9.436735126655547e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,9.937335562426596e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,7.33968336135149e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,9.937338472809644e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,0.0004713840316981,288.9408874511719,294.1499938964844,253.02999877929688,252.3101959228516,254.05392456054688,253.1059112548828,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042917718471935e-09,0.0010054684244096,-0.016092374920845,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.29570198059082,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,9.441049041924998e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,9.941877942765132e-05,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,7.343039033003151e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.0004715995164588,288.9251403808594,294.1499938964844,253.009994506836,252.2924194335937,254.03550720214844,253.0854034423828,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032783487988e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.308149337768555,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,9.441049041924998e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,9.941877942765132e-05,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,7.343039033003151e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,0.0004715995164588,288.9251403808594,294.1499938964844,253.009994506836,252.2924194335937,254.03550720214844,253.0854034423828,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032783487988e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.308149337768555,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,9.443272574571893e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,9.944219345925376e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,7.344768528128043e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,9.94422225630842e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,0.0004717105766758,288.91729736328125,294.1499938964844,253.0,252.2835235595703,254.0262756347656,253.0751342773437,286.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735512487645e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.31463432312012,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.445509931538254e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,9.946575301000848e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,7.346508209593594e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,9.946578211383894e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,0.0004718223353847,288.909423828125,294.1499938964844,252.9900054931641,252.2746124267578,254.0170440673828,253.0648498535156,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608771743884e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.321208953857425,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,9.44994026212953e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,7.349954103119671e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,9.95124428300187e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30255126953125,0.0,0.0,0.0004720436700154,288.8936462402344,294.1499938964844,252.97000122070312,252.2567901611328,253.99855041503903,253.0442657470703,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.33443069458008,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,9.44994026212953e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,7.349954103119671e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,9.95124428300187e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30255126953125,0.0,0.0,0.0004720436700154,288.8936462402344,294.1499938964844,252.97000122070312,252.2567901611328,253.99855041503903,253.0442657470703,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.33443069458008,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,9.454148676013574e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22271728515625,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0004722538578789,288.8778686523437,294.1499938964844,252.9499969482422,252.23892211914065,253.98001098632807,253.023666381836,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230239037368e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-23.347352981567383,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
