time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,9.454148676013574e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,9.955672430805862e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22271728515625,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0004722538578789,288.8778686523437,294.1499938964844,252.9499969482422,252.23892211914065,253.98001098632807,253.023666381836,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230239037368e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-23.347352981567383,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,9.959749149857088e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,7.356238347711042e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,9.959752060240136e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701416015625,0.0,0.0,0.0004724472528323,288.8620300292969,294.1499938964844,252.92999267578125,252.22105407714844,253.96144104003903,253.0030517578125,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.359668731689453,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.45801948546432e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,9.959749149857088e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,7.356238347711042e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,9.959752060240136e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701416015625,0.0,0.0,0.0004724472528323,288.8620300292969,294.1499938964844,252.92999267578125,252.22105407714844,253.96144104003903,253.0030517578125,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.359668731689453,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,9.461402805754916e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,9.963311458704992e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,7.35886933398433e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,9.96331436908804e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,0.0004726162296719,288.8462219238281,294.1499938964844,252.9100036621093,252.20315551757807,253.94284057617188,252.9824676513672,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.37088966369629,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,9.461402805754916e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,9.963311458704992e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,7.35886933398433e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,9.96331436908804e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,0.0004726162296719,288.8462219238281,294.1499938964844,252.9100036621093,252.20315551757807,253.94284057617188,252.9824676513672,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.37088966369629,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,9.46292930166237e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315368652344,0.0,0.0,9.964919445337728e-05,289.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885681152344,0.0,0.0,7.360056770266965e-05,289.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,9.964922355720772e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0004726925108116,288.8382873535156,294.1499938964844,252.8999938964844,252.19419860839844,253.9335327148437,252.97218322753903,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.376121520996094,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19549560546875,0.0,0.0,9.464305912842974e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235107421875,0.0,0.0,9.966368816094472e-05,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,7.361127791227773e-05,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763916015625,0.0,0.0,9.96637172647752e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376708984375,0.0,0.0,0.0004727612831629,288.8303527832031,294.1499938964844,252.88999938964844,252.1852264404297,253.9242248535156,252.9619140625,286.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.38102531433105,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.466722258366644e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,9.968913218472152e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,9.9689161288552e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,0.0004728819767478,288.8144836425781,294.1499938964844,252.8699951171875,252.16729736328125,253.9055633544922,252.9413909912109,286.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.38993453979492,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.466722258366644e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,9.968913218472152e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,9.9689161288552e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,0.0004728819767478,288.8144836425781,294.1499938964844,252.8699951171875,252.16729736328125,253.9055633544922,252.9413909912109,286.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.38993453979492,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,9.468759526498616e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,9.971058898372576e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,7.364591874647886e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454162597656,0.0,0.0,9.97106180875562e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,0.0004729837528429,288.7986145019531,294.1499938964844,252.8500061035156,252.1493530273437,253.88687133789065,252.92092895507807,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.39777565002441,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,9.468759526498616e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,9.971058898372576e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,7.364591874647886e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454162597656,0.0,0.0,9.97106180875562e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,0.0004729837528429,288.7986145019531,294.1499938964844,252.8500061035156,252.1493530273437,253.88687133789065,252.92092895507807,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.39777565002441,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,9.47054650168866e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,9.972940461011603e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,7.365980854956433e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,9.972943371394648e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889038085937,0.0,0.0,0.000473073014291,288.7826843261719,294.1499938964844,252.8300018310547,252.13140869140625,253.8681640625,252.9005126953125,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.40479278564453,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,9.47054650168866e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,9.972940461011603e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,7.365980854956433e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,9.972943371394648e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889038085937,0.0,0.0,0.000473073014291,288.7826843261719,294.1499938964844,252.8300018310547,252.13140869140625,253.8681640625,252.9005126953125,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.40479278564453,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13250732421875,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,9.97463648673147e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,7.367233774857596e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,9.974639397114517e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726379394531,0.0,0.0,0.0004731534572783,288.76678466796875,294.1499938964844,252.8099975585937,252.1134490966797,253.84942626953125,252.8801422119141,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.41132354736328,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13250732421875,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,9.97463648673147e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,7.367233774857596e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,9.974639397114517e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726379394531,0.0,0.0,0.0004731534572783,288.76678466796875,294.1499938964844,252.8099975585937,252.1134490966797,253.84942626953125,252.8801422119141,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.41132354736328,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,9.472890087636188e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,9.975408465834334e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107788085937,0.0,0.0,7.367804209934548e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,9.97541064862162e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644897460937,0.0,0.0,0.0004731900698971,288.7588195800781,294.1499938964844,252.8000030517578,252.10446166992188,253.8400421142578,252.8699645996093,286.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.414384841918945,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,9.473595127929002e-05,290.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,9.976151341106744e-05,289.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,7.368352817138657e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09881591796875,0.0,0.0,9.976153523894028e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563415527344,0.0,0.0,0.0004732253146357,288.7508239746094,294.1499938964844,252.7899932861328,252.09548950195312,253.8306579589844,252.8598175048828,286.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.417356491088867,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,9.474920079810543e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,7.369383092736825e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,9.977549052564429e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,0.0004732914967462,288.7348937988281,294.1499938964844,252.7700042724609,252.07752990722656,253.8118591308593,252.83950805664065,286.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.423059463500977,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,9.474920079810543e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,7.369383092736825e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,9.977549052564429e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,0.0004732914967462,288.7348937988281,294.1499938964844,252.7700042724609,252.07752990722656,253.8118591308593,252.83950805664065,286.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.423059463500977,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08514404296875,0.0,0.0,9.476181730860844e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,7.370363891823217e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,9.978876914829016e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0004733545065391,288.7189025878906,294.1499938964844,252.75,252.0595703125,253.7930450439453,252.8192443847656,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.42853355407715,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08514404296875,0.0,0.0,9.476181730860844e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,7.370363891823217e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,9.978876914829016e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0004733545065391,288.7189025878906,294.1499938964844,252.75,252.0595703125,253.7930450439453,252.8192443847656,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.42853355407715,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,9.980184404412284e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560607910156,0.0,0.0,7.371331594185904e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0004734166432172,288.7029113769531,294.1499938964844,252.72999572753903,252.04161071777344,253.77420043945312,252.7989959716797,286.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.43389892578125,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,9.980184404412284e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560607910156,0.0,0.0,7.371331594185904e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,0.0004734166432172,288.7029113769531,294.1499938964844,252.72999572753903,252.04161071777344,253.77420043945312,252.7989959716797,286.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.43389892578125,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534973144531,0.0,0.0,9.478697029408067e-05,290.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,9.981523908209056e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,7.372320396825671e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.0004734802059829,288.6869201660156,294.1499938964844,252.7100067138672,252.023666381836,253.75534057617188,252.77877807617188,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.439268112182617,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534973144531,0.0,0.0,9.478697029408067e-05,290.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,9.981523908209056e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,7.372320396825671e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.0004734802059829,288.6869201660156,294.1499938964844,252.7100067138672,252.023666381836,253.75534057617188,252.77877807617188,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.439268112182617,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455627441406,0.0,0.0,9.479354048380628e-05,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,9.982215124182404e-05,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325622558594,0.0,0.0,7.372831169050187e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,9.982218034565447e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0004735130059998,288.6789245605469,294.1499938964844,252.6999969482422,252.0146942138672,253.74591064453125,252.76866149902344,286.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.44198608398437,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.48003216763027e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,9.982929623220116e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,7.373359403572977e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,9.982932533603162e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748291015625,0.0,0.0,0.0004735468828584,288.6708984375,294.1499938964844,252.69000244140625,252.00572204589844,253.7364501953125,252.7585601806641,286.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.44474029541016,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,9.48146407608874e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04620361328125,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,7.374472625087947e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,9.98444011202082e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,0.0004736184200737,288.6548767089844,294.1499938964844,252.6699981689453,251.98780822753903,253.7175445556641,252.7383575439453,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.45040512084961,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,9.48146407608874e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04620361328125,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,7.374472625087947e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,9.98444011202082e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,0.0004736184200737,288.6548767089844,294.1499938964844,252.6699981689453,251.98780822753903,253.7175445556641,252.7383575439453,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.45040512084961,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,9.48300294112414e-05,290.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.030029296875,0.0,0.0,9.986057557398452e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,7.37566952011548e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,9.986059740185738e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.0004736952541861,288.6388244628906,294.1499938964844,252.6499938964844,251.9698944091797,253.69862365722656,252.7181396484375,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.456308364868164,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,9.48300294112414e-05,290.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.030029296875,0.0,0.0,9.986057557398452e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,7.37566952011548e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,9.986059740185738e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.0004736952541861,288.6388244628906,294.1499938964844,252.6499938964844,251.9698944091797,253.69862365722656,252.7181396484375,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.456308364868164,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,9.48466404224746e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,7.376961730187759e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,9.987809607991947e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.0004737782583106,288.6227722167969,294.1499938964844,252.6300048828125,251.9519958496093,253.6796722412109,252.69793701171875,286.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.46249389648437,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,9.48466404224746e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,7.376961730187759e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,9.987809607991947e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.0004737782583106,288.6227722167969,294.1499938964844,252.6300048828125,251.9519958496093,253.6796722412109,252.69793701171875,286.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.46249389648437,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,7.37835289328359e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,0.0004738676361739,288.6067199707031,294.1499938964844,252.6100006103516,251.9341278076172,253.6606903076172,252.6777191162109,286.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.46898078918457,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,7.37835289328359e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,0.0004738676361739,288.6067199707031,294.1499938964844,252.6100006103516,251.9341278076172,253.6606903076172,252.6777191162109,286.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.46898078918457,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,9.487399802310392e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,9.990687249228358e-05,289.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,7.379089220194146e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,9.990690159611404e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,0.0004739149007946,288.5986633300781,294.1499938964844,252.6000061035156,251.9252014160156,253.6511993408203,252.6676025390625,286.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.472347259521484,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.958251953125,0.0,0.0,9.48838351177983e-05,290.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,9.99172407318838e-05,289.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460754394531,0.0,0.0,7.379854650935158e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,9.991726255975664e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,0.0004739640571642,288.5906066894531,294.1499938964844,252.58999633789065,251.91629028320312,253.6416931152344,252.65750122070312,286.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.475801467895508,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,9.490476077189668e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,7.38148155505769e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.0004740685981232,288.57452392578125,294.1499938964844,252.57000732421875,251.89846801757807,253.6226806640625,252.63726806640625,286.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.48298454284668,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,9.490476077189668e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,7.38148155505769e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.0004740685981232,288.57452392578125,294.1499938964844,252.57000732421875,251.89846801757807,253.6226806640625,252.63726806640625,286.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.48298454284668,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
