time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263916015625,0.0,0.0,9.492771641816944e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490051269531,0.0,0.0,9.996345033869149e-05,289.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,7.38326707505621e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,9.996347216656432e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0004741832672152,288.55841064453125,294.1499938964844,252.5500030517578,251.8806610107422,253.6036376953125,252.6170196533203,286.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.490619659423828,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263916015625,0.0,0.0,9.492771641816944e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490051269531,0.0,0.0,9.996345033869149e-05,289.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,7.38326707505621e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,9.996347216656432e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0004741832672152,288.55841064453125,294.1499938964844,252.5500030517578,251.8806610107422,253.6036376953125,252.6170196533203,286.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.490619659423828,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.495409176452084e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,9.99912226689048e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,7.38531889510341e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,9.999124449677764e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0004743150202557,288.5422668457031,294.1499938964844,252.5303192138672,251.8632354736328,253.58457946777344,252.5968017578125,286.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117260972037,7.235242183156742e-09,0.0010117188794538,-0.0180069804191589,0.0,0.0,0.0,-0.0083996355533599,60.0,-23.49880790710449,-0.0,-6.978876143648449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,9.495409176452084e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,9.99912226689048e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,7.38531889510341e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,9.999124449677764e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0004743150202557,288.5422668457031,294.1499938964844,252.5303192138672,251.8632354736328,253.58457946777344,252.5968017578125,286.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117260972037,7.235242183156742e-09,0.0010117188794538,-0.0180069804191589,0.0,0.0,0.0,-0.0083996355533599,60.0,-23.49880790710449,-0.0,-6.978876143648449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,9.49850509641692e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,0.000100023818959,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,7.387726509477943e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,0.0001000238407868,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,0.0004744696489069,288.526123046875,294.1499938964844,252.5112762451172,251.84646606445312,253.5655059814453,252.57672119140625,286.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120559018105,7.2738113310322206e-09,0.0010120486840605,-0.0181080009788274,0.0,0.0,0.0,-0.0084187556058168,60.0,-23.50764846801757,-0.0,-6.983427169870994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,9.49850509641692e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,0.000100023818959,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,7.387726509477943e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,0.0001000238407868,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,0.0004744696489069,288.526123046875,294.1499938964844,252.5112762451172,251.84646606445312,253.5655059814453,252.57672119140625,286.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120559018105,7.2738113310322206e-09,0.0010120486840605,-0.0181080009788274,0.0,0.0,0.0,-0.0084187556058168,60.0,-23.50764846801757,-0.0,-6.983427169870994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,9.500257147010416e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,0.0001000422707875,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,7.38908929633908e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,0.0001000422926153,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,0.0004745571641251,288.5180358886719,294.1499938964844,252.50196838378903,251.8383026123047,253.5559844970703,252.56678771972656,286.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122425155714,7.295637871607141e-09,0.0010122352978214,-0.0181651692837476,0.0,0.0,0.0,-0.0084295766428112,60.0,-23.512386322021484,-0.0,-6.98600359783086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,9.502101602265613e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0001000616903183,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,7.390524115180597e-05,289.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,0.0001000617194222,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,0.0004746493068523,288.50994873046875,294.1499938964844,252.4927978515625,251.830307006836,253.54644775390625,252.5569000244141,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124390246346,7.318618155949251e-09,0.0010124316904693,-0.0182253587990999,0.0,0.0,0.0,-0.0084409685805439,60.0,-23.51728630065918,-0.0,-6.988716449995992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.506227797828616e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88397216796875,0.0,0.0,0.0001001051496132,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512268066406,0.0,0.0,7.393733540084213e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84783935546875,0.0,0.0,0.0001001051714411,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,0.0004748554492834,288.4937744140625,294.1499938964844,252.474853515625,251.8147125244141,253.5273895263672,252.53741455078125,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128787253051,7.370031251952014e-09,0.0010128713911399,-0.0183600187301635,0.0,0.0,0.0,-0.0084664560854434,60.0,-23.527788162231445,-0.0,-6.994788037673062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,9.506227797828616e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88397216796875,0.0,0.0,0.0001001051496132,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8512268066406,0.0,0.0,7.393733540084213e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84783935546875,0.0,0.0,0.0001001051714411,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,0.0004748554492834,288.4937744140625,294.1499938964844,252.474853515625,251.8147125244141,253.5273895263672,252.53741455078125,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128787253051,7.370031251952014e-09,0.0010128713911399,-0.0183600187301635,0.0,0.0,0.0,-0.0084664560854434,60.0,-23.527788162231445,-0.0,-6.994788037673062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,0.0001001538039417,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353576660156,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.0,0.0001001538257696,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,0.000475086242659,288.4775695800781,294.1499938964844,252.45741271972656,251.79962158203125,253.5083465576172,252.5182342529297,286.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.427588766262261e-09,0.0010133634787052,-0.0185107700526714,0.0,0.0,0.0,-0.0084949899464845,60.0,-23.539138793945312,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,0.0001001538039417,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353576660156,0.0,0.0,7.397326407954097e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.0,0.0001001538257696,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,0.000475086242659,288.4775695800781,294.1499938964844,252.45741271972656,251.79962158203125,253.5083465576172,252.5182342529297,286.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.427588766262261e-09,0.0010133634787052,-0.0185107700526714,0.0,0.0,0.0,-0.0084949899464845,60.0,-23.539138793945312,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304443359375,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,0.0001002080607577,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194580078125,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.816162109375,0.0,0.0,0.0001002080825855,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.0004753436078317,288.4613647460937,294.1499938964844,252.44039916992188,251.78501892089844,253.48931884765625,252.4994354248047,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.551498413085938,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304443359375,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,0.0001002080607577,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194580078125,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.816162109375,0.0,0.0,0.0001002080825855,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.0004753436078317,288.4613647460937,294.1499938964844,252.44039916992188,251.78501892089844,253.48931884765625,252.4994354248047,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.551498413085938,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,9.521639731246978e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0001002674398478,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80029296875,0.0,0.0,0.0001002674616756,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,0.0004756253038067,288.44512939453125,294.1499938964844,252.42379760742188,251.7708435058593,253.4703369140625,252.4810333251953,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.564809799194336,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,9.521639731246978e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0001002674398478,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80029296875,0.0,0.0,0.0001002674616756,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,0.0004756253038067,288.44512939453125,294.1499938964844,252.42379760742188,251.7708435058593,253.4703369140625,252.4810333251953,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.564809799194336,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,9.524632332613692e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,0.0001002989520202,289.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79559326171875,0.0,0.0,7.408047531498596e-05,289.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923583984375,0.0,0.0,0.0001002989738481,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373107910156,0.0,0.0,0.0004757747810799,288.43701171875,294.1499938964844,252.4156188964844,251.76388549804688,253.4608612060547,252.4719696044922,286.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.57181930541992,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983093261719,0.0,0.0,9.52771952142939e-05,290.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187561035156,0.0,0.0,0.0001003314682748,289.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,7.410449325107038e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843933105469,0.0,0.0,0.0001003314901026,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291015625,0.0,0.0,0.0004759290313813,288.4288635253906,294.1499938964844,252.4075469970703,251.75701904296875,253.45138549804688,252.4630126953125,286.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.57903289794922,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822265625,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77166748046875,0.0,0.0,7.415449363179505e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684936523437,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126220703125,0.0,0.0,0.0004762501630466,288.41259765625,294.1499938964844,252.3916015625,251.74354553222656,253.4324645996093,252.44534301757807,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.593957901000977,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822265625,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77166748046875,0.0,0.0,7.415449363179505e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684936523437,0.0,0.0,0.0001003991856123,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126220703125,0.0,0.0,0.0004762501630466,288.41259765625,294.1499938964844,252.3916015625,251.74354553222656,253.4324645996093,252.44534301757807,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.593957901000977,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76611328125,0.0,0.0,9.540848986944184e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,0.0001004697260214,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,0.0001004697478492,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,0.0004765848570968,288.39630126953125,294.1499938964844,252.3759307861328,251.7303466796875,253.41360473632807,252.42800903320312,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.60947227478028,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76611328125,0.0,0.0,9.540848986944184e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,0.0001004697260214,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,0.0001004697478492,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,0.0004765848570968,288.39630126953125,294.1499938964844,252.3759307861328,251.7303466796875,253.41360473632807,252.42800903320312,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.60947227478028,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75,0.0,0.0,9.547706576995552e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0001005419399007,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,7.425994408549741e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366027832031,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,0.0004769274091813,288.3799743652344,294.1499938964844,252.3604736328125,251.7173767089844,253.394775390625,252.4110107421875,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.625354766845703,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75,0.0,0.0,9.547706576995552e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0001005419399007,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,7.425994408549741e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366027832031,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,0.0004769274091813,288.3799743652344,294.1499938964844,252.3604736328125,251.7173767089844,253.394775390625,252.4110107421875,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.625354766845703,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338562011719,0.0,0.0,9.554599091643468e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532653808594,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236633300781,0.0,0.0,7.431355334119871e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206115722656,0.0,0.0,0.0001006145394057,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,0.0004772717074956,288.3636474609375,294.1499938964844,252.3451995849609,251.70458984375,253.37599182128903,252.394287109375,286.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.64134407043457,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338562011719,0.0,0.0,9.554599091643468e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532653808594,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236633300781,0.0,0.0,7.431355334119871e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206115722656,0.0,0.0,0.0001006145394057,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,0.0004772717074956,288.3636474609375,294.1499938964844,252.3451995849609,251.70458984375,253.37599182128903,252.394287109375,286.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.64134407043457,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72576904296875,0.0,0.0,9.558013698551804e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450561523437,0.0,0.0,0.0001006504753604,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,7.434011058649048e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126159667969,0.0,0.0,0.0001006504971883,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7548217773437,0.0,0.0,0.0004774422850459,288.35546875,294.1499938964844,252.33761596679688,251.69825744628903,253.3666229248047,252.38604736328125,286.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.64928436279297,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,9.561370097799228e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7368469238281,0.0,0.0,0.0001006858219625,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,7.436621672241017e-05,289.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,0.0001006858437904,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0004776099522132,288.3472900390625,294.1499938964844,252.3300628662109,251.6919403076172,253.3572692871093,252.3778533935547,286.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.657115936279297,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,0.0001007533064694,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915588378906,0.0,0.0,7.441605703206733e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,0.0004779300361406,288.3309020996094,294.1499938964844,252.31500244140625,251.67938232421875,253.338607788086,252.3616485595703,286.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.67226219177246,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,0.0001007533064694,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6915588378906,0.0,0.0,7.441605703206733e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,0.0001007533210213,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,0.0004779300361406,288.3309020996094,294.1499938964844,252.31500244140625,251.67938232421875,253.338607788086,252.3616485595703,286.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.67226219177246,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,9.573448915034533e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,0.0001008130348054,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,0.0004782133037224,288.31451416015625,294.1499938964844,252.3000030517578,251.6668701171875,253.3199920654297,252.3456573486328,286.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.68587112426757,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6852722167969,0.0,0.0,9.573448915034533e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,0.0001008130348054,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,0.0004782133037224,288.31451416015625,294.1499938964844,252.3000030517578,251.6668701171875,253.3199920654297,252.3456573486328,286.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.68587112426757,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,7.449801341863349e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0001008642793749,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69683837890625,0.0,0.0,0.0004784564080182,288.298095703125,294.1499938964844,252.2849884033203,251.65435791015625,253.3014373779297,252.329818725586,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.69778633117676,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,7.449801341863349e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0001008642793749,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69683837890625,0.0,0.0,0.0004784564080182,288.298095703125,294.1499938964844,252.2849884033203,251.65435791015625,253.3014373779297,252.329818725586,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.69778633117676,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0001009051266009,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6404113769531,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,0.000478650239529,288.2816772460937,294.1499938964844,252.2699432373047,251.64178466796875,253.28292846679688,252.31411743164065,286.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.70758438110352,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0001009051266009,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6404113769531,0.0,0.0,0.0001009051411529,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,0.000478650239529,288.2816772460937,294.1499938964844,252.2699432373047,251.64178466796875,253.28292846679688,252.31411743164065,286.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.70758438110352,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446838378906,0.0,0.0,9.583659993950278e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.0001009205516311,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351928710937,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6323547363281,0.0,0.0,0.000100920566183,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67193603515625,0.0,0.0,0.0004787234065588,288.2734375,294.1499938964844,252.26239013671875,251.63546752929688,253.2736968994141,252.3063201904297,286.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.711265563964844,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365661621094,0.0,0.0,9.584937652107328e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.654541015625,0.0,0.0,0.0001009340048767,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62713623046875,0.0,0.0,7.45495199225843e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,0.0001009340194286,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66363525390625,0.0,0.0,0.0004787872021552,288.2652282714844,294.1499938964844,252.2548065185547,251.62911987304688,253.2644805908203,252.2985382080078,286.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.714487075805664,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62030029296875,0.0,0.0,9.586591477273032e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,0.0001009514162433,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109924316406,0.0,0.0,7.456238381564617e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0001009514380712,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,0.0004788698279298,288.2487487792969,294.1499938964844,252.23953247070312,251.6163024902344,253.24609375,252.2830047607422,286.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.718936920166016,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
