time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62030029296875,0.0,0.0,9.586591477273032e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,0.0001009514162433,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109924316406,0.0,0.0,7.456238381564617e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0001009514380712,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,0.0004788698279298,288.2487487792969,294.1499938964844,252.23953247070312,251.6163024902344,253.24609375,252.2830047607422,286.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.718936920166016,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,9.587222302798182e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948181152344,0.0,0.0,7.456728781107813e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,0.0004789013182744,288.2322998046875,294.1499938964844,252.2240753173828,251.6032867431641,253.2277374267578,252.2675018310547,286.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.720890045166016,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,9.587222302798182e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948181152344,0.0,0.0,7.456728781107813e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,0.0004789013182744,288.2322998046875,294.1499938964844,252.2240753173828,251.6032867431641,253.2277374267578,252.2675018310547,286.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.720890045166016,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877380371094,0.0,0.0,9.586851228959858e-05,290.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60504150390625,0.0,0.0,0.0001009541520033,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5786437988281,0.0,0.0,7.456440653186291e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,0.0001009541738312,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138000488281,0.0,0.0,0.000478882837342,288.2158203125,294.1499938964844,252.2084045410156,251.5900421142578,253.2094573974609,252.251953125,286.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.720304489135746,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877380371094,0.0,0.0,9.586851228959858e-05,290.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60504150390625,0.0,0.0,0.0001009541520033,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5786437988281,0.0,0.0,7.456440653186291e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.575927734375,0.0,0.0,0.0001009541738312,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138000488281,0.0,0.0,0.000478882837342,288.2158203125,294.1499938964844,252.2084045410156,251.5900421142578,253.2094573974609,252.251953125,286.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.720304489135746,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,9.585746738594024e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885314941406,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624694824219,0.0,0.0,7.455581362592056e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,0.000100942539575,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,0.0004788276273757,288.1993408203125,294.1499938964844,252.1924591064453,251.5764923095703,253.1912078857422,252.23635864257807,286.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.71792984008789,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714416503906,0.0,0.0,9.585746738594024e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885314941406,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624694824219,0.0,0.0,7.455581362592056e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,0.000100942539575,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,0.0004788276273757,288.1993408203125,294.1499938964844,252.1924591064453,251.5764923095703,253.1912078857422,252.23635864257807,286.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.71792984008789,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56329345703125,0.0,0.0,9.584926010575144e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802917480469,0.0,0.0,0.0001009338811854,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55438232421875,0.0,0.0,7.454943261109293e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517272949219,0.0,0.0,0.0001009339030133,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888671875,0.0,0.0,0.0004787866491824,288.19110107421875,294.1499938964844,252.1843719482422,251.5695953369141,253.18209838867188,252.2285003662109,286.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.716083526611328,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551452636719,0.0,0.0,9.583956125425176e-05,290.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,0.0001009236657409,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,7.45418801670894e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54364013671875,0.0,0.0,0.0001009236802929,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,0.0004787381913047,288.182861328125,294.1499938964844,252.1762084960937,251.56260681152344,253.17300415039065,252.2206268310547,286.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.71385955810547,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,9.58166565396823e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555114746094,0.0,0.0,0.0001008995459415,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301208496094,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274963378906,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0004786237841472,288.1663818359375,294.1499938964844,252.1596069335937,251.54833984375,253.1548309326172,252.2047119140625,286.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.708572387695312,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,9.58166565396823e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555114746094,0.0,0.0,0.0001008995459415,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301208496094,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274963378906,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0004786237841472,288.1663818359375,294.1499938964844,252.1596069335937,251.54833984375,253.1548309326172,252.2047119140625,286.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.708572387695312,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225524902344,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390014648437,0.0,0.0,0.0001008721446851,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,0.0001008721665129,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473327636719,0.0,0.0,0.0004784938355442,288.1498718261719,294.1499938964844,252.14259338378903,251.5336456298828,253.13668823242188,252.18858337402344,286.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.702516555786133,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225524902344,0.0,0.0,9.579063771525398e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390014648437,0.0,0.0,0.0001008721446851,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,7.450383418472484e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,0.0001008721665129,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473327636719,0.0,0.0,0.0004784938355442,288.1498718261719,294.1499938964844,252.14259338378903,251.5336456298828,253.13668823242188,252.18858337402344,286.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.702516555786133,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,7.448255928466097e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,0.0001008433609968,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307006835937,0.0,0.0,0.0004783571930602,288.1333923339844,294.1499938964844,252.1251373291016,251.5184631347656,253.1185760498047,252.1721649169922,286.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.69618034362793,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,7.448255928466097e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,0.0001008433609968,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307006835937,0.0,0.0,0.0004783571930602,288.1333923339844,294.1499938964844,252.1251373291016,251.5184631347656,253.1185760498047,252.1721649169922,286.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.69618034362793,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48992919921875,0.0,0.0,9.57362717599608e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,0.0001008148974506,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,0.0004782222677022,288.11688232421875,294.1499938964844,252.1071929931641,251.5027618408203,253.1004638671875,252.15542602539065,286.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.69000244140625,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48992919921875,0.0,0.0,9.57362717599608e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,0.0001008148974506,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.47900390625,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,0.0004782222677022,288.11688232421875,294.1499938964844,252.1071929931641,251.5027618408203,253.1004638671875,252.15542602539065,286.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.69000244140625,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,0.0001008013423415,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734191894531,0.0,0.0,7.445153460139409e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,0.0001008013568934,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,0.0004781579482369,288.108642578125,294.1499938964844,252.09803771972656,251.49468994140625,253.0914001464844,252.1469116210937,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.68712043762207,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,9.571131522534416e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894714355469,0.0,0.0,0.0001007886166917,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4653015136719,0.0,0.0,7.444213406415656e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,0.0001007886312436,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974670410156,0.0,0.0,0.0004780975868925,288.1003723144531,294.1499938964844,252.08872985839844,251.4864654541016,253.0823516845703,252.13829040527344,286.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.684459686279297,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,9.56901567406021e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490966796875,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466552734375,0.0,0.0,0.0001007663522614,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.0004779919108841,288.0838928222656,294.1499938964844,252.0696716308593,251.4695739746093,253.0642242431641,252.1207275390625,286.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.68000602722168,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,9.56901567406021e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490966796875,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466552734375,0.0,0.0,0.0001007663522614,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.0004779919108841,288.0838928222656,294.1499938964844,252.0696716308593,251.4695739746093,253.0642242431641,252.1207275390625,286.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.68000602722168,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,9.56737931119278e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,7.441295747412369e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4304504394531,0.0,0.0,0.0001007491227937,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,0.0004779101873282,288.0673828125,294.1499938964844,252.0500030517578,251.4519958496093,253.0460968017578,252.1027069091797,286.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131864959182167e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.67691230773925,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,9.56737931119278e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,0.0001007491082418,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,7.441295747412369e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4304504394531,0.0,0.0,0.0001007491227937,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,0.0004779101873282,288.0673828125,294.1499938964844,252.0500030517578,251.4519958496093,253.0460968017578,252.1027069091797,286.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131864959182167e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.67691230773925,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,9.56567091634497e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399108886719,0.0,0.0,0.0001007311147986,289.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166564941406,0.0,0.0,7.439966429956257e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142761230469,0.0,0.0,0.0001007311293506,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476318359375,0.0,0.0,0.0004778248257935,288.0508728027344,294.1499938964844,252.0287628173828,251.43280029296875,253.0279083251953,252.0839233398437,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110573546105115e-09,0.001019203918986,-0.0202995110303163,0.0,0.0,0.0,-0.0088335750624537,60.0,-23.675189971923828,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,9.56567091634497e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399108886719,0.0,0.0,0.0001007311147986,289.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166564941406,0.0,0.0,7.439966429956257e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142761230469,0.0,0.0,0.0001007311293506,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476318359375,0.0,0.0,0.0004778248257935,288.0508728027344,294.1499938964844,252.0287628173828,251.43280029296875,253.0279083251953,252.0839233398437,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110573546105115e-09,0.001019203918986,-0.0202995110303163,0.0,0.0,0.0,-0.0088335750624537,60.0,-23.675189971923828,-0.0,-7.082531539026604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,0.0001007064493023,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40045166015625,0.0,0.0,7.438145257765427e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,0.0001007064638542,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309997558594,0.0,0.0,0.0004777078574988,288.03436279296875,294.1499938964844,252.00515747070312,251.41114807128903,253.00965881347656,252.064208984375,286.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081392444125868e-09,0.0010189544409513,-0.0202230904251337,0.0,0.0,0.0,-0.0088191097602248,60.0,-23.673885345458984,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,9.563328785588963e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,0.0001007064493023,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40045166015625,0.0,0.0,7.438145257765427e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,0.0001007064638542,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309997558594,0.0,0.0,0.0004777078574988,288.03436279296875,294.1499938964844,252.00515747070312,251.41114807128903,253.00965881347656,252.064208984375,286.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081392444125868e-09,0.0010189544409513,-0.0202230904251337,0.0,0.0,0.0,-0.0088191097602248,60.0,-23.673885345458984,-0.0,-7.079064090476096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001770019531,0.0,0.0,9.561928891343996e-05,289.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0001006917082122,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.392333984375,0.0,0.0,7.437056046910584e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,0.0001006917227641,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226989746094,0.0,0.0,0.0004776379209943,288.0260925292969,294.1499938964844,251.9925079345703,251.3994598388672,253.0004730224609,252.05377197265625,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063950396319797e-09,0.001018805312924,-0.0201774127781391,0.0,0.0,0.0,-0.008810463361442,60.0,-23.673282623291016,-0.0,-7.076991437315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,9.56038129515946e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,0.0001006754173431,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,7.435852603521198e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38189697265625,0.0,0.0,0.000100675431895,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0004775606212206,288.0178527832031,294.1499938964844,251.9793243408203,251.38720703125,252.99127197265625,252.0429534912109,285.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044669819184946e-09,0.0010186404688283,-0.0201269183307886,0.0,0.0,0.0,-0.0088009042665362,60.0,-23.67270469665528,-0.0,-7.074700647535792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36798095703125,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,0.000477387162391,288.0013427734375,294.1499938964844,251.951400756836,251.36111450195312,252.9727478027344,252.0202178955078,285.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.671628952026367,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,9.55690848059021e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36798095703125,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,0.0001006388556561,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,0.000477387162391,288.0013427734375,294.1499938964844,251.951400756836,251.36111450195312,252.9727478027344,252.0202178955078,285.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.671628952026367,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37384033203125,0.0,0.0,0.0001005969679681,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,0.00010059698252,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0004771884996443,287.9848022460937,294.1499938964844,251.9215240478516,251.3330078125,252.9540252685547,251.9956817626953,285.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838301002979,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.67070960998535,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37384033203125,0.0,0.0,0.0001005969679681,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,0.00010059698252,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,0.0004771884996443,287.9848022460937,294.1499938964844,251.9215240478516,251.3330078125,252.9540252685547,251.9956817626953,285.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951849845255765e-09,0.0010178467491641,-0.0198838301002979,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.67070960998535,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573303222656,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,0.0001005509329843,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0004769701045006,287.9682922363281,294.1499938964844,251.88983154296875,251.30303955078125,252.9351043701172,251.9696655273437,285.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.66993904113769,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,9.548559319227934e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573303222656,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,0.0001005509329843,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0004769701045006,287.9682922363281,294.1499938964844,251.88983154296875,251.30303955078125,252.9351043701172,251.9696655273437,285.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.66993904113769,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266906738281,0.0,0.0,9.54376082518138e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193054199219,0.0,0.0,7.422925409628078e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,0.000476730405353,287.9517822265625,294.1499938964844,251.85646057128903,251.27134704589844,252.9159240722656,251.9417724609375,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.669376373291016,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266906738281,0.0,0.0,9.54376082518138e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193054199219,0.0,0.0,7.422925409628078e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,0.000476730405353,287.9517822265625,294.1499938964844,251.85646057128903,251.27134704589844,252.9159240722656,251.9417724609375,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.669376373291016,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31854248046875,0.0,0.0,9.541255712974817e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111877441406,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,0.0004766052879858,287.94354248046875,294.1499938964844,251.8392028808593,251.25489807128903,252.9062347412109,251.92730712890625,285.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.669151306152344,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,9.538645826978608e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,0.0001004465302685,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030700683594,0.0,0.0,7.418946916004643e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008728027344,0.0,0.0,0.0001004465448204,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33135986328125,0.0,0.0,0.0004764749028254,287.9352722167969,294.1499938964844,251.82156372070312,251.2380828857422,252.896484375,251.91241455078125,285.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.66897964477539,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
