time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.414725405396894e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28466796875,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147888183594,0.0,0.0,0.000476203742437,287.91876220703125,294.1499938964844,251.7852783203125,251.2033843994141,252.8767852783203,251.8816070556641,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.66876220703125,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940368652344,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.414725405396894e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28466796875,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147888183594,0.0,0.0,0.000476203742437,287.91876220703125,294.1499938964844,251.7852783203125,251.2033843994141,252.8767852783203,251.8816070556641,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.66876220703125,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.5275099738501e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705993652344,0.0,0.0,7.41028634365648e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,0.0004759186704177,287.9022827148437,294.1499938964844,251.74774169921875,251.1674041748047,252.8567810058593,251.849365234375,285.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.668731689453125,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.5275099738501e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705993652344,0.0,0.0,7.41028634365648e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,0.0004759186704177,287.9022827148437,294.1499938964844,251.74774169921875,251.1674041748047,252.8567810058593,251.849365234375,285.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.668731689453125,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543640136719,0.0,0.0,7.405666838167235e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,0.00047562198597,287.8857727050781,294.1499938964844,251.70909118652344,251.1302947998047,252.83645629882807,251.81581115722656,285.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.66887664794922,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543640136719,0.0,0.0,7.405666838167235e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,0.00047562198597,287.8857727050781,294.1499938964844,251.70909118652344,251.1302947998047,252.83645629882807,251.81581115722656,285.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.66887664794922,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,9.515439887763932e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,0.000100202159956,289.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381591796875,0.0,0.0,7.4008981755469e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,0.000100202174508,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,0.0004753157263621,287.8692932128906,294.1499938964844,251.6694793701172,251.09217834472656,252.81581115722656,251.7810516357422,285.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.669198989868164,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,9.515439887763932e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,0.000100202159956,289.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381591796875,0.0,0.0,7.4008981755469e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,0.000100202174508,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,0.0004753157263621,287.8692932128906,294.1499938964844,251.6694793701172,251.09217834472656,252.81581115722656,251.7810516357422,285.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.669198989868164,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369384765625,0.0,0.0,9.512311225989832e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,0.00010016921442,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,7.398464367724955e-05,289.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.0,0.0001001692289719,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567749023437,0.0,0.0,0.0004751594387926,287.8610534667969,294.1499938964844,251.6493530273437,251.0727996826172,252.8053436279297,251.76319885253903,285.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.66943550109864,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,9.509158553555608e-05,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24188232421875,0.0,0.0,0.0001001360142254,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,7.396012370008975e-05,289.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198791503906,0.0,0.0,0.0001001360287773,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.000475001957966,287.8528137207031,294.1499938964844,251.6290283203125,251.05322265625,252.7947998046875,251.74513244628903,285.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.669708251953125,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124938964844,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,0.0004746828926727,287.8363342285156,294.1499938964844,251.587890625,251.0135498046875,252.7734375,251.70828247070312,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.67040252685547,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124938964844,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,0.0004746828926727,287.8363342285156,294.1499938964844,251.587890625,251.0135498046875,252.7734375,251.70828247070312,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.67040252685547,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961975097656,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0004743610334116,287.8198547363281,294.1499938964844,251.5461883544922,250.97332763671875,252.75173950195312,251.670654296875,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.67128562927246,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961975097656,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0004743610334116,287.8198547363281,294.1499938964844,251.5461883544922,250.97332763671875,252.75173950195312,251.670654296875,285.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.67128562927246,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799011230469,0.0,0.0,9.489869989920408e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,9.993291314458476e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0004740384756587,287.8033752441406,294.1499938964844,251.50408935546875,250.93267822265625,252.72967529296875,251.63229370117188,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.67239570617676,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799011230469,0.0,0.0,9.489869989920408e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,9.993291314458476e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0004740384756587,287.8033752441406,294.1499938964844,251.50408935546875,250.93267822265625,252.72967529296875,251.63229370117188,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.67239570617676,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,0.0004737175186164,287.78692626953125,294.1499938964844,251.4617156982422,250.8917694091797,252.7072906494141,251.59336853027344,285.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.673728942871094,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,0.0004737175186164,287.78692626953125,294.1499938964844,251.4617156982422,250.8917694091797,252.7072906494141,251.59336853027344,285.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.673728942871094,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,9.480260632699355e-05,289.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.0,9.983169729821384e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,7.373536209343001e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,0.0004735584370791,287.7786865234375,294.1499938964844,251.4404754638672,250.8712615966797,252.69595336914065,251.57373046875,285.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.674495697021484,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.47710359469056e-05,289.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,7.371081301243976e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.979847527574748e-05,290.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.0004734007816296,287.7704467773437,294.1499938964844,251.41921997070312,250.8507232666016,252.68453979492188,251.55398559570312,285.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.675329208374023,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,7.366255886154249e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,9.973314445232973e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0004730908840429,287.7539978027344,294.1499938964844,251.3767242431641,250.8097076416016,252.6614685058593,251.51426696777344,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.677221298217773,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,7.366255886154249e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,9.973314445232973e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0004730908840429,287.7539978027344,294.1499938964844,251.3767242431641,250.8097076416016,252.6614685058593,251.51426696777344,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.677221298217773,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,9.464866161579266e-05,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,9.966959623852743e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.966960351448506e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,0.0004727894847746,287.737548828125,294.1499938964844,251.3343811035156,250.76885986328125,252.63807678222656,251.47430419921875,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.67941093444824,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,9.464866161579266e-05,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,9.966959623852743e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.966960351448506e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,0.0004727894847746,287.737548828125,294.1499938964844,251.3343811035156,250.76885986328125,252.63807678222656,251.47430419921875,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.67941093444824,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,9.960857278201728e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,7.357056165346876e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,9.960858733393252e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163330078125,0.0,0.0,0.0004725000471808,287.7210998535156,294.1499938964844,251.2923278808593,250.72830200195312,252.6143341064453,251.4342193603516,285.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.68195533752441,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,9.960857278201728e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,7.357056165346876e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,9.960858733393252e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163330078125,0.0,0.0,0.0004725000471808,287.7210998535156,294.1499938964844,251.2923278808593,250.72830200195312,252.6143341064453,251.4342193603516,285.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.68195533752441,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,9.45353094721213e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.955023415386675e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,0.0004722232988569,287.7046813964844,294.1499938964844,251.25070190429688,250.68820190429688,252.5903167724609,251.3941345214844,285.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.6848201751709,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,9.45353094721213e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.955023415386675e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,0.0004722232988569,287.7046813964844,294.1499938964844,251.25070190429688,250.68820190429688,252.5903167724609,251.3941345214844,285.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.6848201751709,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,9.450874495087191e-05,289.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,9.952225082088262e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,7.350680243689567e-05,289.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.952226537279783e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0004720905562862,287.6964416503906,294.1499938964844,251.2301025390625,250.6683654785156,252.57818603515625,251.37413024902344,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.6864013671875,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,9.448305354453625e-05,289.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,9.949519881047308e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,7.348682265728712e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.94952060864307e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,0.0004719622374977,287.688232421875,294.1499938964844,251.20965576171875,250.64871215820312,252.56597900390625,251.35415649414065,285.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.68807411193848,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,9.443429007660598e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,7.3448900366202e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.944386692950502e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0004717186675406,287.6718139648437,294.1499938964844,251.1693115234375,250.6099395751953,252.54136657714844,251.3144073486328,285.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.69166755676269,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,9.443429007660598e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,7.3448900366202e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.944386692950502e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,0.0004717186675406,287.6718139648437,294.1499938964844,251.1693115234375,250.6099395751953,252.54136657714844,251.3144073486328,285.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.69166755676269,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,9.438904817216098e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.939622395904736e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,0.0004714926762972,287.6553955078125,294.1499938964844,251.1298065185547,250.5720672607422,252.51649475097656,251.2749786376953,285.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.695600509643555,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,9.438904817216098e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.939622395904736e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,0.0004714926762972,287.6553955078125,294.1499938964844,251.1298065185547,250.5720672607422,252.51649475097656,251.2749786376953,285.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.695600509643555,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.935311391018332e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.338188152061775e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,0.0004712882800959,287.6389465332031,294.1499938964844,251.09130859375,250.5352020263672,252.49139404296875,251.23602294921875,285.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183945001272e-09,0.0010052624857053,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.69985580444336,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.935311391018332e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.338188152061775e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,0.0004712882800959,287.6389465332031,294.1499938964844,251.09130859375,250.5352020263672,252.49139404296875,251.23602294921875,285.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183945001272e-09,0.0010052624857053,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.69985580444336,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,9.431085345568135e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.93138673948124e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0004711020737886,287.6225280761719,294.1499938964844,251.053939819336,250.49952697753903,252.46609497070312,251.1975860595703,285.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.70437240600586,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,9.431085345568135e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.93138673948124e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0004711020737886,287.6225280761719,294.1499938964844,251.053939819336,250.49952697753903,252.46609497070312,251.1975860595703,285.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.70437240600586,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.42938422667794e-05,289.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,9.929594671120868e-05,289.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,7.333965186262503e-05,289.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.92959612631239e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0004710170906037,287.61431884765625,294.1499938964844,251.0357208251953,250.482162475586,252.453369140625,251.1786193847656,285.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.70671463012696,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
