time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,7.332729001063854e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.927921200869604e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,0.0004709376662503,287.6061096191406,294.1499938964844,251.0178375244141,250.4651641845703,252.4405975341797,251.1598358154297,285.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.709104537963867,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.424939344171436e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0004707950574811,287.5896911621094,294.1499938964844,250.983139038086,250.4322509765625,252.4149475097656,251.1228942871093,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.71396827697754,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.424939344171436e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0004707950574811,287.5896911621094,294.1499938964844,250.983139038086,250.4322509765625,252.4149475097656,251.1228942871093,285.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.71396827697754,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.050000000745058,9.92233690340072e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.050000000745058,0.0004706727922894,287.5732727050781,291.1499938964844,250.9499969482422,250.40093994140625,252.38916015625,251.0867614746093,285.54083251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.7188777923584,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.050000000745058,9.92233690340072e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.050000000745058,0.0004706727922894,287.5732727050781,291.1499938964844,250.9499969482422,250.40093994140625,252.38916015625,251.0867614746093,285.54083251953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.7188777923584,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30645751953125,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.6346790790557861,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027648925781,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075561523437,0.6346790790557861,0.050000000745058,0.2039988934993744,286.0137634277344,291.1499938964844,250.9339599609375,250.38584899902344,275.859619140625,282.1040954589844,285.2667541503906,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351095259189605,2.2939011046219093e-07,0.4351093173027038,-0.1266677528619766,0.0,0.0,0.0,10.189587593078612,60.0,-925.0874633789062,-0.0,12.280259132385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.6318506002426147,0.050000000745058,0.0452341735363006,289.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6318506002426147,0.050000000745058,0.0476337634027004,289.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6318506002426147,0.050000000745058,0.0351821333169937,289.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6318506002426147,0.050000000745058,0.0476337634027004,290.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6318506002426147,0.050000000745058,0.2259540557861328,284.84197998046875,291.1499938964844,250.9181671142578,250.3710327148437,279.17529296875,290.1832580566406,284.3642272949219,1.0,0.1210902631282806,0.1842627972364425,0.1842627972364425,1.0,1.0,-0.4819771349430084,0.0207138564437627,0.4612632691860199,-0.1175069138407707,0.0,0.0,0.0,12.50929355621338,60.0,-1563.307861328125,-0.0,16.67973518371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9491577148437,306.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9281264087085635e-21,7.526950178765449e-21,-2.5988237700568848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.0456787832081317,289.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.0481019578874111,289.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.035527940839529,289.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.0481019578874111,290.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.2281749695539474,283.4610595703125,291.1499938964844,250.8872833251953,250.3422241210937,279.2093811035156,290.5907592773437,283.3065795898437,1.0,0.1405973881483078,0.1944695562124252,0.1944695562124252,1.0,1.0,-0.486716628074646,0.0232161916792392,0.463500440120697,-0.1164073497056961,0.0,0.0,1.0,20.02035903930664,60.0,-310.717529296875,-6251.49853515625,23.18822860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59393310546875,305.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,8607.380859375,18000.0,0.0,0.0,0.0049499552696943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033399581909179,0.3033413589000702,-1.425246182407136e-06,0.0,5.023575340601383e-06,0.0,0.0,5.079257488250732,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.0456787832081317,289.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.0481019578874111,289.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.035527940839529,289.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.0481019578874111,290.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51239013671875,0.5713130831718445,0.050000000745058,0.2281749695539474,283.4610595703125,291.1499938964844,250.8872833251953,250.3422241210937,279.2093811035156,290.5907592773437,283.3065795898437,1.0,0.1405973881483078,0.1944695562124252,0.1944695562124252,1.0,1.0,-0.486716628074646,0.0232161916792392,0.463500440120697,-0.1164073497056961,0.0,0.0,1.0,20.02035903930664,60.0,-310.717529296875,-6251.49853515625,23.18822860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59393310546875,305.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,8607.380859375,18000.0,0.0,0.0,0.0049499552696943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033399581909179,0.3033413589000702,-1.425246182407136e-06,0.0,5.023575340601383e-06,0.0,0.0,5.079257488250732,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540300,289.7170104980469,297.1499938964844,293.1499938964844,0.0007921306532807,-75.96471405029297,284.5049133300781,0.5495008826255798,0.050000000745058,0.0458160750567913,289.7748718261719,297.1499938964844,293.1499938964844,0.0006973720737732,-70.42516326904297,284.4197998046875,0.5495008826255798,0.050000000745058,0.0482465326786041,289.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74810791015625,0.5495008826255798,0.050000000745058,0.0356347262859344,289.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74810791015625,0.5495008826255798,0.050000000745058,0.0482465326786041,290.5804443359375,297.1499938964844,293.1499938964844,0.0005067904712632,-228.6139678955078,284.1098327636719,0.5495008826255798,0.050000000745058,0.2288607805967331,283.8139953613281,291.1499938964844,250.8721923828125,250.3282165527344,279.192138671875,290.5821838378906,284.4673767089844,1.0,0.1490043848752975,0.1952726244926452,0.1952726244926452,1.0,1.0,-0.4881795942783355,0.0234637968242168,0.4647157788276672,-0.1166615486145019,0.0,0.0,1.0,23.68686866760254,60.0,2112.954345703125,-7142.13232421875,26.34192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1133117675781,307.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,9152.9013671875,19080.0,0.0,0.0,0.0244086850434541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476272940635681,0.6476307511329651,-3.4861072890635114e-06,0.0,2.4771712560323067e-05,0.0,0.0,30.364227294921875,0.0,0.0,0.0,0.388094961643219,4.0,0.0,1.0
540360,289.72491455078125,297.1499938964844,293.1499938964844,0.001486528199166,-136.73646545410156,287.1377868652344,0.5326776504516602,0.050000000745058,0.045947290956974,289.7778015136719,297.1499938964844,293.1499938964844,0.0014407233102247,-139.5532989501953,287.0573425292969,0.5326776504516602,0.050000000745058,0.0483847111463546,289.67730712890625,297.1499938964844,293.1499938964844,0.0009785218862816,-70.0063705444336,286.2635192871094,0.5326776504516602,0.050000000745058,0.0357367806136608,289.43365478515625,297.1499938964844,293.1499938964844,0.0011060875840485,-107.13941192626952,286.45098876953125,0.5326776504516602,0.050000000745058,0.0483847111463546,290.5850524902344,297.1499938964844,293.1499938964844,0.0010316509287804,-474.0211791992188,286.4638671875,0.5326776504516602,0.050000000745058,0.2295162379741668,285.1720886230469,291.1499938964844,250.8573303222656,250.31446838378903,279.1815795898437,290.5829772949219,285.80206298828125,1.0,0.156574085354805,0.1960253119468689,0.1960253119468689,0.9995754361152648,1.0,-0.4895777702331543,0.0236911289393901,0.465886652469635,-0.116932712495327,0.0,0.0,1.0,27.19395637512207,60.0,2676.612548828125,-7238.787109375,29.375816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89453125,306.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,12814.8046875,19080.0,0.0,0.0,0.0439269393682479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988083600997925,0.8988150358200073,-6.673015377600677e-06,0.0,4.4580261601367965e-05,0.0,0.0,80.74649810791016,0.0,0.0,0.0,0.5027370452880859,4.0,0.0,1.0
540420,289.75347900390625,297.1499938964844,293.1499938964844,0.0023454350885003,-207.46983337402344,289.8641052246094,0.5163202285766602,0.050000000745058,0.0461085736751556,289.7953491210937,297.1499938964844,293.1499938964844,0.0023137384559959,-215.5277862548828,289.8072204589844,0.5163202285766602,0.050000000745058,0.0485545508563518,289.7030944824219,297.1499938964844,293.1499938964844,0.0018853984074667,-129.7353057861328,289.10797119140625,0.5163202285766602,0.050000000745058,0.0358622260391712,289.4599304199219,297.1499938964844,293.1499938964844,0.0020763447973877,-193.4339294433593,289.388671875,0.5163202285766602,0.050000000745058,0.0485545508563518,290.6040954589844,297.1499938964844,293.1499938964844,0.0016907728277146,-747.2117919921875,288.8939514160156,0.5163202285766602,0.050000000745058,0.2303218841552734,286.5331420898437,291.1499938964844,250.838134765625,250.29676818847656,279.1762390136719,290.59881591796875,286.9242553710937,1.0,0.1653540432453155,0.1973581314086914,0.1973581314086914,0.999016523361206,1.0,-0.4912963807582855,0.0240563042461872,0.4672400653362274,-0.1172112822532653,0.0,0.0,1.0,31.50454330444336,60.0,2471.347900390625,-7099.6064453125,33.12807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6187438964844,306.0160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,15899.98828125,19080.0,0.0,0.0,0.0696489140391349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061878323554993,1.0618876218795776,-9.31227987166494e-06,0.0,7.068479317240417e-05,0.0,0.0,133.13087463378906,0.0,0.0,0.0,0.5854693651199341,4.0,0.0,1.0
540480,289.77252197265625,297.1499938964844,293.1499938964844,0.0027652168646454,-240.74435424804688,291.0011901855469,0.5097686648368835,0.050000000745058,0.0461865700781345,289.8080444335937,297.1499938964844,293.1499938964844,0.0027423065621405,-251.42697143554688,290.95867919921875,0.5097686648368835,0.050000000745058,0.048636682331562,289.7198486328125,297.1499938964844,293.1499938964844,0.0023279602173715,-157.72702026367188,290.29736328125,0.5097686648368835,0.050000000745058,0.0359228886663913,289.47662353515625,297.1499938964844,293.1499938964844,0.0025511169806122,-233.9708709716797,290.623779296875,0.5097686648368835,0.050000000745058,0.048636682331562,290.617431640625,297.1499938964844,293.1499938964844,0.0020122195128351,-875.7058715820312,289.89215087890625,0.5097686648368835,0.050000000745058,0.2307114750146865,287.0403747558594,291.1499938964844,250.82830810546875,250.28775024414065,279.1755676269531,290.6112060546875,287.37481689453125,1.0,0.1694203466176986,0.1981729567050933,0.1981729567050933,0.9987263083457948,1.0,-0.4921274781227112,0.0242700316011905,0.4678574502468109,-0.1173237562179565,0.0,0.0,1.0,33.58893203735352,60.0,2272.8251953125,-7016.14599609375,34.95170211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09991455078125,305.5850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16893.3203125,19080.0,0.0,0.0,0.0827667564153671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092121601104736,1.109222412109375,-1.0160967576666737e-05,0.0,8.399773651035503e-05,0.0,0.0,151.7393341064453,0.0,0.0,0.0,0.609445333480835,4.0,0.0,1.0
540540,289.8349304199219,297.1499938964844,293.1499938964844,0.0038927970454096,-324.24560546875,293.7356872558594,0.4955897331237793,0.050000000745058,0.0463909581303596,289.85223388671875,297.1499938964844,293.1499938964844,0.0038977784570306,-341.8650817871094,293.7360534667969,0.4955897331237793,0.050000000745058,0.0488519147038459,289.77496337890625,297.1499938964844,293.1499938964844,0.0035066984128206,-227.95079040527344,293.16119384765625,0.4955897331237793,0.050000000745058,0.0360818579792976,289.531494140625,297.1499938964844,293.1499938964844,0.003826628671959,-335.87091064453125,293.6054992675781,0.4955897331237793,0.050000000745058,0.0488519147038459,290.66357421875,297.1499938964844,293.1499938964844,0.002857519313693,-1196.56103515625,292.2755126953125,0.4955897331237793,0.050000000745058,0.2317324429750442,288.2218933105469,291.1499938964844,250.8002014160156,250.2620391845703,279.1767272949219,290.6558532714844,288.4772033691406,1.0,0.1796002835035324,0.2008833736181259,0.2008833736181259,0.9978771805763244,1.0,-0.4943054318428039,0.0249607898294925,0.4693446159362793,-0.1175484061241149,0.0,0.0,1.0,39.05067825317383,60.0,1716.638427734375,-6836.58349609375,39.7586555480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10504150390625,304.7152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18378.27734375,20160.0,0.0,0.0,0.1191544085741043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1764224767684937,1.1764339208602903,-1.1429634469095618e-05,0.0,0.0001209265828947,0.0,0.0,181.0274810791016,0.0,0.0,0.0,0.6584578156471252,4.0,0.0,1.0
540600,289.8349304199219,297.1499938964844,293.1499938964844,0.0038927970454096,-324.24560546875,293.7356872558594,0.4955897331237793,0.050000000745058,0.0463909581303596,289.85223388671875,297.1499938964844,293.1499938964844,0.0038977784570306,-341.8650817871094,293.7360534667969,0.4955897331237793,0.050000000745058,0.0488519147038459,289.77496337890625,297.1499938964844,293.1499938964844,0.0035066984128206,-227.95079040527344,293.16119384765625,0.4955897331237793,0.050000000745058,0.0360818579792976,289.531494140625,297.1499938964844,293.1499938964844,0.003826628671959,-335.87091064453125,293.6054992675781,0.4955897331237793,0.050000000745058,0.0488519147038459,290.66357421875,297.1499938964844,293.1499938964844,0.002857519313693,-1196.56103515625,292.2755126953125,0.4955897331237793,0.050000000745058,0.2317324429750442,288.2218933105469,291.1499938964844,250.8002014160156,250.2620391845703,279.1767272949219,290.6558532714844,288.4772033691406,1.0,0.1796002835035324,0.2008833736181259,0.2008833736181259,0.9978771805763244,1.0,-0.4943054318428039,0.0249607898294925,0.4693446159362793,-0.1175484061241149,0.0,0.0,1.0,39.05067825317383,60.0,1716.638427734375,-6836.58349609375,39.7586555480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10504150390625,304.7152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18378.27734375,20160.0,0.0,0.0,0.1191544085741043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1764224767684937,1.1764339208602903,-1.1429634469095618e-05,0.0,0.0001209265828947,0.0,0.0,181.0274810791016,0.0,0.0,0.0,0.6584578156471252,4.0,0.0,1.0
540660,289.8993835449219,297.1499938964844,293.1499938964844,0.0049160518683493,-390.5232543945313,295.8908996582031,0.4858715832233429,0.050000000745058,0.0465602129697799,289.9007568359375,297.1499938964844,293.1499938964844,0.0049520120956003,-413.9352722167969,295.93048095703125,0.4858715832233429,0.050000000745058,0.0490301474928855,289.8330078125,297.1499938964844,293.1499938964844,0.0045606442727148,-283.69561767578125,295.41815185546875,0.4858715832233429,0.050000000745058,0.0362134985625743,289.58935546875,297.1499938964844,293.1499938964844,0.0049929795786738,-416.9944152832031,295.9592590332031,0.4858715832233429,0.050000000745058,0.0490301474928855,290.71392822265625,297.1499938964844,293.1499938964844,0.0035815092269331,-1448.24365234375,294.14459228515625,0.4858715832233429,0.050000000745058,0.2325779199600219,289.1644592285156,291.1499938964844,250.77297973632807,250.2372894287109,279.17822265625,290.70587158203125,289.3748474121094,1.0,0.1875765472650528,0.2037946581840515,0.2037946581840515,0.9969577193260192,1.0,-0.4961089789867401,0.0256938934326171,0.4704150855541229,-0.1176666691899299,0.0,0.0,1.0,43.5726318359375,48.0,1313.1807861328125,-6811.45556640625,43.769718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78497314453125,304.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,19730.154296875,20160.0,0.0,0.0,0.1513778120279312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344310283660889,1.2344436645507812,-1.2584599971887656e-05,0.0,0.0001536292402306,0.0,0.0,209.1488342285156,0.0,0.0,0.0,0.6746343374252319,4.0,0.0,1.0
540720,289.8993835449219,297.1499938964844,293.1499938964844,0.0049160518683493,-390.5232543945313,295.8908996582031,0.4858715832233429,0.050000000745058,0.0465602129697799,289.9007568359375,297.1499938964844,293.1499938964844,0.0049520120956003,-413.9352722167969,295.93048095703125,0.4858715832233429,0.050000000745058,0.0490301474928855,289.8330078125,297.1499938964844,293.1499938964844,0.0045606442727148,-283.69561767578125,295.41815185546875,0.4858715832233429,0.050000000745058,0.0362134985625743,289.58935546875,297.1499938964844,293.1499938964844,0.0049929795786738,-416.9944152832031,295.9592590332031,0.4858715832233429,0.050000000745058,0.0490301474928855,290.71392822265625,297.1499938964844,293.1499938964844,0.0035815092269331,-1448.24365234375,294.14459228515625,0.4858715832233429,0.050000000745058,0.2325779199600219,289.1644592285156,291.1499938964844,250.77297973632807,250.2372894287109,279.17822265625,290.70587158203125,289.3748474121094,1.0,0.1875765472650528,0.2037946581840515,0.2037946581840515,0.9969577193260192,1.0,-0.4961089789867401,0.0256938934326171,0.4704150855541229,-0.1176666691899299,0.0,0.0,1.0,43.5726318359375,48.0,1313.1807861328125,-6811.45556640625,43.769718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.78497314453125,304.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,19730.154296875,20160.0,0.0,0.0,0.1513778120279312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344310283660889,1.2344436645507812,-1.2584599971887656e-05,0.0,0.0001536292402306,0.0,0.0,209.1488342285156,0.0,0.0,0.0,0.6746343374252319,4.0,0.0,1.0
540780,289.96099853515625,297.1499938964844,293.1499938964844,0.0058834706433117,-443.9314270019531,297.6568603515625,0.4835629463195801,0.050000000745058,0.0466027520596981,289.9491577148437,297.1499938964844,293.1499938964844,0.0059550292789936,-472.1627807617188,297.7306823730469,0.4835629463195801,0.050000000745058,0.0490749441087245,289.8898010253906,297.1499938964844,293.1499938964844,0.0055469707585871,-328.61920166015625,297.2648620605469,0.4835629463195801,0.050000000745058,0.0362465865910053,289.64605712890625,297.1499938964844,293.1499938964844,0.0061160488985478,-482.5486450195313,297.8873291015625,0.4835629463195801,0.050000000745058,0.0490749441087245,290.7640075683594,297.1499938964844,293.1499938964844,0.0042168041691184,-1648.4852294921875,295.6695556640625,0.4835629463195801,0.050000000745058,0.232790395617485,289.9505920410156,291.1499938964844,250.74664306640625,250.2135009765625,279.1748962402344,290.75616455078125,290.1282043457031,1.0,0.1890330612659454,0.2061816602945327,0.2061816602945327,0.9960381984710692,1.0,-0.4965625405311584,0.0262598060071468,0.4703027307987213,-0.1176311895251274,0.0,0.0,1.0,44.70605850219727,36.0,1044.603271484375,-6881.72900390625,44.77960586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0016784667969,304.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,20029.728515625,20160.0,0.0,0.0,0.178391695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469205856323242,1.2469333410263062,-1.2840539966418874e-05,0.0,0.0001810449030017,0.0,0.0,215.5615692138672,0.0,0.0,0.0,0.6809375882148743,4.0,0.0,1.0
540840,289.96099853515625,297.1499938964844,293.1499938964844,0.0058834706433117,-443.9314270019531,297.6568603515625,0.4835629463195801,0.050000000745058,0.0466027520596981,289.9491577148437,297.1499938964844,293.1499938964844,0.0059550292789936,-472.1627807617188,297.7306823730469,0.4835629463195801,0.050000000745058,0.0490749441087245,289.8898010253906,297.1499938964844,293.1499938964844,0.0055469707585871,-328.61920166015625,297.2648620605469,0.4835629463195801,0.050000000745058,0.0362465865910053,289.64605712890625,297.1499938964844,293.1499938964844,0.0061160488985478,-482.5486450195313,297.8873291015625,0.4835629463195801,0.050000000745058,0.0490749441087245,290.7640075683594,297.1499938964844,293.1499938964844,0.0042168041691184,-1648.4852294921875,295.6695556640625,0.4835629463195801,0.050000000745058,0.232790395617485,289.9505920410156,291.1499938964844,250.74664306640625,250.2135009765625,279.1748962402344,290.75616455078125,290.1282043457031,1.0,0.1890330612659454,0.2061816602945327,0.2061816602945327,0.9960381984710692,1.0,-0.4965625405311584,0.0262598060071468,0.4703027307987213,-0.1176311895251274,0.0,0.0,1.0,44.70605850219727,36.0,1044.603271484375,-6881.72900390625,44.77960586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0016784667969,304.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,20029.728515625,20160.0,0.0,0.0,0.178391695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469205856323242,1.2469333410263062,-1.2840539966418874e-05,0.0,0.0001810449030017,0.0,0.0,215.5615692138672,0.0,0.0,0.0,0.6809375882148743,4.0,0.0,1.0
540900,289.9901733398437,297.1499938964844,293.1499938964844,0.006356896366924,-466.8308410644531,298.4312744140625,0.484768658876419,0.050000000745058,0.0465804748237133,289.9725952148437,297.1499938964844,293.1499938964844,0.00644853990525,-497.1695861816406,298.5205383300781,0.484768658876419,0.050000000745058,0.0490514859557151,289.91705322265625,297.1499938964844,293.1499938964844,0.0060276850126683,-347.90008544921875,298.0736389160156,0.484768658876419,0.050000000745058,0.0362292602658271,289.6733703613281,297.1499938964844,293.1499938964844,0.0066758841276168,-510.7158508300781,298.7321472167969,0.484768658876419,0.050000000745058,0.0490514859557151,290.7881774902344,297.1499938964844,293.1499938964844,0.0045095453970134,-1733.605712890625,296.3363952636719,0.484768658876419,0.050000000745058,0.2326791286468505,290.2997131347656,291.1499938964844,250.7337951660156,250.2019500732422,279.17059326171875,290.7805480957031,290.4659729003906,1.0,0.1878443956375122,0.2068957984447479,0.2068957984447479,0.995578408241272,1.0,-0.4963252544403076,0.0264161583036184,0.4699091017246246,-0.117630586028099,0.0,0.0,1.0,44.10826873779297,36.0,954.0220336914062,-6950.4599609375,44.24687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2670288085937,304.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,20088.416015625,21240.0,0.0,0.0,0.1897828131914138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2493525743484497,1.2493654489517212,-1.2890678590338212e-05,0.0,0.0001926054246723,0.0,0.0,216.8253631591797,0.0,0.0,0.0,0.6971648335456848,4.0,0.0,1.0
540960,290.01812744140625,297.1499938964844,293.1499938964844,0.0068266787566244,-487.49169921875,299.1485900878906,0.4872625768184662,0.050000000745058,0.0465348772704601,289.9953918457031,297.1499938964844,293.1499938964844,0.0069402852095663,-519.7625122070312,299.2523498535156,0.4872625768184662,0.050000000745058,0.049003466963768,289.943115234375,297.1499938964844,293.1499938964844,0.0065048104152083,-365.353759765625,298.8228759765625,0.4872625768184662,0.050000000745058,0.0361937955021858,289.6995544433594,297.1499938964844,293.1499938964844,0.0072403596714138,-536.2322387695312,299.51470947265625,0.4872625768184662,0.050000000745058,0.049003466963768,290.81158447265625,297.1499938964844,293.1499938964844,0.0047885132953524,-1810.05712890625,296.953857421875,0.4872625768184662,0.050000000745058,0.2324513494968414,290.6284484863281,291.1499938964844,250.7211761474609,250.19064331054688,279.1646728515625,290.8041687011719,290.78741455078125,1.0,0.1855701655149459,0.2071930915117263,0.2071930915117263,0.9951220750808716,1.0,-0.4958394467830658,0.0264683701097965,0.4693710803985595,-0.117675095796585,0.0,0.0,1.0,42.88682556152344,25.0,893.022216796875,-7053.3427734375,43.15985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.61181640625,305.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,20830.41015625,21240.0,0.0,0.0,0.1997677683830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797032594680786,1.279716730117798,-1.352459548797924e-05,0.0,0.0002027388836722,0.0,0.0,233.0145263671875,0.0,0.0,0.0,0.6993020176887512,4.0,0.0,1.0
541020,290.0705871582031,297.1499938964844,293.1499938964844,0.0077581629157066,-522.5357666015625,300.44403076171875,0.4953827857971191,0.050000000745058,0.0463943444192409,290.03863525390625,297.1499938964844,293.1499938964844,0.0079226559028029,-558.2100830078125,300.5746765136719,0.4953827857971191,0.050000000745058,0.0488554760813713,289.9914855957031,297.1499938964844,293.1499938964844,0.0074542872607707,-395.2067565917969,300.177734375,0.4953827857971191,0.050000000745058,0.0360844880342483,289.74810791015625,297.1499938964844,293.1499938964844,0.0083921030163764,-579.9429931640625,300.9289245605469,0.4953827857971191,0.050000000745058,0.0488554760813713,290.855712890625,297.1499938964844,293.1499938964844,0.0053090211004018,-1938.979736328125,298.07305908203125,0.4953827857971191,0.050000000745058,0.2317493557929992,291.25,291.1499938964844,250.6965484619141,250.16867065429688,279.1485290527344,290.8488464355469,291.39923095703125,1.0,0.1786155849695205,0.2062803953886032,0.2062803953886032,0.9942094087600708,1.0,-0.4943420588970184,0.0262157004326581,0.4681263566017151,-0.117996446788311,0.0,0.0,0.9768482446670532,39.124507904052734,25.0,817.68408203125,-7269.40234375,39.82451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47821044921875,306.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,21203.828125,21240.0,0.0,0.0,0.2155882716178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890559434890747,1.2890697717666626,-1.3754935025644954e-05,0.0,0.0002187946811318,0.0,0.0,238.5340270996093,0.0,0.0,0.0,0.7036651372909546,4.0,0.0,1.0
541080,290.0705871582031,297.1499938964844,293.1499938964844,0.0077581629157066,-522.5357666015625,300.44403076171875,0.4953827857971191,0.050000000745058,0.0463943444192409,290.03863525390625,297.1499938964844,293.1499938964844,0.0079226559028029,-558.2100830078125,300.5746765136719,0.4953827857971191,0.050000000745058,0.0488554760813713,289.9914855957031,297.1499938964844,293.1499938964844,0.0074542872607707,-395.2067565917969,300.177734375,0.4953827857971191,0.050000000745058,0.0360844880342483,289.74810791015625,297.1499938964844,293.1499938964844,0.0083921030163764,-579.9429931640625,300.9289245605469,0.4953827857971191,0.050000000745058,0.0488554760813713,290.855712890625,297.1499938964844,293.1499938964844,0.0053090211004018,-1938.979736328125,298.07305908203125,0.4953827857971191,0.050000000745058,0.2317493557929992,291.25,291.1499938964844,250.6965484619141,250.16867065429688,279.1485290527344,290.8488464355469,291.39923095703125,1.0,0.1786155849695205,0.2062803953886032,0.2062803953886032,0.9942094087600708,1.0,-0.4943420588970184,0.0262157004326581,0.4681263566017151,-0.117996446788311,0.0,0.0,0.9768482446670532,39.124507904052734,25.0,817.68408203125,-7269.40234375,39.82451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47821044921875,306.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,21203.828125,21240.0,0.0,0.0,0.2155882716178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890559434890747,1.2890697717666626,-1.3754935025644954e-05,0.0,0.0002187946811318,0.0,0.0,238.5340270996093,0.0,0.0,0.0,0.7036651372909546,4.0,0.0,1.0
541140,290.1181640625,297.1499938964844,293.1499938964844,0.0087090041488409,-551.5025634765625,301.5873107910156,0.5026819705963135,0.050000000745058,0.0462821498513221,290.0787658691406,297.1499938964844,293.1499938964844,0.0089331939816474,-590.0093383789062,301.74102783203125,0.5026819705963135,0.050000000745058,0.0487373322248458,290.0350952148437,297.1499938964844,293.1499938964844,0.0084269726648926,-420.0452880859375,301.3744506835937,0.5026819705963135,0.050000000745058,0.0359972268342971,289.7916259765625,297.1499938964844,293.1499938964844,0.0096136843785643,-616.4072875976562,302.17681884765625,0.5026819705963135,0.050000000745058,0.0487373322248458,290.8962097167969,297.1499938964844,293.1499938964844,0.0057981852442026,-2044.4705810546875,299.0665283203125,0.5026819705963135,0.050000000745058,0.2311889082193374,291.8349304199219,291.1499938964844,250.6727600097656,250.1475524902344,279.12969970703125,290.889892578125,291.97564697265625,1.0,0.1732383370399475,0.2033096104860305,0.2033096104860305,0.9932966828346252,1.0,-0.4931463897228241,0.0255421251058578,0.4676042795181274,-0.1188192814588546,0.0,0.0,0.846143901348114,36.1198844909668,25.0,767.1851196289062,-7469.15185546875,37.17513656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4921875,307.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22500.8984375,20160.0,0.0,0.0,0.2261417061090469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2075377702713013,1.2075506448745728,-1.2812406566808932e-05,0.0,0.0002295050799148,0.0,0.0,204.2049560546875,0.0,0.0,0.0,0.6488370895385742,4.0,0.0,1.0
541200,290.1181640625,297.1499938964844,293.1499938964844,0.0087090041488409,-551.5025634765625,301.5873107910156,0.5026819705963135,0.050000000745058,0.0462821498513221,290.0787658691406,297.1499938964844,293.1499938964844,0.0089331939816474,-590.0093383789062,301.74102783203125,0.5026819705963135,0.050000000745058,0.0487373322248458,290.0350952148437,297.1499938964844,293.1499938964844,0.0084269726648926,-420.0452880859375,301.3744506835937,0.5026819705963135,0.050000000745058,0.0359972268342971,289.7916259765625,297.1499938964844,293.1499938964844,0.0096136843785643,-616.4072875976562,302.17681884765625,0.5026819705963135,0.050000000745058,0.0487373322248458,290.8962097167969,297.1499938964844,293.1499938964844,0.0057981852442026,-2044.4705810546875,299.0665283203125,0.5026819705963135,0.050000000745058,0.2311889082193374,291.8349304199219,291.1499938964844,250.6727600097656,250.1475524902344,279.12969970703125,290.889892578125,291.97564697265625,1.0,0.1732383370399475,0.2033096104860305,0.2033096104860305,0.9932966828346252,1.0,-0.4931463897228241,0.0255421251058578,0.4676042795181274,-0.1188192814588546,0.0,0.0,0.846143901348114,36.1198844909668,25.0,767.1851196289062,-7469.15185546875,37.17513656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4921875,307.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22500.8984375,20160.0,0.0,0.0,0.2261417061090469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2075377702713013,1.2075506448745728,-1.2812406566808932e-05,0.0,0.0002295050799148,0.0,0.0,204.2049560546875,0.0,0.0,0.0,0.6488370895385742,4.0,0.0,1.0
541260,290.1607971191406,297.1499938964844,293.1499938964844,0.009717877022922,-577.1398315429688,302.60302734375,0.508910596370697,0.050000000745058,0.0461974963545799,290.115966796875,297.1499938964844,293.1499938964844,0.0100119421258568,-618.060302734375,302.77557373046875,0.508910596370697,0.050000000745058,0.0486481897532939,290.0743103027344,297.1499938964844,293.1499938964844,0.0094618555158376,-442.00982666015625,302.4374084472656,0.508910596370697,0.050000000745058,0.0359313860535621,289.8306884765625,297.1499938964844,293.1499938964844,0.01096186414361,-648.7271728515625,303.2855529785156,0.508910596370697,0.050000000745058,0.0486481897532939,290.9331359863281,297.1499938964844,293.1499938964844,0.0062745721079409,-2136.791015625,299.9484558105469,0.508910596370697,0.050000000745058,0.2307660579681396,292.3646545410156,291.1499938964844,250.64979553222656,250.1272888183593,279.10992431640625,290.9273986816406,292.4817199707031,1.0,0.1689436286687851,0.1983209550380706,0.1983209550380706,0.9923595786094666,1.0,-0.4922443330287933,0.0244858171790838,0.4677585065364837,-0.1200919821858406,0.0,0.0,0.6478783488273621,33.851768493652344,25.0,649.8787841796875,-7450.98095703125,35.183685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928649902344,307.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,23998.953125,20160.0,0.0,0.0,0.2315913587808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881188690662384,0.8811976909637451,-9.011853762785904e-06,0.0,0.0002350357826799,0.0,0.0,96.8385009765625,0.0,0.0,0.0,0.5123328566551208,4.0,0.0,1.0
541320,290.1607971191406,297.1499938964844,293.1499938964844,0.009717877022922,-577.1398315429688,302.60302734375,0.508910596370697,0.050000000745058,0.0461974963545799,290.115966796875,297.1499938964844,293.1499938964844,0.0100119421258568,-618.060302734375,302.77557373046875,0.508910596370697,0.050000000745058,0.0486481897532939,290.0743103027344,297.1499938964844,293.1499938964844,0.0094618555158376,-442.00982666015625,302.4374084472656,0.508910596370697,0.050000000745058,0.0359313860535621,289.8306884765625,297.1499938964844,293.1499938964844,0.01096186414361,-648.7271728515625,303.2855529785156,0.508910596370697,0.050000000745058,0.0486481897532939,290.9331359863281,297.1499938964844,293.1499938964844,0.0062745721079409,-2136.791015625,299.9484558105469,0.508910596370697,0.050000000745058,0.2307660579681396,292.3646545410156,291.1499938964844,250.64979553222656,250.1272888183593,279.10992431640625,290.9273986816406,292.4817199707031,1.0,0.1689436286687851,0.1983209550380706,0.1983209550380706,0.9923595786094666,1.0,-0.4922443330287933,0.0244858171790838,0.4677585065364837,-0.1200919821858406,0.0,0.0,0.6478783488273621,33.851768493652344,25.0,649.8787841796875,-7450.98095703125,35.183685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928649902344,307.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,23998.953125,20160.0,0.0,0.0,0.2315913587808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881188690662384,0.8811976909637451,-9.011853762785904e-06,0.0,0.0002350357826799,0.0,0.0,96.8385009765625,0.0,0.0,0.0,0.5123328566551208,4.0,0.0,1.0
541380,290.19891357421875,297.1499938964844,293.1499938964844,0.0109419524669647,-607.3045654296875,303.5098571777344,0.5152724981307983,0.050000000745058,0.0461204536259174,290.15045166015625,297.1499938964844,293.1499938964844,0.0113271698355674,-650.7857666015625,303.69903564453125,0.5152724981307983,0.050000000745058,0.0485670566558837,290.10955810546875,297.1499938964844,293.1499938964844,0.0107129104435443,-467.2018127441406,303.3850402832031,0.5152724981307983,0.050000000745058,0.0358714647591114,289.8663024902344,297.1499938964844,293.1499938964844,0.0141997542232275,-741.399169921875,304.0346984863281,0.5377856492996216,0.0703699141740799,0.0540459975600242,290.9666748046875,297.1499938964844,293.1499938964844,0.0067999749444425,-2244.687255859375,300.70513916015625,0.5152724981307983,0.050000000745058,0.2303812205791473,292.72900390625,291.1499938964844,250.6276397705078,250.1078491210937,279.09490966796875,290.9614562988281,292.7709045410156,1.0,0.1655771881341934,0.1918087005615234,0.1918087005615234,0.9914225339889526,1.0,-0.4979894161224365,0.023474708199501,0.4745147228240967,-0.1230642795562744,0.0,0.0,0.4099983870983124,31.833829879760746,28.0,269.3939208984375,-6802.4365234375,34.04792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8095397949219,307.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,23897.681640625,20160.0,0.0,0.0,0.2312762588262558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171909093856811,0.4171962738037109,-5.345485078578349e-06,0.0,0.0002347160043427,0.0,0.0,22.85213661193848,0.0,0.0,0.0,0.3393183946609497,4.0,0.0,1.0
541440,290.19891357421875,297.1499938964844,293.1499938964844,0.0109419524669647,-607.3045654296875,303.5098571777344,0.5152724981307983,0.050000000745058,0.0461204536259174,290.15045166015625,297.1499938964844,293.1499938964844,0.0113271698355674,-650.7857666015625,303.69903564453125,0.5152724981307983,0.050000000745058,0.0485670566558837,290.10955810546875,297.1499938964844,293.1499938964844,0.0107129104435443,-467.2018127441406,303.3850402832031,0.5152724981307983,0.050000000745058,0.0358714647591114,289.8663024902344,297.1499938964844,293.1499938964844,0.0141997542232275,-741.399169921875,304.0346984863281,0.5377856492996216,0.0703699141740799,0.0540459975600242,290.9666748046875,297.1499938964844,293.1499938964844,0.0067999749444425,-2244.687255859375,300.70513916015625,0.5152724981307983,0.050000000745058,0.2303812205791473,292.72900390625,291.1499938964844,250.6276397705078,250.1078491210937,279.09490966796875,290.9614562988281,292.7709045410156,1.0,0.1655771881341934,0.1918087005615234,0.1918087005615234,0.9914225339889526,1.0,-0.4979894161224365,0.023474708199501,0.4745147228240967,-0.1230642795562744,0.0,0.0,0.4099983870983124,31.833829879760746,28.0,269.3939208984375,-6802.4365234375,34.04792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8095397949219,307.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,23897.681640625,20160.0,0.0,0.0,0.2312762588262558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171909093856811,0.4171962738037109,-5.345485078578349e-06,0.0,0.0002347160043427,0.0,0.0,22.85213661193848,0.0,0.0,0.0,0.3393183946609497,4.0,0.0,1.0
541500,290.21661376953125,297.1499938964844,293.1499938964844,0.0117933843284845,-630.2796630859375,303.9342956542969,0.5225520730018616,0.050000000745058,0.046042077243328,290.1668701171875,297.1499938964844,293.1499938964844,0.0120526459068059,-671.3900146484375,304.0675964355469,0.523601233959198,0.0555022321641445,0.0487301796674728,290.1260986328125,297.1499938964844,293.1499938964844,0.0115742366760969,-485.8057861328125,303.8269958496094,0.5225520730018616,0.050000000745058,0.0358105041086673,289.903076171875,297.1499938964844,293.1499938964844,0.0323109254240989,-1146.619384765625,304.02227783203125,0.6429027915000916,0.1047718450427055,0.0841565728187561,290.9826965332031,297.1499938964844,293.1499938964844,0.0071331178769469,-2326.547119140625,301.0202941894531,0.5225520730018616,0.050000000745058,0.2299897074699401,292.7549743652344,291.1499938964844,250.61685180664065,250.09841918945312,279.19873046875,290.9778137207031,292.711669921875,1.0,0.1651270240545272,0.2016044855117797,0.2016044855117797,0.9909539818763732,1.0,-0.5336764454841614,0.0273096468299627,0.5063667893409729,-0.1281877011060714,0.0,0.0,0.2994847595691681,30.007970809936523,28.0,-163.6261749267578,-6296.0390625,35.95094680786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4806213378906,305.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,22602.1796875,19080.0,0.0,0.0,0.2285806685686111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607556581497192,0.2607601284980774,-4.459253432287369e-06,0.0,0.0002319803170394,0.0,0.0,11.183923721313477,0.0,0.0,0.0,0.2775479555130005,4.0,0.0,1.0
541560,290.2358703613281,297.1499938964844,293.1499938964844,0.0155999474227428,-748.1647338867188,304.0748291015625,0.5715558528900146,0.0723497346043586,0.0533622577786445,290.1922607421875,297.1499938964844,293.1499938964844,0.0233127102255821,-974.728515625,304.0615234375,0.6191785335540771,0.0883276537060737,0.0696159079670906,290.1426696777344,297.1499938964844,293.1499938964844,0.013472881168127,-534.8467407226562,304.0745849609375,0.551978588104248,0.0654402896761894,0.0381397530436515,289.9637451171875,297.1499938964844,293.1499938964844,0.0569928437471389,-1585.7572021484375,304.0007019042969,0.7299404144287109,0.1340092867612838,0.1138272508978843,290.9996032714844,297.1499938964844,293.1499938964844,0.0075878538191318,-2457.025390625,301.26824951171875,0.537108302116394,0.050000000745058,0.2293282598257064,292.5400390625,291.1499938964844,250.6062774658203,250.0891876220703,279.4110107421875,290.9949035644531,292.3667907714844,1.0,0.1658571511507034,0.2297422438859939,0.2297422438859939,0.990496039390564,1.0,-0.605105996131897,0.0390933007001876,0.5660126805305481,-0.133655771613121,0.0,0.0,0.226509153842926,27.033525466918945,48.0,-826.50048828125,-5742.69482421875,40.50607681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1944580078125,304.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,20540.896484375,19080.0,0.0,0.0,0.2240785509347915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705686897039413,0.1705724745988845,-3.7779109334223904e-06,0.0,0.0002274112484883,0.0,0.0,6.021467208862305,0.0,0.0,0.0,0.261889636516571,4.0,0.0,1.0
