time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.35595703125,297.1499938964844,293.1499938964844,0.0619494281709194,-1596.87548828125,304.0216369628906,0.758525013923645,0.1220427975058555,0.1003068909049034,290.3138427734375,297.1499938964844,293.1499938964844,0.0729154422879219,-1902.74658203125,304.0089111328125,0.7939749956130981,0.1387647986412048,0.1209157779812812,290.23681640625,297.1499938964844,293.1499938964844,0.0563805475831031,-1192.238037109375,304.0279235839844,0.7556797862052917,0.1227484047412872,0.0771237462759018,290.1123352050781,297.1499938964844,293.1499938964844,0.1064153164625167,-2566.54052734375,303.9682922363281,0.8759546279907227,0.1846498101949691,0.163596898317337,291.04461669921875,297.1499938964844,293.1499938964844,0.0091099152341485,-2924.378173828125,301.5534973144531,0.5807640552520752,0.050000000745058,0.227913424372673,291.0867614746094,291.1499938964844,250.585678100586,250.0712890625,280.3202209472656,291.03955078125,290.8678894042969,1.0,0.1790090501308441,0.3917193412780761,0.3917193412780761,0.9895801544189452,1.0,-0.827819287776947,0.1621655970811844,0.665653645992279,-0.0562471486628055,0.0,0.0,0.321802407503128,21.549516677856445,51.0,-1701.2799072265625,-6629.9033203125,62.670257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7664489746094,304.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,19099.828125,19080.0,0.0,0.0,0.2090640515089035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712530106306076,0.1712564527988433,-3.4533766211097827e-06,0.0,0.0002121734432876,0.0,0.0,5.543280601501465,0.0,0.0,0.0,0.2543381452560425,4.0,0.0,1.0
541680,290.35595703125,297.1499938964844,293.1499938964844,0.0619494281709194,-1596.87548828125,304.0216369628906,0.758525013923645,0.1220427975058555,0.1003068909049034,290.3138427734375,297.1499938964844,293.1499938964844,0.0729154422879219,-1902.74658203125,304.0089111328125,0.7939749956130981,0.1387647986412048,0.1209157779812812,290.23681640625,297.1499938964844,293.1499938964844,0.0563805475831031,-1192.238037109375,304.0279235839844,0.7556797862052917,0.1227484047412872,0.0771237462759018,290.1123352050781,297.1499938964844,293.1499938964844,0.1064153164625167,-2566.54052734375,303.9682922363281,0.8759546279907227,0.1846498101949691,0.163596898317337,291.04461669921875,297.1499938964844,293.1499938964844,0.0091099152341485,-2924.378173828125,301.5534973144531,0.5807640552520752,0.050000000745058,0.227913424372673,291.0867614746094,291.1499938964844,250.585678100586,250.0712890625,280.3202209472656,291.03955078125,290.8678894042969,1.0,0.1790090501308441,0.3917193412780761,0.3917193412780761,0.9895801544189452,1.0,-0.827819287776947,0.1621655970811844,0.665653645992279,-0.0562471486628055,0.0,0.0,0.321802407503128,21.549516677856445,51.0,-1701.2799072265625,-6629.9033203125,62.670257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7664489746094,304.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,19099.828125,19080.0,0.0,0.0,0.2090640515089035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712530106306076,0.1712564527988433,-3.4533766211097827e-06,0.0,0.0002121734432876,0.0,0.0,5.543280601501465,0.0,0.0,0.0,0.2543381452560425,4.0,0.0,1.0
541740,290.52001953125,297.1499938964844,293.1499938964844,0.0952209383249282,-2231.545166015625,304.0094299316406,0.8804166316986084,0.1595952659845352,0.135646179318428,290.4722595214844,297.1499938964844,293.1499938964844,0.1096369475126266,-2633.94970703125,303.99560546875,0.9167699813842772,0.178537905216217,0.160268634557724,290.3805847167969,297.1499938964844,293.1499938964844,0.0998132973909378,-1803.82177734375,303.9983215332031,0.8923535346984863,0.1674425303936004,0.1097390726208686,290.26678466796875,297.1499938964844,293.1499938964844,0.1412533819675445,-3226.810302734375,303.9740295410156,0.985005795955658,0.2302813827991485,0.1963594406843185,291.1108703613281,297.1499938964844,293.1499938964844,0.0103563442826271,-3211.56689453125,302.0084228515625,0.6136353611946106,0.050000000745058,0.2271462231874466,290.4034729003906,291.1499938964844,250.5658569335937,250.0541076660156,279.9158935546875,291.1053161621094,290.3829345703125,1.0,0.1946622729301452,0.4627213180065155,0.4627213180065155,0.9886642694473268,1.0,-0.994968056678772,0.2759307026863098,0.7190373539924622,0.0271577294915914,0.0,0.0,0.483366847038269,19.356813430786133,54.0,-750.1243286132812,-9872.6767578125,88.78675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3733825683594,306.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.23046875,18000.0,0.0,0.0,0.1986616998910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223677277565002,0.3223713934421539,-3.667155169750913e-06,0.0,0.0002016163780353,0.0,0.0,11.932621955871582,0.0,0.0,0.0,0.2713218033313751,4.0,0.0,1.0
541800,290.52001953125,297.1499938964844,293.1499938964844,0.0952209383249282,-2231.545166015625,304.0094299316406,0.8804166316986084,0.1595952659845352,0.135646179318428,290.4722595214844,297.1499938964844,293.1499938964844,0.1096369475126266,-2633.94970703125,303.99560546875,0.9167699813842772,0.178537905216217,0.160268634557724,290.3805847167969,297.1499938964844,293.1499938964844,0.0998132973909378,-1803.82177734375,303.9983215332031,0.8923535346984863,0.1674425303936004,0.1097390726208686,290.26678466796875,297.1499938964844,293.1499938964844,0.1412533819675445,-3226.810302734375,303.9740295410156,0.985005795955658,0.2302813827991485,0.1963594406843185,291.1108703613281,297.1499938964844,293.1499938964844,0.0103563442826271,-3211.56689453125,302.0084228515625,0.6136353611946106,0.050000000745058,0.2271462231874466,290.4034729003906,291.1499938964844,250.5658569335937,250.0541076660156,279.9158935546875,291.1053161621094,290.3829345703125,1.0,0.1946622729301452,0.4627213180065155,0.4627213180065155,0.9886642694473268,1.0,-0.994968056678772,0.2759307026863098,0.7190373539924622,0.0271577294915914,0.0,0.0,0.483366847038269,19.356813430786133,54.0,-750.1243286132812,-9872.6767578125,88.78675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3733825683594,306.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.23046875,18000.0,0.0,0.0,0.1986616998910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223677277565002,0.3223713934421539,-3.667155169750913e-06,0.0,0.0002016163780353,0.0,0.0,11.932621955871582,0.0,0.0,0.0,0.2713218033313751,4.0,0.0,1.0
541860,290.6852111816406,297.1499938964844,293.1499938964844,0.1236363649368286,-2753.49560546875,304.0090637207031,0.9469065070152284,0.1927293241024017,0.1662454456090927,290.6365051269531,297.1499938964844,293.1499938964844,0.1402866691350937,-3210.3076171875,303.9961853027344,0.980337381362915,0.2130870372056961,0.1940077394247055,290.5301513671875,297.1499938964844,293.1499938964844,0.1340532004833221,-2287.159912109375,303.99200439453125,0.969481348991394,0.2072876989841461,0.1382642537355423,290.3598937988281,297.1499938964844,293.1499938964844,0.140308678150177,-3203.3203125,304.03271484375,0.9788878560066224,0.2843444943428039,0.1930489391088485,291.1884460449219,297.1499938964844,293.1499938964844,0.0113535039126873,-3378.04638671875,302.5242614746094,0.6127344965934753,0.050000000745058,0.2271622568368911,290.301513671875,291.1499938964844,250.5467834472656,250.03765869140625,279.4766540527344,291.1830749511719,290.30157470703125,1.0,0.2108457833528518,0.4704810380935669,0.4704810380935669,0.9907656908035278,1.0,-1.102532148361206,0.3182773888111114,0.7842546701431274,0.0488373339176178,0.0,0.0,0.6049269437789917,20.806102752685547,74.0,-235.1566467285156,-11894.98046875,115.21907043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111755371094,307.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,16763.068359375,18000.0,0.0,0.0,0.2026269137859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708591401576996,0.4708631336688995,-4.011668352177367e-06,0.0,0.0002056405646726,0.0,0.0,20.914278030395508,0.0,0.0,0.0,0.326385349035263,4.0,0.0,1.0
541920,290.6852111816406,297.1499938964844,293.1499938964844,0.1236363649368286,-2753.49560546875,304.0090637207031,0.9469065070152284,0.1927293241024017,0.1662454456090927,290.6365051269531,297.1499938964844,293.1499938964844,0.1402866691350937,-3210.3076171875,303.9961853027344,0.980337381362915,0.2130870372056961,0.1940077394247055,290.5301513671875,297.1499938964844,293.1499938964844,0.1340532004833221,-2287.159912109375,303.99200439453125,0.969481348991394,0.2072876989841461,0.1382642537355423,290.3598937988281,297.1499938964844,293.1499938964844,0.140308678150177,-3203.3203125,304.03271484375,0.9788878560066224,0.2843444943428039,0.1930489391088485,291.1884460449219,297.1499938964844,293.1499938964844,0.0113535039126873,-3378.04638671875,302.5242614746094,0.6127344965934753,0.050000000745058,0.2271622568368911,290.301513671875,291.1499938964844,250.5467834472656,250.03765869140625,279.4766540527344,291.1830749511719,290.30157470703125,1.0,0.2108457833528518,0.4704810380935669,0.4704810380935669,0.9907656908035278,1.0,-1.102532148361206,0.3182773888111114,0.7842546701431274,0.0488373339176178,0.0,0.0,0.6049269437789917,20.806102752685547,74.0,-235.1566467285156,-11894.98046875,115.21907043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111755371094,307.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,16763.068359375,18000.0,0.0,0.0,0.2026269137859344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708591401576996,0.4708631336688995,-4.011668352177367e-06,0.0,0.0002056405646726,0.0,0.0,20.914278030395508,0.0,0.0,0.0,0.326385349035263,4.0,0.0,1.0
541980,290.84442138671875,297.1499938964844,293.1499938964844,0.1501010656356811,-3214.65283203125,304.01190185546875,0.969916045665741,0.2228893041610717,0.1939997225999832,290.7965087890625,297.1499938964844,293.1499938964844,0.168381854891777,-3712.343505859375,304.0005798339844,0.996084451675415,0.2443143427371978,0.2242195159196853,290.6761779785156,297.1499938964844,293.1499938964844,0.1666214913129806,-2720.820556640625,303.9903869628906,0.9943556785583496,0.2440509349107742,0.1644575595855713,290.4447021484375,297.1499938964844,293.1499938964844,0.1645884215831756,-3639.281982421875,304.02984619140625,0.9905158281326294,0.3379112780094147,0.2193548530340194,291.26824951171875,297.1499938964844,293.1499938964844,0.0123636052012443,-3518.867431640625,303.017822265625,0.594193696975708,0.050000000745058,0.2275692373514175,290.3004455566406,291.1499938964844,250.52842712402344,250.02186584472656,279.27099609375,291.263427734375,290.2947082519531,1.0,0.23495714366436,0.4710509777069092,0.4710509777069092,0.9928670525550842,1.0,-1.2355926036834717,0.3642396926879883,0.8713529706001282,0.0691596269607544,0.0,0.0,0.7175237536430359,24.85632705688477,94.0,-77.3099594116211,-13595.564453125,159.47535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19342041015625,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,16247.05859375,18000.0,0.0,0.0,0.2176488935947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500610709190369,0.6500661969184875,-5.1096267270622775e-06,0.0,0.0002208859659731,0.0,0.0,40.08720016479492,0.0,0.0,0.0,0.3964163661003113,4.0,0.0,1.0
542040,290.84442138671875,297.1499938964844,293.1499938964844,0.1501010656356811,-3214.65283203125,304.01190185546875,0.969916045665741,0.2228893041610717,0.1939997225999832,290.7965087890625,297.1499938964844,293.1499938964844,0.168381854891777,-3712.343505859375,304.0005798339844,0.996084451675415,0.2443143427371978,0.2242195159196853,290.6761779785156,297.1499938964844,293.1499938964844,0.1666214913129806,-2720.820556640625,303.9903869628906,0.9943556785583496,0.2440509349107742,0.1644575595855713,290.4447021484375,297.1499938964844,293.1499938964844,0.1645884215831756,-3639.281982421875,304.02984619140625,0.9905158281326294,0.3379112780094147,0.2193548530340194,291.26824951171875,297.1499938964844,293.1499938964844,0.0123636052012443,-3518.867431640625,303.017822265625,0.594193696975708,0.050000000745058,0.2275692373514175,290.3004455566406,291.1499938964844,250.52842712402344,250.02186584472656,279.27099609375,291.263427734375,290.2947082519531,1.0,0.23495714366436,0.4710509777069092,0.4710509777069092,0.9928670525550842,1.0,-1.2355926036834717,0.3642396926879883,0.8713529706001282,0.0691596269607544,0.0,0.0,0.7175237536430359,24.85632705688477,94.0,-77.3099594116211,-13595.564453125,159.47535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19342041015625,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,16247.05859375,18000.0,0.0,0.0,0.2176488935947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500610709190369,0.6500661969184875,-5.1096267270622775e-06,0.0,0.0002208859659731,0.0,0.0,40.08720016479492,0.0,0.0,0.0,0.3964163661003113,4.0,0.0,1.0
542100,290.921142578125,297.1499938964844,293.1499938964844,0.1635873019695282,-3443.507080078125,304.0124816894531,0.9678662419319152,0.2370249032974243,0.2070278227329254,290.87261962890625,297.1499938964844,293.1499938964844,0.1828514188528061,-3964.5478515625,304.0014343261719,0.9937154650688172,0.259177416563034,0.2385451793670654,290.7470092773437,297.1499938964844,293.1499938964844,0.1833621114492416,-2936.996337890625,303.98895263671875,0.9946988821029664,0.2614769637584686,0.176879733800888,290.5019836425781,297.1499938964844,293.1499938964844,0.1857346892356872,-4011.509521484375,304.0131530761719,0.9964528679847716,0.3609373867511749,0.2411880195140838,291.30865478515625,297.1499938964844,293.1499938964844,0.0129612144082784,-3601.6787109375,303.24822998046875,0.5782343745231628,0.050000000745058,0.2279662042856216,290.2521667480469,291.1499938964844,250.51953125,250.0142364501953,279.2124328613281,291.3040771484375,290.24005126953125,1.0,0.2494268864393234,0.4696902334690094,0.4696902334690094,0.9939177632331848,1.0,-1.31001615524292,0.3888216614723205,0.9211944937705994,0.079196386039257,0.0,0.0,0.782014012336731,28.12242126464844,94.0,-112.76107788085938,-14331.8984375,190.4634246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35888671875,306.7669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,15985.4716796875,18000.0,0.0,0.0,0.2287358194589615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487973570823669,0.7488032579421997,-5.889190106245224e-06,0.0,0.0002321377687621,0.0,0.0,55.22428894042969,0.0,0.0,0.0,0.4392940998077392,4.0,0.0,1.0
542160,290.9960021972656,297.1499938964844,293.1499938964844,0.1774145513772964,-3674.5205078125,304.0123291015625,0.9590244889259338,0.2505614161491394,0.2195394337177276,290.9460754394531,297.1499938964844,293.1499938964844,0.19786037504673,-4222.291015625,304.0011291503906,0.9861019849777222,0.2735972702503204,0.252471387386322,290.8163452148437,297.1499938964844,293.1499938964844,0.2006143182516098,-3155.776123046875,303.98687744140625,0.989586591720581,0.2782995104789734,0.1888952702283859,290.56988525390625,297.1499938964844,293.1499938964844,0.2112068384885788,-4449.42724609375,303.9916687011719,0.9990000128746032,0.381160169839859,0.266259491443634,291.3495788574219,297.1499938964844,293.1499938964844,0.013640409335494,-3694.468994140625,303.46905517578125,0.5589383840560913,0.050000000745058,0.2285234630107879,290.1683349609375,291.1499938964844,250.51080322265625,250.0067443847656,279.1718139648437,291.34521484375,290.1505432128906,1.0,0.2651863694190979,0.4676700234413147,0.4676700234413147,0.9944851994514464,1.0,-1.386935114860535,0.4138720035552978,0.9730631113052368,0.0890345871448516,0.0,0.0,0.8556546568870544,32.35892105102539,114.0,-179.25177001953125,-14994.97265625,227.99676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48883056640625,306.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,15770.341796875,18000.0,0.0,0.0,0.2418872714042663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533490300178528,0.853355884552002,-6.857722837594338e-06,0.0,0.0002454848436173,0.0,0.0,75.61955261230469,0.0,0.0,0.0,0.4866648614406585,4.0,0.0,1.0
542220,291.14019775390625,297.1499938964844,293.1499938964844,0.2066577672958374,-4152.69140625,304.0093688964844,0.928055703639984,0.2758868336677551,0.2430706024169922,291.0857238769531,297.1499938964844,293.1499938964844,0.2301458865404129,-4765.0986328125,303.9967956542969,0.9588035345077516,0.30110764503479,0.2791661024093628,290.9507141113281,297.1499938964844,293.1499938964844,0.2373469769954681,-3610.024658203125,303.9798889160156,0.967558979988098,0.3101741373538971,0.2117494195699691,290.72967529296875,297.1499938964844,293.1499938964844,0.2733748257160187,-5477.81640625,303.9404602050781,0.9990000128746032,0.4141972959041595,0.3222345113754272,291.43341064453125,297.1499938964844,293.1499938964844,0.0153285609558224,-3916.198974609375,303.8865661621094,0.518836498260498,0.050000000745058,0.2301550209522247,289.8836975097656,291.1499938964844,250.493881225586,249.99224853515625,279.1249694824219,291.42938232421875,289.8544311523437,1.0,0.299541026353836,0.4625332951545715,0.4625332951545715,0.9956200122833252,1.0,-1.5438110828399658,0.4644201099872589,1.0793908834457395,0.1079208180308342,0.0,0.0,1.0,43.8901596069336,134.0,-368.8328552246094,-16025.666015625,324.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7837219238281,305.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,15930.048828125,18000.0,0.0,0.0,0.2730420231819153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0494651794433594,1.0494743585586548,-9.159927685686853e-06,0.0,0.0002771029248833,0.0,0.0,129.12606811523438,0.0,0.0,0.0,0.5785053968429565,4.0,0.0,1.0
542280,291.14019775390625,297.1499938964844,293.1499938964844,0.2066577672958374,-4152.69140625,304.0093688964844,0.928055703639984,0.2758868336677551,0.2430706024169922,291.0857238769531,297.1499938964844,293.1499938964844,0.2301458865404129,-4765.0986328125,303.9967956542969,0.9588035345077516,0.30110764503479,0.2791661024093628,290.9507141113281,297.1499938964844,293.1499938964844,0.2373469769954681,-3610.024658203125,303.9798889160156,0.967558979988098,0.3101741373538971,0.2117494195699691,290.72967529296875,297.1499938964844,293.1499938964844,0.2733748257160187,-5477.81640625,303.9404602050781,0.9990000128746032,0.4141972959041595,0.3222345113754272,291.43341064453125,297.1499938964844,293.1499938964844,0.0153285609558224,-3916.198974609375,303.8865661621094,0.518836498260498,0.050000000745058,0.2301550209522247,289.8836975097656,291.1499938964844,250.493881225586,249.99224853515625,279.1249694824219,291.42938232421875,289.8544311523437,1.0,0.299541026353836,0.4625332951545715,0.4625332951545715,0.9956200122833252,1.0,-1.5438110828399658,0.4644201099872589,1.0793908834457395,0.1079208180308342,0.0,0.0,1.0,43.8901596069336,134.0,-368.8328552246094,-16025.666015625,324.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7837219238281,305.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,15930.048828125,18000.0,0.0,0.0,0.2730420231819153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0494651794433594,1.0494743585586548,-9.159927685686853e-06,0.0,0.0002771029248833,0.0,0.0,129.12606811523438,0.0,0.0,0.0,0.5785053968429565,4.0,0.0,1.0
542340,291.27740478515625,297.1499938964844,293.1499938964844,0.2398536503314972,-4681.57470703125,304.000732421875,0.901805818080902,0.2989777624607086,0.2646375596523285,291.2167663574219,297.1499938964844,293.1499938964844,0.2674901187419891,-5376.56201171875,303.98541259765625,0.9320917129516602,0.326828122138977,0.3042434453964233,291.0796203613281,297.1499938964844,293.1499938964844,0.2792752385139465,-4112.876953125,303.96649169921875,0.9451810717582704,0.3397525548934936,0.2330369353294372,290.9119567871094,297.1499938964844,293.1499938964844,0.3479143381118774,-6648.77490234375,303.8873291015625,0.9990000128746032,0.4385952353477478,0.3787669837474823,291.5206298828125,297.1499938964844,293.1499938964844,0.0214361511170864,-4590.32421875,304.13134765625,0.50248122215271,0.059023480862379,0.2484524548053741,289.380615234375,291.1499938964844,250.47764587402344,249.9783477783203,279.0994567871094,291.51666259765625,289.3361511230469,1.0,0.3365902602672577,0.4562138319015503,0.4562138319015503,0.9967548847198486,1.0,-1.7151646614074707,0.519372820854187,1.1957918405532837,0.1269545555114746,0.0,0.0,1.0,57.90737915039063,154.0,-655.0894775390625,-16568.478515625,455.8603210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3705139160156,303.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17252.8203125,19080.0,0.0,0.0,0.30760657787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125832200050354,1.1258426904678345,-1.046784018399194e-05,0.0,0.000312181568006,0.0,0.0,158.66384887695312,0.0,0.0,0.0,0.6309458017349243,4.0,0.0,1.0
542400,291.27740478515625,297.1499938964844,293.1499938964844,0.2398536503314972,-4681.57470703125,304.000732421875,0.901805818080902,0.2989777624607086,0.2646375596523285,291.2167663574219,297.1499938964844,293.1499938964844,0.2674901187419891,-5376.56201171875,303.98541259765625,0.9320917129516602,0.326828122138977,0.3042434453964233,291.0796203613281,297.1499938964844,293.1499938964844,0.2792752385139465,-4112.876953125,303.96649169921875,0.9451810717582704,0.3397525548934936,0.2330369353294372,290.9119567871094,297.1499938964844,293.1499938964844,0.3479143381118774,-6648.77490234375,303.8873291015625,0.9990000128746032,0.4385952353477478,0.3787669837474823,291.5206298828125,297.1499938964844,293.1499938964844,0.0214361511170864,-4590.32421875,304.13134765625,0.50248122215271,0.059023480862379,0.2484524548053741,289.380615234375,291.1499938964844,250.47764587402344,249.9783477783203,279.0994567871094,291.51666259765625,289.3361511230469,1.0,0.3365902602672577,0.4562138319015503,0.4562138319015503,0.9967548847198486,1.0,-1.7151646614074707,0.519372820854187,1.1957918405532837,0.1269545555114746,0.0,0.0,1.0,57.90737915039063,154.0,-655.0894775390625,-16568.478515625,455.8603210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3705139160156,303.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17252.8203125,19080.0,0.0,0.0,0.30760657787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125832200050354,1.1258426904678345,-1.046784018399194e-05,0.0,0.000312181568006,0.0,0.0,158.66384887695312,0.0,0.0,0.0,0.6309458017349243,4.0,0.0,1.0
542460,291.4100036621094,297.1499938964844,293.1499938964844,0.276743620634079,-5252.01123046875,303.9889831542969,0.8955104947090149,0.3195376098155975,0.2839145064353943,291.342041015625,297.1499938964844,293.1499938964844,0.3096979260444641,-6046.49267578125,303.9698791503906,0.9256769418716432,0.3504050672054291,0.3272729218006134,291.2067565917969,297.1499938964844,293.1499938964844,0.3261672556400299,-4656.427734375,303.9494934082031,0.941253423690796,0.3664386868476867,0.2523705065250397,291.0758056640625,297.1499938964844,293.1499938964844,0.4124026000499725,-7609.86669921875,303.8659362792969,0.9990000128746032,0.4620437920093536,0.414726197719574,291.63433837890625,297.1499938964844,293.1499938964844,0.03986082598567,-6303.36376953125,304.1065368652344,0.5475257039070129,0.077321857213974,0.3381693363189697,288.7010192871094,291.1499938964844,250.46209716796875,249.96502685546875,279.0816345214844,291.6296081542969,288.6565246582031,1.0,0.3774473667144775,0.4482316076755523,0.4482316076755523,0.9980528950691224,1.0,-1.9400714635849,0.5917876362800598,1.348283767700195,0.1514223515987396,0.0,0.0,1.0,70.689697265625,174.0,-864.0220336914062,-17384.728515625,648.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2976379394531,302.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18618.853515625,19080.0,0.0,0.0,0.3437094092369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186952829360962,1.186964511871338,-1.1635169357759878e-05,0.0,0.0003488213405944,0.0,0.0,185.93240356445312,0.0,0.0,0.0,0.648783266544342,4.0,0.0,1.0
542520,291.4100036621094,297.1499938964844,293.1499938964844,0.276743620634079,-5252.01123046875,303.9889831542969,0.8955104947090149,0.3195376098155975,0.2839145064353943,291.342041015625,297.1499938964844,293.1499938964844,0.3096979260444641,-6046.49267578125,303.9698791503906,0.9256769418716432,0.3504050672054291,0.3272729218006134,291.2067565917969,297.1499938964844,293.1499938964844,0.3261672556400299,-4656.427734375,303.9494934082031,0.941253423690796,0.3664386868476867,0.2523705065250397,291.0758056640625,297.1499938964844,293.1499938964844,0.4124026000499725,-7609.86669921875,303.8659362792969,0.9990000128746032,0.4620437920093536,0.414726197719574,291.63433837890625,297.1499938964844,293.1499938964844,0.03986082598567,-6303.36376953125,304.1065368652344,0.5475257039070129,0.077321857213974,0.3381693363189697,288.7010192871094,291.1499938964844,250.46209716796875,249.96502685546875,279.0816345214844,291.6296081542969,288.6565246582031,1.0,0.3774473667144775,0.4482316076755523,0.4482316076755523,0.9980528950691224,1.0,-1.9400714635849,0.5917876362800598,1.348283767700195,0.1514223515987396,0.0,0.0,1.0,70.689697265625,174.0,-864.0220336914062,-17384.728515625,648.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2976379394531,302.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18618.853515625,19080.0,0.0,0.0,0.3437094092369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186952829360962,1.186964511871338,-1.1635169357759878e-05,0.0,0.0003488213405944,0.0,0.0,185.93240356445312,0.0,0.0,0.0,0.648783266544342,4.0,0.0,1.0
542580,291.5389099121094,297.1499938964844,293.1499938964844,0.3139082491397857,-5806.37353515625,303.9809265136719,0.8688848614692688,0.3374827802181244,0.3011019825935364,291.4629821777344,297.1499938964844,293.1499938964844,0.3530566096305847,-6709.40234375,303.9578857421875,0.8972496390342712,0.3716847002506256,0.3484352529048919,291.3340759277344,297.1499938964844,293.1499938964844,0.3736498355865478,-5185.42529296875,303.9374694824219,0.912196159362793,0.3898564279079437,0.2696365416049957,291.2380065917969,297.1499938964844,293.1499938964844,0.4848906397819519,-8643.009765625,303.8429260253906,0.9843022227287292,0.4816895723342895,0.4520716667175293,291.7682189941406,297.1499938964844,293.1499938964844,0.0567819327116012,-7741.150390625,304.0932922363281,0.5514230728149414,0.0886095613241195,0.3986376821994781,288.0381774902344,291.1499938964844,250.4471893310547,249.95225524902344,279.0911865234375,291.7635192871094,288.006591796875,1.0,0.4183036386966705,0.4425789415836334,0.4425789415836334,0.9993509650230408,1.0,-2.124452829360962,0.6520592570304871,1.47239351272583,0.1720602959394455,0.0,0.0,1.0,91.25936126708984,194.0,-858.1935424804688,-17889.486328125,875.3385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6084289550781,302.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18936.328125,19080.0,0.0,0.0,0.3795313239097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2007079124450684,1.2007198333740234,-1.1906400686712004e-05,0.0,0.0003851760411635,0.0,0.0,192.47169494628903,0.0,0.0,0.0,0.6557384729385376,4.0,0.0,1.0
542640,291.5389099121094,297.1499938964844,293.1499938964844,0.3139082491397857,-5806.37353515625,303.9809265136719,0.8688848614692688,0.3374827802181244,0.3011019825935364,291.4629821777344,297.1499938964844,293.1499938964844,0.3530566096305847,-6709.40234375,303.9578857421875,0.8972496390342712,0.3716847002506256,0.3484352529048919,291.3340759277344,297.1499938964844,293.1499938964844,0.3736498355865478,-5185.42529296875,303.9374694824219,0.912196159362793,0.3898564279079437,0.2696365416049957,291.2380065917969,297.1499938964844,293.1499938964844,0.4848906397819519,-8643.009765625,303.8429260253906,0.9843022227287292,0.4816895723342895,0.4520716667175293,291.7682189941406,297.1499938964844,293.1499938964844,0.0567819327116012,-7741.150390625,304.0932922363281,0.5514230728149414,0.0886095613241195,0.3986376821994781,288.0381774902344,291.1499938964844,250.4471893310547,249.95225524902344,279.0911865234375,291.7635192871094,288.006591796875,1.0,0.4183036386966705,0.4425789415836334,0.4425789415836334,0.9993509650230408,1.0,-2.124452829360962,0.6520592570304871,1.47239351272583,0.1720602959394455,0.0,0.0,1.0,91.25936126708984,194.0,-858.1935424804688,-17889.486328125,875.3385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6084289550781,302.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18936.328125,19080.0,0.0,0.0,0.3795313239097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2007079124450684,1.2007198333740234,-1.1906400686712004e-05,0.0,0.0003851760411635,0.0,0.0,192.47169494628903,0.0,0.0,0.0,0.6557384729385376,4.0,0.0,1.0
542700,291.6015625,297.1499938964844,293.1499938964844,0.3309426307678222,-6052.759765625,303.9807434082031,0.8527270555496216,0.345587819814682,0.3090220689773559,291.521728515625,297.1499938964844,293.1499938964844,0.3732742369174957,-7008.8505859375,303.9560852050781,0.8805872201919556,0.3815197348594665,0.3583813607692718,291.3969421386719,297.1499938964844,293.1499938964844,0.3956334888935089,-5422.37451171875,303.9361877441406,0.8950518369674683,0.4005173444747925,0.2776016294956207,291.3078308105469,297.1499938964844,293.1499938964844,0.5097597241401672,-8977.6064453125,303.8534851074219,0.965762734413147,0.4921907782554626,0.4619680941104889,291.8367614746094,297.1499938964844,293.1499938964844,0.0630430951714515,-8299.48046875,304.0922546386719,0.5448883771896362,0.0926500856876373,0.4208337068557739,287.7845764160156,291.1499938964844,250.4399871826172,249.94607543945312,279.1004943847656,291.832275390625,287.7593994140625,1.0,0.4373679459095001,0.4408071637153625,0.4408071637153625,1.0,1.0,-2.193946361541748,0.6752959489822388,1.5186505317687988,0.1801505386829376,0.0,0.0,1.0,104.32936096191406,194.0,-769.6082153320312,-18096.9140625,990.3674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4315185546875,301.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18999.99609375,20160.0,0.0,0.0,0.3965775966644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034475803375244,1.2034595012664795,-1.196079574583564e-05,0.0,0.0004024758527521,0.0,0.0,193.79217529296875,0.0,0.0,0.0,0.6721236109733582,4.0,0.0,1.0
542760,291.66265869140625,297.1499938964844,293.1499938964844,0.3461821973323822,-6268.40625,303.9838562011719,0.8393309712409973,0.3532009422779083,0.3164727389812469,291.5791320800781,297.1499938964844,293.1499938964844,0.3916214406490326,-7274.5732421875,303.9580383300781,0.8666310906410217,0.390868067741394,0.3678515553474426,291.4586181640625,297.1499938964844,293.1499938964844,0.4155606031417846,-5632.25,303.9389038085937,0.8808712363243103,0.4106115996837616,0.2851379513740539,291.37176513671875,297.1499938964844,293.1499938964844,0.5333985686302185,-9289.2568359375,303.86444091796875,0.9484450817108154,0.5029698014259338,0.472423106431961,291.9038391113281,297.1499938964844,293.1499938964844,0.068203717470169,-8769.40625,304.0934143066406,0.5383110046386719,0.0961113721132278,0.4397989809513092,287.60205078125,291.1499938964844,250.4329376220703,249.94000244140625,279.1082763671875,291.8996276855469,287.5849304199219,1.0,0.4555614292621612,0.4393119215965271,0.4393119215965271,1.0,1.0,-2.2586653232574463,0.6972067952156067,1.5614584684371948,0.1878347843885421,0.0,0.0,1.0,117.7259521484375,212.0,-628.828125,-18465.51171875,1108.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3384094238281,301.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,19734.427734375,20160.0,0.0,0.0,0.4130512475967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234610080718994,1.2346227169036863,-1.2588250683620572e-05,0.0,0.0004191944899503,0.0,0.0,209.23985290527344,0.0,0.0,0.0,0.6747245788574219,4.0,0.0,1.0
542820,291.7787170410156,297.1499938964844,293.1499938964844,0.3740303516387939,-6653.68701171875,303.992919921875,0.819866955280304,0.3673382401466369,0.3302437365055084,291.6887512207031,297.1499938964844,293.1499938964844,0.4256415069103241,-7755.767578125,303.9654541015625,0.8468106389045715,0.4084348380565643,0.385579764842987,291.5762634277344,297.1499938964844,293.1499938964844,0.4525318741798401,-6012.3076171875,303.94775390625,0.8605175614356995,0.4295942783355713,0.2992211282253265,291.4892578125,297.1499938964844,293.1499938964844,0.5786963701248169,-9874.5830078125,303.8841247558594,0.9216461181640624,0.5241820216178894,0.4933243095874786,292.02862548828125,297.1499938964844,293.1499938964844,0.0769733041524887,-9585.9052734375,304.0976867675781,0.5284079313278198,0.1023617833852768,0.472805380821228,287.32684326171875,291.1499938964844,250.4193115234375,249.92825317382807,279.1195373535156,292.0250549316406,287.3160400390625,1.0,0.4887895286083221,0.4368775188922882,0.4368775188922882,1.0,1.0,-2.3781800270080566,0.7381505370140076,1.6400295495986938,0.2023231238126754,0.0,0.0,1.0,143.7677001953125,215.0,-431.4629821777344,-19080.810546875,1347.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38641357421875,301.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,20031.294921875,20160.0,0.0,0.0,0.4438165426254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469854354858398,1.246998310089111,-1.284187783312518e-05,0.0,0.0004504173703026,0.0,0.0,215.59524536132807,0.0,0.0,0.0,0.680970311164856,4.0,0.0,1.0
542880,291.7787170410156,297.1499938964844,293.1499938964844,0.3740303516387939,-6653.68701171875,303.992919921875,0.819866955280304,0.3673382401466369,0.3302437365055084,291.6887512207031,297.1499938964844,293.1499938964844,0.4256415069103241,-7755.767578125,303.9654541015625,0.8468106389045715,0.4084348380565643,0.385579764842987,291.5762634277344,297.1499938964844,293.1499938964844,0.4525318741798401,-6012.3076171875,303.94775390625,0.8605175614356995,0.4295942783355713,0.2992211282253265,291.4892578125,297.1499938964844,293.1499938964844,0.5786963701248169,-9874.5830078125,303.8841247558594,0.9216461181640624,0.5241820216178894,0.4933243095874786,292.02862548828125,297.1499938964844,293.1499938964844,0.0769733041524887,-9585.9052734375,304.0976867675781,0.5284079313278198,0.1023617833852768,0.472805380821228,287.32684326171875,291.1499938964844,250.4193115234375,249.92825317382807,279.1195373535156,292.0250549316406,287.3160400390625,1.0,0.4887895286083221,0.4368775188922882,0.4368775188922882,1.0,1.0,-2.3781800270080566,0.7381505370140076,1.6400295495986938,0.2023231238126754,0.0,0.0,1.0,143.7677001953125,215.0,-431.4629821777344,-19080.810546875,1347.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38641357421875,301.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,20031.294921875,20160.0,0.0,0.0,0.4438165426254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469854354858398,1.246998310089111,-1.284187783312518e-05,0.0,0.0004504173703026,0.0,0.0,215.59524536132807,0.0,0.0,0.0,0.680970311164856,4.0,0.0,1.0
542940,291.8851318359375,297.1499938964844,293.1499938964844,0.3982383012771606,-6979.20703125,304.0049743652344,0.8124052882194519,0.3804915249347687,0.3427412807941437,291.7898254394531,297.1499938964844,293.1499938964844,0.4558227956295013,-8170.1591796875,303.97674560546875,0.8402698040008545,0.4249494671821594,0.4019021987915039,291.6842956542969,297.1499938964844,293.1499938964844,0.4855497777462005,-6341.6875,303.960205078125,0.8539974093437195,0.4475502967834472,0.3122637867927551,291.5961608886719,297.1499938964844,293.1499938964844,0.6196138858795166,-10388.2841796875,303.9045715332031,0.9123931527137756,0.544564962387085,0.5132145881652832,292.1383972167969,297.1499938964844,293.1499938964844,0.0845819488167762,-10304.330078125,304.1024475097656,0.5276119709014893,0.1084920093417167,0.5031236410140991,287.1590270996094,291.1499938964844,250.40631103515625,249.9169769287109,279.1264038085937,292.1354064941406,287.1534423828125,1.0,0.5141756534576416,0.4348897337913513,0.4348897337913513,1.0,1.0,-2.4887943267822266,0.7763503789901733,1.7124439477920532,0.215920090675354,0.0,0.0,1.0,162.3406982421875,218.0,-272.5450134277344,-19784.28125,1565.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6767272949219,301.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,20121.30859375,21240.0,0.0,0.0,0.4714499413967132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2507137060165403,1.250726580619812,-1.2918781067128292e-05,0.0,0.000478461763123,0.0,0.0,217.5347900390625,0.0,0.0,0.0,0.6978517174720764,4.0,0.0,1.0
543000,291.8851318359375,297.1499938964844,293.1499938964844,0.3982383012771606,-6979.20703125,304.0049743652344,0.8124052882194519,0.3804915249347687,0.3427412807941437,291.7898254394531,297.1499938964844,293.1499938964844,0.4558227956295013,-8170.1591796875,303.97674560546875,0.8402698040008545,0.4249494671821594,0.4019021987915039,291.6842956542969,297.1499938964844,293.1499938964844,0.4855497777462005,-6341.6875,303.960205078125,0.8539974093437195,0.4475502967834472,0.3122637867927551,291.5961608886719,297.1499938964844,293.1499938964844,0.6196138858795166,-10388.2841796875,303.9045715332031,0.9123931527137756,0.544564962387085,0.5132145881652832,292.1383972167969,297.1499938964844,293.1499938964844,0.0845819488167762,-10304.330078125,304.1024475097656,0.5276119709014893,0.1084920093417167,0.5031236410140991,287.1590270996094,291.1499938964844,250.40631103515625,249.9169769287109,279.1264038085937,292.1354064941406,287.1534423828125,1.0,0.5141756534576416,0.4348897337913513,0.4348897337913513,1.0,1.0,-2.4887943267822266,0.7763503789901733,1.7124439477920532,0.215920090675354,0.0,0.0,1.0,162.3406982421875,218.0,-272.5450134277344,-19784.28125,1565.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6767272949219,301.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,20121.30859375,21240.0,0.0,0.0,0.4714499413967132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2507137060165403,1.250726580619812,-1.2918781067128292e-05,0.0,0.000478461763123,0.0,0.0,217.5347900390625,0.0,0.0,0.0,0.6978517174720764,4.0,0.0,1.0
543060,291.98211669921875,297.1499938964844,293.1499938964844,0.4181725978851318,-7239.55517578125,304.02001953125,0.8113322854042053,0.392861008644104,0.3543047904968261,291.8822631835937,297.1499938964844,293.1499938964844,0.481353223323822,-8510.5068359375,303.99188232421875,0.8402990698814392,0.4406519830226898,0.4172007739543915,291.7826843261719,297.1499938964844,293.1499938964844,0.5137567520141602,-6614.89697265625,303.97637939453125,0.8543896675109863,0.4647201299667358,0.3245723843574524,291.694091796875,297.1499938964844,293.1499938964844,0.654465913772583,-10812.5244140625,303.9281616210937,0.911985158920288,0.5640644431114197,0.532056450843811,292.23455810546875,297.1499938964844,293.1499938964844,0.0912613496184349,-10933.5185546875,304.10711669921875,0.5317325592041016,0.1146029904484748,0.5323464274406433,287.1144714355469,291.1499938964844,250.39390563964844,249.9061279296875,279.13055419921875,292.2320556640625,287.1131286621094,1.0,0.5348448753356934,0.4331687688827514,0.4331687688827514,1.0,1.0,-2.593608856201172,0.8126487731933594,1.7809600830078125,0.2288354039192199,0.0,0.0,1.0,175.26280212402344,221.0,-117.25325012207033,-20717.38671875,1767.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0706787109375,302.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21027.162109375,21240.0,0.0,0.0,0.496640533208847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287631273269653,1.2876449823379517,-1.3692689208255617e-05,0.0,0.0005040270043537,0.0,0.0,237.3721618652344,0.0,0.0,0.0,0.7032990455627441,4.0,0.0,1.0
543120,291.98211669921875,297.1499938964844,293.1499938964844,0.4181725978851318,-7239.55517578125,304.02001953125,0.8113322854042053,0.392861008644104,0.3543047904968261,291.8822631835937,297.1499938964844,293.1499938964844,0.481353223323822,-8510.5068359375,303.99188232421875,0.8402990698814392,0.4406519830226898,0.4172007739543915,291.7826843261719,297.1499938964844,293.1499938964844,0.5137567520141602,-6614.89697265625,303.97637939453125,0.8543896675109863,0.4647201299667358,0.3245723843574524,291.694091796875,297.1499938964844,293.1499938964844,0.654465913772583,-10812.5244140625,303.9281616210937,0.911985158920288,0.5640644431114197,0.532056450843811,292.23455810546875,297.1499938964844,293.1499938964844,0.0912613496184349,-10933.5185546875,304.10711669921875,0.5317325592041016,0.1146029904484748,0.5323464274406433,287.1144714355469,291.1499938964844,250.39390563964844,249.9061279296875,279.13055419921875,292.2320556640625,287.1131286621094,1.0,0.5348448753356934,0.4331687688827514,0.4331687688827514,1.0,1.0,-2.593608856201172,0.8126487731933594,1.7809600830078125,0.2288354039192199,0.0,0.0,1.0,175.26280212402344,221.0,-117.25325012207033,-20717.38671875,1767.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0706787109375,302.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21027.162109375,21240.0,0.0,0.0,0.496640533208847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287631273269653,1.2876449823379517,-1.3692689208255617e-05,0.0,0.0005040270043537,0.0,0.0,237.3721618652344,0.0,0.0,0.0,0.7032990455627441,4.0,0.0,1.0
543180,292.0706787109375,297.1499938964844,293.1499938964844,0.436425119638443,-7474.89013671875,304.03289794921875,0.8133679628372192,0.4044792056083679,0.3650576770305633,291.9668884277344,297.1499938964844,293.1499938964844,0.5051729083061218,-8823.62890625,304.0048522949219,0.8434579968452454,0.4556065201759338,0.4316423833370209,291.8724670410156,297.1499938964844,293.1499938964844,0.54022616147995,-6867.66796875,303.9900817871094,0.8580793738365173,0.4811432361602783,0.3362521231174469,291.7840576171875,297.1499938964844,293.1499938964844,0.6870319247245789,-11203.861328125,303.94775390625,0.9157480597496032,0.58270263671875,0.5499356389045715,292.31951904296875,297.1499938964844,293.1499938964844,0.0975812599062919,-11527.0576171875,304.1108703613281,0.5381226539611816,0.1205579042434692,0.5603793263435364,287.0917358398437,291.1499938964844,250.382080078125,249.8957061767578,279.13348388671875,292.3173522949219,287.0916748046875,1.0,0.552459716796875,0.4316699206829071,0.4316699206829071,1.0,1.0,-2.6930885314941406,0.8471353054046631,1.845953226089477,0.2411212772130966,0.0,0.0,1.0,184.66796875,224.0,-51.56538772583008,-21530.037109375,1959.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5365600585937,302.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,21177.73046875,21240.0,0.0,0.0,0.5193845629692078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936655282974243,1.2936793565750122,-1.3821327229379676e-05,0.0,0.0005271093104965,0.0,0.0,240.7250518798828,0.0,0.0,0.0,0.7063360810279846,4.0,0.0,1.0
543240,292.0706787109375,297.1499938964844,293.1499938964844,0.436425119638443,-7474.89013671875,304.03289794921875,0.8133679628372192,0.4044792056083679,0.3650576770305633,291.9668884277344,297.1499938964844,293.1499938964844,0.5051729083061218,-8823.62890625,304.0048522949219,0.8434579968452454,0.4556065201759338,0.4316423833370209,291.8724670410156,297.1499938964844,293.1499938964844,0.54022616147995,-6867.66796875,303.9900817871094,0.8580793738365173,0.4811432361602783,0.3362521231174469,291.7840576171875,297.1499938964844,293.1499938964844,0.6870319247245789,-11203.861328125,303.94775390625,0.9157480597496032,0.58270263671875,0.5499356389045715,292.31951904296875,297.1499938964844,293.1499938964844,0.0975812599062919,-11527.0576171875,304.1108703613281,0.5381226539611816,0.1205579042434692,0.5603793263435364,287.0917358398437,291.1499938964844,250.382080078125,249.8957061767578,279.13348388671875,292.3173522949219,287.0916748046875,1.0,0.552459716796875,0.4316699206829071,0.4316699206829071,1.0,1.0,-2.6930885314941406,0.8471353054046631,1.845953226089477,0.2411212772130966,0.0,0.0,1.0,184.66796875,224.0,-51.56538772583008,-21530.037109375,1959.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5365600585937,302.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,21177.73046875,21240.0,0.0,0.0,0.5193845629692078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936655282974243,1.2936793565750122,-1.3821327229379676e-05,0.0,0.0005271093104965,0.0,0.0,240.7250518798828,0.0,0.0,0.0,0.7063360810279846,4.0,0.0,1.0
543300,292.1121826171875,297.1499938964844,293.1499938964844,0.4448723495006561,-7582.7197265625,304.038818359375,0.8149750232696533,0.4100024998188019,0.3701480031013489,292.00653076171875,297.1499938964844,293.1499938964844,0.5163847208023071,-8969.4658203125,304.0108337402344,0.8456662893295288,0.4628037512302398,0.4385659396648407,291.9145202636719,297.1499938964844,293.1499938964844,0.5527388453483582,-6985.88134765625,303.99639892578125,0.8605881929397583,0.4890687763690948,0.3418693542480469,291.8263244628906,297.1499938964844,293.1499938964844,0.7023848295211792,-11386.5146484375,303.95660400390625,0.9185009598731996,0.5916991233825684,0.5585379600524902,292.3583984375,297.1499938964844,293.1499938964844,0.1005837842822074,-11806.615234375,304.1125183105469,0.5417014360427856,0.1234360337257385,0.5738425850868225,287.089599609375,291.1499938964844,250.3763885498047,249.89064025878903,279.1347045898437,292.3564147949219,287.0899963378906,1.0,0.5604569315910339,0.4309989511966705,0.4309989511966705,1.0,1.0,-2.7407937049865723,0.8636825680732727,1.8771111965179443,0.2470236718654632,0.0,0.0,1.0,188.4986724853516,224.0,-29.1806583404541,-21932.083984375,2052.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7860107421875,302.7393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21206.236328125,22320.0,0.0,0.0,0.529866099357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2948048114776611,1.294818639755249,-1.384568076900905e-05,0.0,0.0005377467023208,0.0,0.0,241.3615875244141,0.0,0.0,0.0,0.7219099402427673,4.0,0.0,1.0
