time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1520080566406,297.1499938964844,293.1499938964844,0.4519781768321991,-7671.50439453125,304.0461120605469,0.8167712688446045,0.415324717760086,0.3750507533550262,292.04461669921875,297.1499938964844,293.1499938964844,0.5261025428771973,-9093.45703125,304.0184936523437,0.8481014966964722,0.4698051512241363,0.4452959895133972,291.95489501953125,297.1499938964844,293.1499938964844,0.5636680722236633,-7087.19140625,304.0044860839844,0.8633358478546143,0.4967907071113586,0.3473395407199859,291.8670654296875,297.1499938964844,293.1499938964844,0.7157551646232605,-11542.2041015625,303.96746826171875,0.9215801954269408,0.6004672050476074,0.5669191479682922,292.3952331542969,297.1499938964844,293.1499938964844,0.103275790810585,-12053.015625,304.11444091796875,0.545362114906311,0.1262308806180954,0.5868905186653137,287.121826171875,291.1499938964844,250.370834350586,249.8856811523437,279.1358642578125,292.39337158203125,287.1243591308594,1.0,0.5680364966392517,0.4303793311119079,0.4303793311119079,1.0,1.0,-2.787101984024048,0.8797531127929688,1.907348871231079,0.2527633011341095,0.0,0.0,1.0,191.9298248291016,227.0,27.8294734954834,-22477.390625,2144.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0188293457031,302.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,21941.46875,22320.0,0.0,0.0,0.5400294661521912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3238497972488403,1.3238643407821655,-1.4473820556304418e-05,0.0,0.0005480612744577,0.0,0.0,257.971435546875,0.0,0.0,0.0,0.7233373522758484,4.0,0.0,1.0
543420,292.2125244140625,297.1499938964844,293.1499938964844,0.4634157419204712,-7815.185546875,304.05499267578125,0.819793164730072,0.4234293699264526,0.3824982643127441,292.1025695800781,297.1499938964844,293.1499938964844,0.5418297648429871,-9294.7822265625,304.027587890625,0.8522236943244934,0.480601966381073,0.4556534588336944,292.0162048339844,297.1499938964844,293.1499938964844,0.5813571214675903,-7251.619140625,304.0140686035156,0.8679667115211487,0.5087278485298157,0.355777770280838,291.9291687011719,297.1499938964844,293.1499938964844,0.7373695969581604,-11795.3515625,303.98046875,0.9268361926078796,0.6140303015708923,0.5798557996749878,292.45025634765625,297.1499938964844,293.1499938964844,0.1075559705495834,-12443.7275390625,304.1168518066406,0.5511576533317566,0.1305040270090103,0.6068142056465149,287.150146484375,291.1499938964844,250.3622436523437,249.8779144287109,279.1376037597656,292.4485778808594,287.1517333984375,1.0,0.5794346332550049,0.4294933974742889,0.4294933974742889,1.0,1.0,-2.858138084411621,0.904427170753479,1.953711032867432,0.2615911662578583,0.0,0.0,1.0,196.8250427246093,227.0,38.8695182800293,-23122.705078125,2288.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.38055419921875,303.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,22180.5078125,22320.0,0.0,0.0,0.5554499626159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333156704902649,1.3331713676452637,-1.4678041225124616e-05,0.0,0.0005637111025862,0.0,0.0,263.4505310058594,0.0,0.0,0.0,0.7280197143554688,4.0,0.0,1.0
543480,292.2270812988281,297.1499938964844,293.1499938964844,0.466198056936264,-7850.0830078125,304.0569763183594,0.8205570578575134,0.4253800511360168,0.3842890560626983,292.11651611328125,297.1499938964844,293.1499938964844,0.5456907749176025,-9344.0888671875,304.0295715332031,0.853275716304779,0.4832262396812439,0.4581685066223144,292.03094482421875,297.1499938964844,293.1499938964844,0.5857075452804565,-7291.953125,304.0161437988281,0.869146466255188,0.5116352438926697,0.357831060886383,291.9441223144531,297.1499938964844,293.1499938964844,0.7426818609237671,-11857.4814453125,303.9833068847656,0.9281808733940125,0.6173369288444519,0.5830062627792358,292.4633178710937,297.1499938964844,293.1499938964844,0.1085966229438781,-12538.251953125,304.1174011230469,0.5525720715522766,0.1315321922302246,0.6116055846214294,287.1558532714844,291.1499938964844,250.3601531982422,249.87600708007807,279.1380310058594,292.4617004394531,287.1573486328125,1.0,0.5821631550788879,0.4292910993099212,0.4292910993099212,1.0,1.0,-2.8753273487091064,0.9104022979736328,1.9649251699447632,0.263731986284256,0.0,0.0,1.0,197.9605712890625,230.0,38.95529556274414,-23275.4296875,2323.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4705810546875,303.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,22211.37109375,22320.0,0.0,0.0,0.5591291189193726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343535661697388,1.334368348121643,-1.470441020501312e-05,0.0,0.0005674450076185,0.0,0.0,264.1607666015625,0.0,0.0,0.0,0.7286217212677002,4.0,0.0,1.0
543540,292.2964782714844,297.1499938964844,293.1499938964844,0.4795213341712951,-8016.6474609375,304.06573486328125,0.8242961168289185,0.4346806108951568,0.3928256928920746,292.18310546875,297.1499938964844,293.1499938964844,0.5644237995147705,-9582.3544921875,304.0384521484375,0.8585157990455627,0.4958984851837158,0.4703073501586914,292.101318359375,297.1499938964844,293.1499938964844,0.6068711876869202,-7487.33251953125,304.02545166015625,0.8750170469284058,0.52571040391922,0.3677663207054138,292.01568603515625,297.1499938964844,293.1499938964844,0.7685189247131348,-12158.69921875,303.9957275390625,0.9348617792129515,0.6333675384521484,0.5982716679573059,292.52496337890625,297.1499938964844,293.1499938964844,0.1135790273547172,-12987.9951171875,304.1199645996094,0.5593037009239197,0.1364215910434723,0.6343912482261658,287.1815185546875,291.1499938964844,250.3500061035156,249.8666839599609,279.1399841308594,292.5235290527344,287.1828308105469,1.0,0.5951793193817139,0.4283879399299621,0.4283879399299621,1.0,1.0,-2.957860946655273,0.9391206502914428,2.018740177154541,0.2740412950515747,0.0,0.0,1.0,203.2684936523437,233.0,36.34732818603516,-24006.494140625,2498.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9169616699219,303.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22288.90234375,23400.0,0.0,0.0,0.5764836668968201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337355613708496,1.3373703956604004,-1.477064779464854e-05,0.0,0.0005850576562806,0.0,0.0,265.9476928710937,0.0,0.0,0.0,0.7451314330101013,4.0,0.0,1.0
543600,292.2964782714844,297.1499938964844,293.1499938964844,0.4795213341712951,-8016.6474609375,304.06573486328125,0.8242961168289185,0.4346806108951568,0.3928256928920746,292.18310546875,297.1499938964844,293.1499938964844,0.5644237995147705,-9582.3544921875,304.0384521484375,0.8585157990455627,0.4958984851837158,0.4703073501586914,292.101318359375,297.1499938964844,293.1499938964844,0.6068711876869202,-7487.33251953125,304.02545166015625,0.8750170469284058,0.52571040391922,0.3677663207054138,292.01568603515625,297.1499938964844,293.1499938964844,0.7685189247131348,-12158.69921875,303.9957275390625,0.9348617792129515,0.6333675384521484,0.5982716679573059,292.52496337890625,297.1499938964844,293.1499938964844,0.1135790273547172,-12987.9951171875,304.1199645996094,0.5593037009239197,0.1364215910434723,0.6343912482261658,287.1815185546875,291.1499938964844,250.3500061035156,249.8666839599609,279.1399841308594,292.5235290527344,287.1828308105469,1.0,0.5951793193817139,0.4283879399299621,0.4283879399299621,1.0,1.0,-2.957860946655273,0.9391206502914428,2.018740177154541,0.2740412950515747,0.0,0.0,1.0,203.2684936523437,233.0,36.34732818603516,-24006.494140625,2498.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9169616699219,303.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,22288.90234375,23400.0,0.0,0.0,0.5764836668968201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337355613708496,1.3373703956604004,-1.477064779464854e-05,0.0,0.0005850576562806,0.0,0.0,265.9476928710937,0.0,0.0,0.0,0.7451314330101013,4.0,0.0,1.0
543660,292.36102294921875,297.1499938964844,293.1499938964844,0.4903638958930969,-8149.45068359375,304.0755920410156,0.8277236819267273,0.4432091116905212,0.4006670415401459,292.24517822265625,297.1499938964844,293.1499938964844,0.5804408192634583,-9782.3896484375,304.0487670898437,0.8635077476501465,0.5078030228614807,0.4817186892032623,292.16680908203125,297.1499938964844,293.1499938964844,0.6251592040061951,-7653.12841796875,304.03631591796875,0.880610466003418,0.5389916896820068,0.377146452665329,292.0826110839844,297.1499938964844,293.1499938964844,0.7908147573471069,-12413.732421875,304.009765625,0.9411531090736388,0.6485276818275452,0.61271733045578,292.5810241699219,297.1499938964844,293.1499938964844,0.1178297996520996,-13364.3330078125,304.12286376953125,0.5653101205825806,0.1408808529376983,0.6552171111106873,287.2476806640625,291.1499938964844,250.3417205810547,249.85899353027344,279.141845703125,292.57977294921875,287.24951171875,1.0,0.6072761416435242,0.4276642501354217,0.4276642501354217,1.0,1.0,-3.0346837043762207,0.965933084487915,2.0687506198883057,0.2837238907814026,0.0,0.0,1.0,208.1784820556641,236.0,67.81360626220703,-24864.4609375,2668.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2968139648437,303.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23204.8359375,23400.0,0.0,0.0,0.5928402543067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372323751449585,1.372339367866516,-1.5553170669591054e-05,0.0,0.0006016574916429,0.0,0.0,287.3594665527344,0.0,0.0,0.0,0.7494887709617615,4.0,0.0,1.0
543720,292.36102294921875,297.1499938964844,293.1499938964844,0.4903638958930969,-8149.45068359375,304.0755920410156,0.8277236819267273,0.4432091116905212,0.4006670415401459,292.24517822265625,297.1499938964844,293.1499938964844,0.5804408192634583,-9782.3896484375,304.0487670898437,0.8635077476501465,0.5078030228614807,0.4817186892032623,292.16680908203125,297.1499938964844,293.1499938964844,0.6251592040061951,-7653.12841796875,304.03631591796875,0.880610466003418,0.5389916896820068,0.377146452665329,292.0826110839844,297.1499938964844,293.1499938964844,0.7908147573471069,-12413.732421875,304.009765625,0.9411531090736388,0.6485276818275452,0.61271733045578,292.5810241699219,297.1499938964844,293.1499938964844,0.1178297996520996,-13364.3330078125,304.12286376953125,0.5653101205825806,0.1408808529376983,0.6552171111106873,287.2476806640625,291.1499938964844,250.3417205810547,249.85899353027344,279.141845703125,292.57977294921875,287.24951171875,1.0,0.6072761416435242,0.4276642501354217,0.4276642501354217,1.0,1.0,-3.0346837043762207,0.965933084487915,2.0687506198883057,0.2837238907814026,0.0,0.0,1.0,208.1784820556641,236.0,67.81360626220703,-24864.4609375,2668.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2968139648437,303.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23204.8359375,23400.0,0.0,0.0,0.5928402543067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372323751449585,1.372339367866516,-1.5553170669591054e-05,0.0,0.0006016574916429,0.0,0.0,287.3594665527344,0.0,0.0,0.0,0.7494887709617615,4.0,0.0,1.0
543780,292.42108154296875,297.1499938964844,293.1499938964844,0.5012805461883545,-8284.291015625,304.0821533203125,0.8307435512542725,0.4510177075862884,0.4078459739685058,292.3030700683594,297.1499938964844,293.1499938964844,0.5967002511024475,-9986.373046875,304.05535888671875,0.8681097626686096,0.5189799666404724,0.4924270510673523,292.227783203125,297.1499938964844,293.1499938964844,0.6437456607818604,-7822.27392578125,304.0431823730469,0.8857824206352234,0.5515331625938416,0.3859961628913879,292.1451416015625,297.1499938964844,293.1499938964844,0.8134996294975281,-12675.103515625,304.01861572265625,0.9468624591827391,0.6628825664520264,0.6263794302940369,292.6322326660156,297.1499938964844,293.1499938964844,0.1219304278492927,-13727.0283203125,304.12506103515625,0.5705026388168335,0.1449082344770431,0.6740782260894775,287.27752685546875,291.1499938964844,250.33663940429688,249.854248046875,279.1435546875,292.6310729980469,287.2787170410156,1.0,0.6185593605041504,0.4271085262298584,0.4271085262298584,1.0,1.0,-3.105930089950561,0.9909212589263916,2.11500883102417,0.292825698852539,0.0,0.0,1.0,212.8504333496093,239.0,47.33076095581055,-25502.19140625,2834.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.654052734375,304.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,23345.560546875,23400.0,0.0,0.0,0.6079601049423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377617597579956,1.3776332139968872,-1.5673394955229014e-05,0.0,0.0006170021952129,0.0,0.0,290.6978454589844,0.0,0.0,0.0,0.7521464228630066,4.0,0.0,1.0
543840,292.42108154296875,297.1499938964844,293.1499938964844,0.5012805461883545,-8284.291015625,304.0821533203125,0.8307435512542725,0.4510177075862884,0.4078459739685058,292.3030700683594,297.1499938964844,293.1499938964844,0.5967002511024475,-9986.373046875,304.05535888671875,0.8681097626686096,0.5189799666404724,0.4924270510673523,292.227783203125,297.1499938964844,293.1499938964844,0.6437456607818604,-7822.27392578125,304.0431823730469,0.8857824206352234,0.5515331625938416,0.3859961628913879,292.1451416015625,297.1499938964844,293.1499938964844,0.8134996294975281,-12675.103515625,304.01861572265625,0.9468624591827391,0.6628825664520264,0.6263794302940369,292.6322326660156,297.1499938964844,293.1499938964844,0.1219304278492927,-13727.0283203125,304.12506103515625,0.5705026388168335,0.1449082344770431,0.6740782260894775,287.27752685546875,291.1499938964844,250.33663940429688,249.854248046875,279.1435546875,292.6310729980469,287.2787170410156,1.0,0.6185593605041504,0.4271085262298584,0.4271085262298584,1.0,1.0,-3.105930089950561,0.9909212589263916,2.11500883102417,0.292825698852539,0.0,0.0,1.0,212.8504333496093,239.0,47.33076095581055,-25502.19140625,2834.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.654052734375,304.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,23345.560546875,23400.0,0.0,0.0,0.6079601049423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377617597579956,1.3776332139968872,-1.5673394955229014e-05,0.0,0.0006170021952129,0.0,0.0,290.6978454589844,0.0,0.0,0.0,0.7521464228630066,4.0,0.0,1.0
543900,292.44952392578125,297.1499938964844,293.1499938964844,0.5064904093742371,-8348.494140625,304.08502197265625,0.832094132900238,0.4546614587306976,0.4112012982368469,292.3305969238281,297.1499938964844,293.1499938964844,0.6045979261398315,-10085.103515625,304.0581970214844,0.8702491521835327,0.5243048667907715,0.4975316226482391,292.2566833496094,297.1499938964844,293.1499938964844,0.6528089046478271,-7904.439453125,304.0461120605469,0.8881957530975342,0.557536244392395,0.3902338147163391,292.1748962402344,297.1499938964844,293.1499938964844,0.8245769739151001,-12802.3818359375,304.0223693847656,0.9494847655296326,0.6697703003883362,0.6329365968704224,292.6561584472656,297.1499938964844,293.1499938964844,0.123856283724308,-13896.5380859375,304.1260986328125,0.5727983117103577,0.1467654109001159,0.6827981472015381,287.2885437011719,291.1499938964844,250.3352966308593,249.8529815673828,279.14434814453125,292.65509033203125,287.2895812988281,1.0,0.6239215731620789,0.4268863201141357,0.4268863201141357,1.0,1.0,-3.1395652294158936,1.0027674436569214,2.1367976665496826,0.2971728444099426,0.0,0.0,1.0,215.12342834472656,239.0,39.51673889160156,-25799.921875,2914.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8290100097656,304.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,23371.228515625,24480.0,0.0,0.0,0.6150259375572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785810470581057,1.3785966634750366,-1.5695324691478163e-05,0.0,0.0006241731462068,0.0,0.0,291.30816650390625,0.0,0.0,0.0,0.7676301598548889,4.0,0.0,1.0
543960,292.4770812988281,297.1499938964844,293.1499938964844,0.5104092359542847,-8395.0791015625,304.0897216796875,0.83332759141922,0.4581223428249359,0.4144003093242645,292.3572692871094,297.1499938964844,293.1499938964844,0.6110109686851501,-10163.142578125,304.063232421875,0.872266411781311,0.5294453501701355,0.5024698376655579,292.2846984863281,297.1499938964844,293.1499938964844,0.6602907180786133,-7970.5458984375,304.0513916015625,0.8904790878295898,0.5633494257926941,0.3943460285663605,292.20379638671875,297.1499938964844,293.1499938964844,0.8337235450744629,-12904.404296875,304.0289306640625,0.9519380331039428,0.6764488816261292,0.6393089890480042,292.6790771484375,297.1499938964844,293.1499938964844,0.1254256814718246,-14031.3828125,304.1275939941406,0.574894905090332,0.1485197991132736,0.6910597085952759,287.3294982910156,291.1499938964844,250.33474731445312,249.85243225097656,279.1451110839844,292.6780700683594,287.3317565917969,1.0,0.6291062235832214,0.4266985356807709,0.4266985356807709,1.0,1.0,-3.1718897819519043,1.0141873359680176,2.1577024459838867,0.3013883829116821,0.0,0.0,1.0,217.36900329589844,242.0,72.98309326171875,-26246.693359375,2993.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9773254394531,304.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24122.138671875,24480.0,0.0,0.0,0.6220320463180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064730405807495,1.406489372253418,-1.6336860426235944e-05,0.0,0.0006312834448181,0.0,0.0,309.3500671386719,0.0,0.0,0.0,0.7683890461921692,4.0,0.0,1.0
544020,292.5295104980469,297.1499938964844,293.1499938964844,0.51913982629776,-8501.5615234375,304.0951843261719,0.8354209065437317,0.4645368754863739,0.4203276932239532,292.4081726074219,297.1499938964844,293.1499938964844,0.6249907612800598,-10336.1552734375,304.0687866210937,0.8759022951126099,0.5392042994499207,0.5118402242660522,292.3380432128906,297.1499938964844,293.1499938964844,0.6765225529670715,-8116.205078125,304.05712890625,0.8946259021759033,0.5744511485099792,0.4021902084350586,292.25897216796875,297.1499938964844,293.1499938964844,0.8535869717597961,-13130.4169921875,304.0361022949219,0.956315279006958,0.6892279982566833,0.6514853239059448,292.7220764160156,297.1499938964844,293.1499938964844,0.1286706924438476,-14313.453125,304.129638671875,0.5784950256347656,0.1517258584499359,0.7062211632728577,287.362548828125,291.1499938964844,250.33604431152344,249.8535614013672,279.146484375,292.7211608886719,287.36358642578125,1.0,0.6389530301094055,0.4264188706874847,0.4264188706874847,1.0,1.0,-3.232590436935425,1.0357457399368286,2.196844577789306,0.3094172477722168,0.0,0.0,1.0,221.803955078125,245.0,50.14249420166016,-26806.41015625,3147.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25128173828125,304.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,24382.251953125,24480.0,0.0,0.0,0.6354308724403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160068035125732,1.4160232543945312,-1.655908636166714e-05,0.0,0.0006448815693147,0.0,0.0,315.6835632324219,0.0,0.0,0.0,0.7731706500053406,4.0,0.0,1.0
544080,292.5295104980469,297.1499938964844,293.1499938964844,0.51913982629776,-8501.5615234375,304.0951843261719,0.8354209065437317,0.4645368754863739,0.4203276932239532,292.4081726074219,297.1499938964844,293.1499938964844,0.6249907612800598,-10336.1552734375,304.0687866210937,0.8759022951126099,0.5392042994499207,0.5118402242660522,292.3380432128906,297.1499938964844,293.1499938964844,0.6765225529670715,-8116.205078125,304.05712890625,0.8946259021759033,0.5744511485099792,0.4021902084350586,292.25897216796875,297.1499938964844,293.1499938964844,0.8535869717597961,-13130.4169921875,304.0361022949219,0.956315279006958,0.6892279982566833,0.6514853239059448,292.7220764160156,297.1499938964844,293.1499938964844,0.1286706924438476,-14313.453125,304.129638671875,0.5784950256347656,0.1517258584499359,0.7062211632728577,287.362548828125,291.1499938964844,250.33604431152344,249.8535614013672,279.146484375,292.7211608886719,287.36358642578125,1.0,0.6389530301094055,0.4264188706874847,0.4264188706874847,1.0,1.0,-3.232590436935425,1.0357457399368286,2.196844577789306,0.3094172477722168,0.0,0.0,1.0,221.803955078125,245.0,50.14249420166016,-26806.41015625,3147.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25128173828125,304.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,24382.251953125,24480.0,0.0,0.0,0.6354308724403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160068035125732,1.4160232543945312,-1.655908636166714e-05,0.0,0.0006448815693147,0.0,0.0,315.6835632324219,0.0,0.0,0.0,0.7731706500053406,4.0,0.0,1.0
544140,292.5785217285156,297.1499938964844,293.1499938964844,0.5274685621261597,-8603.1591796875,304.0995788574219,0.8370832800865173,0.4703142940998077,0.4256850481033325,292.4559326171875,297.1499938964844,293.1499938964844,0.6386314034461975,-10504.60546875,304.0731201171875,0.879071056842804,0.5483092069625854,0.5205928087234497,292.3879089355469,297.1499938964844,293.1499938964844,0.6924594640731812,-8258.859375,304.0615234375,0.8982910513877869,0.584905743598938,0.4095816016197204,292.3106994628906,297.1499938964844,293.1499938964844,0.8731403350830078,-13352.625,304.0414428710937,0.960102379322052,0.7013026475906372,0.6629939675331116,292.7615661621094,297.1499938964844,293.1499938964844,0.1316554397344589,-14572.2412109375,304.1314392089844,0.5813924670219421,0.1545524150133133,0.7196633219718933,287.38043212890625,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7607421875,287.3811950683594,1.0,0.6481441855430603,0.4262498617172241,0.4262498617172241,1.0,1.0,-3.2884521484375,1.055735468864441,2.232716560363769,0.3169563412666321,0.0,0.0,1.0,226.1483154296875,248.0,31.60341453552246,-27300.28515625,3295.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5228576660156,304.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,24453.419921875,25560.0,0.0,0.0,0.6477639675140381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418604016304016,1.4186205863952637,-1.6619887901470065e-05,0.0,0.0006573980790562,0.0,0.0,317.4238586425781,0.0,0.0,0.0,0.7894729375839233,4.0,0.0,1.0
544200,292.5785217285156,297.1499938964844,293.1499938964844,0.5274685621261597,-8603.1591796875,304.0995788574219,0.8370832800865173,0.4703142940998077,0.4256850481033325,292.4559326171875,297.1499938964844,293.1499938964844,0.6386314034461975,-10504.60546875,304.0731201171875,0.879071056842804,0.5483092069625854,0.5205928087234497,292.3879089355469,297.1499938964844,293.1499938964844,0.6924594640731812,-8258.859375,304.0615234375,0.8982910513877869,0.584905743598938,0.4095816016197204,292.3106994628906,297.1499938964844,293.1499938964844,0.8731403350830078,-13352.625,304.0414428710937,0.960102379322052,0.7013026475906372,0.6629939675331116,292.7615661621094,297.1499938964844,293.1499938964844,0.1316554397344589,-14572.2412109375,304.1314392089844,0.5813924670219421,0.1545524150133133,0.7196633219718933,287.38043212890625,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7607421875,287.3811950683594,1.0,0.6481441855430603,0.4262498617172241,0.4262498617172241,1.0,1.0,-3.2884521484375,1.055735468864441,2.232716560363769,0.3169563412666321,0.0,0.0,1.0,226.1483154296875,248.0,31.60341453552246,-27300.28515625,3295.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5228576660156,304.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,24453.419921875,25560.0,0.0,0.0,0.6477639675140381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418604016304016,1.4186205863952637,-1.6619887901470065e-05,0.0,0.0006573980790562,0.0,0.0,317.4238586425781,0.0,0.0,0.0,0.7894729375839233,4.0,0.0,1.0
544260,292.6246643066406,297.1499938964844,293.1499938964844,0.5335158705711365,-8674.517578125,304.10614013671875,0.8382829427719116,0.4754332602024078,0.4304646849632263,292.5010681152344,297.1499938964844,293.1499938964844,0.6496869921684265,-10637.955078125,304.08013916015625,0.8817378282546997,0.5567402839660645,0.5287237167358398,292.4348449707031,297.1499938964844,293.1499938964844,0.7056834697723389,-8374.630859375,304.0687866210937,0.9014428853988647,0.5946914553642273,0.4165171682834625,292.35968017578125,297.1499938964844,293.1499938964844,0.8894143104553223,-13533.0478515625,304.0502624511719,0.963291347026825,0.7126358151435852,0.6738234758377075,292.7979431152344,297.1499938964844,293.1499938964844,0.1339358985424041,-14765.21484375,304.1337890625,0.5836289525032043,0.1570186018943786,0.7314966320991516,287.435546875,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.79718017578125,287.43670654296875,1.0,0.6567082405090332,0.4261798858642578,0.4261798858642578,1.0,1.0,-3.339576244354248,1.0741914510726929,2.2653849124908447,0.3240226805210113,0.0,0.0,1.0,230.4413604736328,251.0,54.75234603881836,-27935.369140625,3435.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7372131347656,305.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,25378.986328125,25560.0,0.0,0.0,0.659688413143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519593715667725,1.4519768953323364,-1.741063897497952e-05,0.0,0.0006694998592138,0.0,0.0,340.34521484375,0.0,0.0,0.0,0.7929273247718811,4.0,0.0,1.0
544320,292.6246643066406,297.1499938964844,293.1499938964844,0.5335158705711365,-8674.517578125,304.10614013671875,0.8382829427719116,0.4754332602024078,0.4304646849632263,292.5010681152344,297.1499938964844,293.1499938964844,0.6496869921684265,-10637.955078125,304.08013916015625,0.8817378282546997,0.5567402839660645,0.5287237167358398,292.4348449707031,297.1499938964844,293.1499938964844,0.7056834697723389,-8374.630859375,304.0687866210937,0.9014428853988647,0.5946914553642273,0.4165171682834625,292.35968017578125,297.1499938964844,293.1499938964844,0.8894143104553223,-13533.0478515625,304.0502624511719,0.963291347026825,0.7126358151435852,0.6738234758377075,292.7979431152344,297.1499938964844,293.1499938964844,0.1339358985424041,-14765.21484375,304.1337890625,0.5836289525032043,0.1570186018943786,0.7314966320991516,287.435546875,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.79718017578125,287.43670654296875,1.0,0.6567082405090332,0.4261798858642578,0.4261798858642578,1.0,1.0,-3.339576244354248,1.0741914510726929,2.2653849124908447,0.3240226805210113,0.0,0.0,1.0,230.4413604736328,251.0,54.75234603881836,-27935.369140625,3435.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7372131347656,305.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,25378.986328125,25560.0,0.0,0.0,0.659688413143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519593715667725,1.4519768953323364,-1.741063897497952e-05,0.0,0.0006694998592138,0.0,0.0,340.34521484375,0.0,0.0,0.0,0.7929273247718811,4.0,0.0,1.0
544380,292.66796875,297.1499938964844,293.1499938964844,0.5399476885795593,-8752.07421875,304.1100158691406,0.8390613794326782,0.4799575507640838,0.4347002208232879,292.5436096191406,297.1499938964844,293.1499938964844,0.6613197326660156,-10779.9560546875,304.0840148925781,0.8839411735534668,0.5645511746406555,0.5362592935562134,292.4788513183594,297.1499938964844,293.1499938964844,0.7196148037910461,-8497.90625,304.0726013183594,0.9041444659233092,0.6038818359375,0.4230268597602844,292.40576171875,297.1499938964844,293.1499938964844,0.906583845615387,-13726.0400390625,304.05487060546875,0.9659603834152222,0.7233114838600159,0.6840141415596008,292.8314208984375,297.1499938964844,293.1499938964844,0.1361850202083587,-14957.794921875,304.13543701171875,0.5852701663970947,0.1591451466083526,0.7417953014373779,287.45465087890625,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.8307189941406,287.4553527832031,1.0,0.6646688580513,0.4261967837810516,0.4261967837810516,1.0,1.0,-3.38620662689209,1.0911948680877686,2.2950117588043213,0.3306352794170379,0.0,0.0,1.0,234.6720428466797,254.0,33.638092041015625,-28356.984375,3568.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9476013183594,305.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,25511.740234375,25560.0,0.0,0.0,0.6708158254623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4566810131072998,1.4566985368728638,-1.752405660226941e-05,0.0,0.0006807927857153,0.0,0.0,343.6763000488281,0.0,0.0,0.0,0.7952917814254761,4.0,0.0,1.0
544440,292.66796875,297.1499938964844,293.1499938964844,0.5399476885795593,-8752.07421875,304.1100158691406,0.8390613794326782,0.4799575507640838,0.4347002208232879,292.5436096191406,297.1499938964844,293.1499938964844,0.6613197326660156,-10779.9560546875,304.0840148925781,0.8839411735534668,0.5645511746406555,0.5362592935562134,292.4788513183594,297.1499938964844,293.1499938964844,0.7196148037910461,-8497.90625,304.0726013183594,0.9041444659233092,0.6038818359375,0.4230268597602844,292.40576171875,297.1499938964844,293.1499938964844,0.906583845615387,-13726.0400390625,304.05487060546875,0.9659603834152222,0.7233114838600159,0.6840141415596008,292.8314208984375,297.1499938964844,293.1499938964844,0.1361850202083587,-14957.794921875,304.13543701171875,0.5852701663970947,0.1591451466083526,0.7417953014373779,287.45465087890625,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.8307189941406,287.4553527832031,1.0,0.6646688580513,0.4261967837810516,0.4261967837810516,1.0,1.0,-3.38620662689209,1.0911948680877686,2.2950117588043213,0.3306352794170379,0.0,0.0,1.0,234.6720428466797,254.0,33.638092041015625,-28356.984375,3568.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9476013183594,305.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,25511.740234375,25560.0,0.0,0.0,0.6708158254623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4566810131072998,1.4566985368728638,-1.752405660226941e-05,0.0,0.0006807927857153,0.0,0.0,343.6763000488281,0.0,0.0,0.0,0.7952917814254761,4.0,0.0,1.0
544500,292.6886291503906,297.1499938964844,293.1499938964844,0.5429503321647644,-8788.18359375,304.11181640625,0.8393086791038513,0.4820044636726379,0.4366267025470733,292.56396484375,297.1499938964844,293.1499938964844,0.6669260859489441,-10848.162109375,304.0858154296875,0.8848862648010254,0.5682323575019836,0.5398171544075012,292.49981689453125,297.1499938964844,293.1499938964844,0.726391613483429,-8557.669921875,304.0743408203125,0.905365526676178,0.6082626581192017,0.4261334836483001,292.4277648925781,297.1499938964844,293.1499938964844,0.9149570465087892,-13819.865234375,304.05694580078125,0.9671277403831482,0.7284135818481445,0.6888893246650696,292.8471374511719,297.1499938964844,293.1499938964844,0.1372093856334686,-15045.3251953125,304.13623046875,0.585892915725708,0.1600900739431381,0.7464088797569275,287.4616394042969,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.84649658203125,287.4623107910156,1.0,0.6684347987174988,0.4262339770793915,0.4262339770793915,1.0,1.0,-3.4079532623291016,1.0991899967193604,2.308763265609741,0.333784818649292,0.0,0.0,1.0,236.76043701171875,254.0,27.20106506347656,-28554.1875,3632.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05615234375,305.3744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,25535.041015625,26640.0,0.0,0.0,0.6760255694389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457508206367493,1.4575257301330566,-1.7543963622301817e-05,0.0,0.0006860800203867,0.0,0.0,344.2621154785156,0.0,0.0,0.0,0.8107059597969055,4.0,0.0,1.0
544560,292.708740234375,297.1499938964844,293.1499938964844,0.5446216464042664,-8806.443359375,304.11572265625,0.8394560217857361,0.4838968813419342,0.4384241700172424,292.5838317871094,297.1499938964844,293.1499938964844,0.670953094959259,-10894.9130859375,304.09014892578125,0.8857213854789734,0.5717532634735107,0.5432337522506714,292.520263671875,297.1499938964844,293.1499938964844,0.731486439704895,-8600.8037109375,304.0788269042969,0.9064899682998656,0.6124861836433411,0.429139494895935,292.44927978515625,297.1499938964844,293.1499938964844,0.9212889075279236,-13887.55078125,304.0623474121094,0.9681801199913024,0.7333388328552246,0.6936135292053223,292.8622436523437,297.1499938964844,293.1499938964844,0.1378688663244247,-15098.5,304.13751220703125,0.5863888263702393,0.1609588414430618,0.7506861090660095,287.4989929199219,291.1499938964844,250.37277221679688,249.8871459960937,279.1505126953125,292.86163330078125,287.5006408691406,1.0,0.6720625758171082,0.4262893795967102,0.4262893795967102,1.0,1.0,-3.428668260574341,1.1068522930145264,2.3218159675598145,0.3368339538574219,0.0,0.0,1.0,238.8376922607422,257.0,60.86705780029297,-28906.900390625,3694.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14166259765625,305.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,26299.73828125,26640.0,0.0,0.0,0.6812687516212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4843978881835938,1.484416127204895,-1.819727731344756e-05,0.0,0.0006914011901244,0.0,0.0,363.6699523925781,0.0,0.0,0.0,0.8108841180801392,4.0,0.0,1.0
544620,292.74725341796875,297.1499938964844,293.1499938964844,0.5490768551826477,-8859.08203125,304.11968994140625,0.8394446969032288,0.4872645735740661,0.4416285455226898,292.6220092773437,297.1499938964844,293.1499938964844,0.6804196834564209,-11008.7939453125,304.0942687988281,0.8870523571968079,0.5783516764640808,0.5496341586112976,292.559326171875,297.1499938964844,293.1499938964844,0.7432682514190674,-8703.6416015625,304.0828552246094,0.908422589302063,0.620516836643219,0.434844821691513,292.49053955078125,297.1499938964844,293.1499938964844,0.935893416404724,-14049.4091796875,304.067138671875,0.9699382185935974,0.7427200675010681,0.7025929689407349,292.8907165527344,297.1499938964844,293.1499938964844,0.1394101679325103,-15228.2861328125,304.1390991210937,0.587006688117981,0.1624753475189209,0.7582480907440186,287.52545166015625,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.89013671875,287.5262145996094,1.0,0.6789050102233887,0.4264522790908813,0.4264522790908813,1.0,1.0,-3.466982364654541,1.1211726665496826,2.3458096981048584,0.3426192104816437,0.0,0.0,1.0,242.96522521972656,260.0,41.13079833984375,-29282.50390625,3813.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3045959472656,305.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,26551.060546875,26640.0,0.0,0.0,0.6913490295410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931296110153198,1.4931480884552002,-1.841199264163152e-05,0.0,0.0007016313611529,0.0,0.0,370.1255187988281,0.0,0.0,0.0,0.8152512907981873,4.0,0.0,1.0
544680,292.74725341796875,297.1499938964844,293.1499938964844,0.5490768551826477,-8859.08203125,304.11968994140625,0.8394446969032288,0.4872645735740661,0.4416285455226898,292.6220092773437,297.1499938964844,293.1499938964844,0.6804196834564209,-11008.7939453125,304.0942687988281,0.8870523571968079,0.5783516764640808,0.5496341586112976,292.559326171875,297.1499938964844,293.1499938964844,0.7432682514190674,-8703.6416015625,304.0828552246094,0.908422589302063,0.620516836643219,0.434844821691513,292.49053955078125,297.1499938964844,293.1499938964844,0.935893416404724,-14049.4091796875,304.067138671875,0.9699382185935974,0.7427200675010681,0.7025929689407349,292.8907165527344,297.1499938964844,293.1499938964844,0.1394101679325103,-15228.2861328125,304.1390991210937,0.587006688117981,0.1624753475189209,0.7582480907440186,287.52545166015625,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.89013671875,287.5262145996094,1.0,0.6789050102233887,0.4264522790908813,0.4264522790908813,1.0,1.0,-3.466982364654541,1.1211726665496826,2.3458096981048584,0.3426192104816437,0.0,0.0,1.0,242.96522521972656,260.0,41.13079833984375,-29282.50390625,3813.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3045959472656,305.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,26551.060546875,26640.0,0.0,0.0,0.6913490295410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931296110153198,1.4931480884552002,-1.841199264163152e-05,0.0,0.0007016313611529,0.0,0.0,370.1255187988281,0.0,0.0,0.0,0.8152512907981873,4.0,0.0,1.0
544740,292.7834777832031,297.1499938964844,293.1499938964844,0.5531691908836365,-8907.5185546875,304.1229553222656,0.8391140699386597,0.4901187717914581,0.4443733990192413,292.6581115722656,297.1499938964844,293.1499938964844,0.689539909362793,-11118.435546875,304.09765625,0.8880252242088318,0.5844027996063232,0.5555187463760376,292.5959777832031,297.1499938964844,293.1499938964844,0.7547950744628906,-8804.17578125,304.0860290527344,0.910022497177124,0.6280432343482971,0.4401987195014953,292.5294189453125,297.1499938964844,293.1499938964844,0.9502208828926086,-14208.1796875,304.0708923339844,0.9713537096977234,0.7515414357185364,0.7110437154769897,292.9169311523437,297.1499938964844,293.1499938964844,0.1407630741596222,-15342.3994140625,304.1404724121094,0.5872068405151367,0.163722276687622,0.7645854353904724,287.541259765625,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.9164123535156,287.5419006347656,1.0,0.6852337718009949,0.4266755580902099,0.4266755580902099,1.0,1.0,-3.501593589782715,1.1343021392822266,2.3672914505004883,0.3480369448661804,0.0,0.0,1.0,247.01806640625,263.0,27.49065017700196,-29612.046875,3923.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4815673828125,305.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,26616.82421875,27720.0,0.0,0.0,0.7006096839904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954060316085815,1.495424509048462,-1.8468175767338835e-05,0.0,0.000711029744707,0.0,0.0,371.8209838867188,0.0,0.0,0.0,0.8313895463943481,4.0,0.0,1.0
544800,292.7834777832031,297.1499938964844,293.1499938964844,0.5531691908836365,-8907.5185546875,304.1229553222656,0.8391140699386597,0.4901187717914581,0.4443733990192413,292.6581115722656,297.1499938964844,293.1499938964844,0.689539909362793,-11118.435546875,304.09765625,0.8880252242088318,0.5844027996063232,0.5555187463760376,292.5959777832031,297.1499938964844,293.1499938964844,0.7547950744628906,-8804.17578125,304.0860290527344,0.910022497177124,0.6280432343482971,0.4401987195014953,292.5294189453125,297.1499938964844,293.1499938964844,0.9502208828926086,-14208.1796875,304.0708923339844,0.9713537096977234,0.7515414357185364,0.7110437154769897,292.9169311523437,297.1499938964844,293.1499938964844,0.1407630741596222,-15342.3994140625,304.1404724121094,0.5872068405151367,0.163722276687622,0.7645854353904724,287.541259765625,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.9164123535156,287.5419006347656,1.0,0.6852337718009949,0.4266755580902099,0.4266755580902099,1.0,1.0,-3.501593589782715,1.1343021392822266,2.3672914505004883,0.3480369448661804,0.0,0.0,1.0,247.01806640625,263.0,27.49065017700196,-29612.046875,3923.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4815673828125,305.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,26616.82421875,27720.0,0.0,0.0,0.7006096839904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954060316085815,1.495424509048462,-1.8468175767338835e-05,0.0,0.000711029744707,0.0,0.0,371.8209838867188,0.0,0.0,0.0,0.8313895463943481,4.0,0.0,1.0
544860,292.8178405761719,297.1499938964844,293.1499938964844,0.555052638053894,-8927.146484375,304.128662109375,0.8384390473365784,0.4924354255199432,0.4466497302055359,292.69256591796875,297.1499938964844,293.1499938964844,0.6960439682006836,-11193.5439453125,304.10406494140625,0.8886134028434753,0.589881420135498,0.5608789920806885,292.6307373046875,297.1499938964844,293.1499938964844,0.763595700263977,-8878.4853515625,304.09246826171875,0.911241352558136,0.6350318193435669,0.4451901614665985,292.5664367675781,297.1499938964844,293.1499938964844,0.9612458348274232,-14325.9296875,304.07861328125,0.9724050164222716,0.7597529292106628,0.7189425826072693,292.9411315917969,297.1499938964844,293.1499938964844,0.1414836943149566,-15398.7294921875,304.14239501953125,0.587007462978363,0.1647171527147293,0.7698014974594116,287.59503173828125,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.940673828125,287.5960693359375,1.0,0.6910721063613892,0.4269557297229767,0.4269557297229767,1.0,1.0,-3.5325634479522705,1.1462618112564087,2.386301755905152,0.3531002402305603,0.0,0.0,1.0,251.0299072265625,266.0,52.39464569091797,-30094.470703125,4026.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61492919921875,305.90594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,27550.857421875,27720.0,0.0,0.0,0.7096762657165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5273716449737549,1.527390956878662,-1.926616096170619e-05,0.0,0.0007202312117442,0.0,0.0,396.178466796875,0.0,0.0,0.0,0.8340666890144348,4.0,0.0,1.0
544920,292.8178405761719,297.1499938964844,293.1499938964844,0.555052638053894,-8927.146484375,304.128662109375,0.8384390473365784,0.4924354255199432,0.4466497302055359,292.69256591796875,297.1499938964844,293.1499938964844,0.6960439682006836,-11193.5439453125,304.10406494140625,0.8886134028434753,0.589881420135498,0.5608789920806885,292.6307373046875,297.1499938964844,293.1499938964844,0.763595700263977,-8878.4853515625,304.09246826171875,0.911241352558136,0.6350318193435669,0.4451901614665985,292.5664367675781,297.1499938964844,293.1499938964844,0.9612458348274232,-14325.9296875,304.07861328125,0.9724050164222716,0.7597529292106628,0.7189425826072693,292.9411315917969,297.1499938964844,293.1499938964844,0.1414836943149566,-15398.7294921875,304.14239501953125,0.587007462978363,0.1647171527147293,0.7698014974594116,287.59503173828125,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.940673828125,287.5960693359375,1.0,0.6910721063613892,0.4269557297229767,0.4269557297229767,1.0,1.0,-3.5325634479522705,1.1462618112564087,2.386301755905152,0.3531002402305603,0.0,0.0,1.0,251.0299072265625,266.0,52.39464569091797,-30094.470703125,4026.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61492919921875,305.90594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,27550.857421875,27720.0,0.0,0.0,0.7096762657165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5273716449737549,1.527390956878662,-1.926616096170619e-05,0.0,0.0007202312117442,0.0,0.0,396.178466796875,0.0,0.0,0.0,0.8340666890144348,4.0,0.0,1.0
544980,292.8502502441406,297.1499938964844,293.1499938964844,0.5574273467063904,-8954.40625,304.1318054199219,0.8374670743942261,0.4942772984504699,0.4484898149967193,292.7252197265625,297.1499938964844,293.1499938964844,0.7032142877578735,-11278.7294921875,304.107421875,0.8888646364212036,0.5948436260223389,0.5657417178153992,292.66339111328125,297.1499938964844,293.1499938964844,0.7732449769973755,-8961.83203125,304.0955505371094,0.9121289253234864,0.6415610909461975,0.4498497545719147,292.6014099121094,297.1499938964844,293.1499938964844,0.9733060002326964,-14458.2275390625,304.0823059082031,0.9731526970863342,0.7674456238746643,0.7263320088386536,292.9634704589844,297.1499938964844,293.1499938964844,0.1422713100910186,-15463.7431640625,304.14361572265625,0.5864540934562683,0.1654792726039886,0.7739625573158264,287.6159362792969,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9630432128906,287.6166687011719,1.0,0.696442723274231,0.4272875487804413,0.4272875487804413,1.0,1.0,-3.5601296424865723,1.157131552696228,2.402998208999634,0.3578268885612488,0.0,0.0,1.0,254.98194885253903,269.0,35.21710586547852,-30378.740234375,4122.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7569580078125,306.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,27676.87890625,27720.0,0.0,0.0,0.7181169390678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5316334962844849,1.531652808189392,-1.937382694450207e-05,0.0,0.0007287974003702,0.0,0.0,399.5040893554688,0.0,0.0,0.0,0.8361954689025879,4.0,0.0,1.0
545040,292.8502502441406,297.1499938964844,293.1499938964844,0.5574273467063904,-8954.40625,304.1318054199219,0.8374670743942261,0.4942772984504699,0.4484898149967193,292.7252197265625,297.1499938964844,293.1499938964844,0.7032142877578735,-11278.7294921875,304.107421875,0.8888646364212036,0.5948436260223389,0.5657417178153992,292.66339111328125,297.1499938964844,293.1499938964844,0.7732449769973755,-8961.83203125,304.0955505371094,0.9121289253234864,0.6415610909461975,0.4498497545719147,292.6014099121094,297.1499938964844,293.1499938964844,0.9733060002326964,-14458.2275390625,304.0823059082031,0.9731526970863342,0.7674456238746643,0.7263320088386536,292.9634704589844,297.1499938964844,293.1499938964844,0.1422713100910186,-15463.7431640625,304.14361572265625,0.5864540934562683,0.1654792726039886,0.7739625573158264,287.6159362792969,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9630432128906,287.6166687011719,1.0,0.696442723274231,0.4272875487804413,0.4272875487804413,1.0,1.0,-3.5601296424865723,1.157131552696228,2.402998208999634,0.3578268885612488,0.0,0.0,1.0,254.98194885253903,269.0,35.21710586547852,-30378.740234375,4122.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7569580078125,306.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,27676.87890625,27720.0,0.0,0.0,0.7181169390678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5316334962844849,1.531652808189392,-1.937382694450207e-05,0.0,0.0007287974003702,0.0,0.0,399.5040893554688,0.0,0.0,0.0,0.8361954689025879,4.0,0.0,1.0
545100,292.86578369140625,297.1499938964844,293.1499938964844,0.5584224462509155,-8965.7001953125,304.13330078125,0.8368832468986511,0.4950243830680847,0.4492562115192413,292.7409362792969,297.1499938964844,293.1499938964844,0.7065908908843994,-11318.7177734375,304.1090087890625,0.8888791799545288,0.597136914730072,0.5679980516433716,292.6789855957031,297.1499938964844,293.1499938964844,0.7778965830802917,-9001.9140625,304.09698486328125,0.9124647378921508,0.6446599960327148,0.4520656764507293,292.6181335449219,297.1499938964844,293.1499938964844,0.979134738445282,-14522.015625,304.0840148925781,0.973431408405304,0.7711060643196106,0.729854166507721,292.9739685058594,297.1499938964844,293.1499938964844,0.1425946503877639,-15490.3095703125,304.1441955566406,0.586061418056488,0.1657808125019073,0.7756820321083069,287.6248779296875,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.9735412597656,287.6255798339844,1.0,0.6989639401435852,0.4274710714817047,0.4274710714817047,1.0,1.0,-3.5727388858795166,1.1621912717819214,2.4105477333068848,0.3600764274597168,0.0,0.0,1.0,256.93231201171875,269.0,30.611358642578125,-30512.79296875,4167.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8348388671875,306.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,27698.1171875,28800.0,0.0,0.0,0.7220452427864075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323505401611328,1.5323699712753296,-1.939197136380244e-05,0.0,0.0007327841594815,0.0,0.0,400.0654602050781,0.0,0.0,0.0,0.8515535593032837,4.0,0.0,1.0
