time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8809509277344,297.1499938964844,293.1499938964844,0.5581210255622864,-8959.748046875,304.1368713378906,0.8362281322479248,0.4956451654434204,0.4499182105064392,292.75634765625,297.1499938964844,293.1499938964844,0.7083773612976074,-11337.4599609375,304.1131896972656,0.8888129591941833,0.5992936491966248,0.5701358318328857,292.6942443847656,297.1499938964844,293.1499938964844,0.7808490991592407,-9025.4990234375,304.10125732421875,0.9127192497253418,0.6476315259933472,0.4542027115821838,292.6345520019531,297.1499938964844,293.1499938964844,0.9829023480415344,-14559.84375,304.0891418457031,0.9736390709877014,0.7746201157569885,0.7332553863525391,292.9840393066406,297.1499938964844,293.1499938964844,0.1425741016864776,-15484.7607421875,304.1452941894531,0.5855923295021057,0.1660315096378326,0.777178943157196,287.663330078125,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.983642578125,287.6648864746094,1.0,0.7013800740242004,0.4276662766933441,0.4276662766933441,1.0,1.0,-3.5845723152160645,1.1670033931732178,2.417568683624268,0.3622536659240722,0.0,0.0,1.0,258.8735046386719,272.0,63.69198989868164,-30801.076171875,4210.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89190673828125,306.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,28475.025390625,28800.0,0.0,0.0,0.7260445952415466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558354377746582,1.558374524116516,-2.005571695917752e-05,0.0,0.0007368429214693,0.0,0.0,420.7804565429688,0.0,0.0,0.0,0.851219117641449,4.0,0.0,1.0
545220,292.91021728515625,297.1499938964844,293.1499938964844,0.5587292313575745,-8965.1611328125,304.14019775390625,0.8346942663192749,0.4965271949768066,0.4509137272834778,292.7860412597656,297.1499938964844,293.1499938964844,0.7135041356086731,-11397.2001953125,304.11688232421875,0.888434648513794,0.6032437682151794,0.5740504264831543,292.72332763671875,297.1499938964844,293.1499938964844,0.7885499000549316,-9091.1865234375,304.1046142578125,0.9129852652549744,0.6532788276672363,0.4582444727420807,292.66607666015625,297.1499938964844,293.1499938964844,0.9925762414932252,-14664.4775390625,304.0932312011719,0.9738353490829468,0.7812814712524414,0.7396805286407471,293.0030212402344,297.1499938964844,293.1499938964844,0.1428388804197311,-15504.322265625,304.1463928222656,0.5844253301620483,0.1663867682218551,0.7795152068138123,287.69342041015625,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,293.0026550292969,287.6943054199219,1.0,0.7058978080749512,0.4280911386013031,0.4280911386013031,1.0,1.0,-3.605884790420532,1.175877571105957,2.4300074577331543,0.3663772344589233,0.0,0.0,1.0,262.7313842773437,275.0,46.09539031982422,-31059.60546875,4290.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0047607421875,306.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,28718.380859375,28800.0,0.0,0.0,0.7337273955345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566411018371582,1.5664312839508057,-2.0263625629013404e-05,0.0,0.0007446400122717,0.0,0.0,427.3405151367188,0.0,0.0,0.0,0.8552381992340088,4.0,0.0,1.0
545280,292.91021728515625,297.1499938964844,293.1499938964844,0.5587292313575745,-8965.1611328125,304.14019775390625,0.8346942663192749,0.4965271949768066,0.4509137272834778,292.7860412597656,297.1499938964844,293.1499938964844,0.7135041356086731,-11397.2001953125,304.11688232421875,0.888434648513794,0.6032437682151794,0.5740504264831543,292.72332763671875,297.1499938964844,293.1499938964844,0.7885499000549316,-9091.1865234375,304.1046142578125,0.9129852652549744,0.6532788276672363,0.4582444727420807,292.66607666015625,297.1499938964844,293.1499938964844,0.9925762414932252,-14664.4775390625,304.0932312011719,0.9738353490829468,0.7812814712524414,0.7396805286407471,293.0030212402344,297.1499938964844,293.1499938964844,0.1428388804197311,-15504.322265625,304.1463928222656,0.5844253301620483,0.1663867682218551,0.7795152068138123,287.69342041015625,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,293.0026550292969,287.6943054199219,1.0,0.7058978080749512,0.4280911386013031,0.4280911386013031,1.0,1.0,-3.605884790420532,1.175877571105957,2.4300074577331543,0.3663772344589233,0.0,0.0,1.0,262.7313842773437,275.0,46.09539031982422,-31059.60546875,4290.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0047607421875,306.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,28718.380859375,28800.0,0.0,0.0,0.7337273955345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566411018371582,1.5664312839508057,-2.0263625629013404e-05,0.0,0.0007446400122717,0.0,0.0,427.3405151367188,0.0,0.0,0.0,0.8552381992340088,4.0,0.0,1.0
545340,292.93804931640625,297.1499938964844,293.1499938964844,0.558992862701416,-8966.63671875,304.1430358886719,0.8329245448112488,0.496956318616867,0.451501190662384,292.81427001953125,297.1499938964844,293.1499938964844,0.7183257937431335,-11453.5478515625,304.119873046875,0.8878113031387329,0.6067378520965576,0.5775396823883057,292.7505187988281,297.1499938964844,293.1499938964844,0.7961147427558899,-9155.9462890625,304.10711669921875,0.9130361080169678,0.6585696339607239,0.4620436728000641,292.6956787109375,297.1499938964844,293.1499938964844,1.0,-14757.193359375,304.08612060546875,0.9738359451293944,0.7875370383262634,0.7457042336463928,293.0204467773437,297.1499938964844,293.1499938964844,0.1429982334375381,-15515.5908203125,304.1473388671875,0.5830155611038208,0.1665686964988708,0.7810592651367188,287.71502685546875,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0201416015625,287.7157897949219,1.0,0.7100306153297424,0.4285568296909332,0.4285568296909332,1.0,1.0,-3.624467611312866,1.1838858127593994,2.440581798553467,0.3702398538589477,0.0,0.0,1.0,266.52001953125,278.0,34.8357048034668,-31284.294921875,4364.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1376342773437,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28779.55078125,29880.0,0.0,0.0,0.7407179474830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5684295892715454,1.568449854850769,-2.031588701356668e-05,0.0,0.0007517345366068,0.0,0.0,428.9947509765625,0.0,0.0,0.0,0.8712450265884399,4.0,0.0,1.0
545400,292.93804931640625,297.1499938964844,293.1499938964844,0.558992862701416,-8966.63671875,304.1430358886719,0.8329245448112488,0.496956318616867,0.451501190662384,292.81427001953125,297.1499938964844,293.1499938964844,0.7183257937431335,-11453.5478515625,304.119873046875,0.8878113031387329,0.6067378520965576,0.5775396823883057,292.7505187988281,297.1499938964844,293.1499938964844,0.7961147427558899,-9155.9462890625,304.10711669921875,0.9130361080169678,0.6585696339607239,0.4620436728000641,292.6956787109375,297.1499938964844,293.1499938964844,1.0,-14757.193359375,304.08612060546875,0.9738359451293944,0.7875370383262634,0.7457042336463928,293.0204467773437,297.1499938964844,293.1499938964844,0.1429982334375381,-15515.5908203125,304.1473388671875,0.5830155611038208,0.1665686964988708,0.7810592651367188,287.71502685546875,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0201416015625,287.7157897949219,1.0,0.7100306153297424,0.4285568296909332,0.4285568296909332,1.0,1.0,-3.624467611312866,1.1838858127593994,2.440581798553467,0.3702398538589477,0.0,0.0,1.0,266.52001953125,278.0,34.8357048034668,-31284.294921875,4364.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1376342773437,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28779.55078125,29880.0,0.0,0.0,0.7407179474830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5684295892715454,1.568449854850769,-2.031588701356668e-05,0.0,0.0007517345366068,0.0,0.0,428.9947509765625,0.0,0.0,0.0,0.8712450265884399,4.0,0.0,1.0
545460,292.9644775390625,297.1499938964844,293.1499938964844,0.5572392344474792,-8941.92578125,304.1481018066406,0.8309687376022339,0.496962159872055,0.4517050385475158,292.8413391113281,297.1499938964844,293.1499938964844,0.7206588983535767,-11477.5888671875,304.1258239746094,0.8869767189025879,0.609752893447876,0.5805851817131042,292.7764587402344,297.1499938964844,293.1499938964844,0.801099956035614,-9196.3369140625,304.1128845214844,0.912889003753662,0.663432776927948,0.4655583202838897,292.7214050292969,297.1499938964844,293.1499938964844,1.0,-14794.1669921875,304.0547180175781,0.9738134145736694,0.7938249111175537,0.7516431212425232,293.0364685058594,297.1499938964844,293.1499938964844,0.1426368802785873,-15479.197265625,304.1487731933594,0.5814206004142761,0.1666009426116943,0.7819063663482666,287.7726135253906,291.1499938964844,250.5955047607422,250.0922088623047,279.1548156738281,293.0361633300781,287.7737121582031,1.0,0.7138251066207886,0.4290578961372375,0.4290578961372375,1.0,1.0,-3.640771627426148,1.191177248954773,2.449594259262085,0.3738837838172912,0.0,0.0,1.0,270.2132873535156,281.0,58.39230728149414,-31663.560546875,4431.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23260498046875,306.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,29721.0234375,29880.0,0.0,0.0,0.7476227879524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991765260696411,1.5991977453231812,-2.1120225937920623e-05,0.0,0.0007587420404888,0.0,0.0,454.722412109375,0.0,0.0,0.0,0.8732410073280334,4.0,0.0,1.0
545520,292.9644775390625,297.1499938964844,293.1499938964844,0.5572392344474792,-8941.92578125,304.1481018066406,0.8309687376022339,0.496962159872055,0.4517050385475158,292.8413391113281,297.1499938964844,293.1499938964844,0.7206588983535767,-11477.5888671875,304.1258239746094,0.8869767189025879,0.609752893447876,0.5805851817131042,292.7764587402344,297.1499938964844,293.1499938964844,0.801099956035614,-9196.3369140625,304.1128845214844,0.912889003753662,0.663432776927948,0.4655583202838897,292.7214050292969,297.1499938964844,293.1499938964844,1.0,-14794.1669921875,304.0547180175781,0.9738134145736694,0.7938249111175537,0.7516431212425232,293.0364685058594,297.1499938964844,293.1499938964844,0.1426368802785873,-15479.197265625,304.1487731933594,0.5814206004142761,0.1666009426116943,0.7819063663482666,287.7726135253906,291.1499938964844,250.5955047607422,250.0922088623047,279.1548156738281,293.0361633300781,287.7737121582031,1.0,0.7138251066207886,0.4290578961372375,0.4290578961372375,1.0,1.0,-3.640771627426148,1.191177248954773,2.449594259262085,0.3738837838172912,0.0,0.0,1.0,270.2132873535156,281.0,58.39230728149414,-31663.560546875,4431.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23260498046875,306.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,29721.0234375,29880.0,0.0,0.0,0.7476227879524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991765260696411,1.5991977453231812,-2.1120225937920623e-05,0.0,0.0007587420404888,0.0,0.0,454.722412109375,0.0,0.0,0.0,0.8732410073280334,4.0,0.0,1.0
545580,292.9892578125,297.1499938964844,293.1499938964844,0.5561545491218567,-8927.1015625,304.1505126953125,0.8288946747779846,0.4966363310813904,0.4515924751758575,292.8670349121094,297.1499938964844,293.1499938964844,0.7238137125968933,-11513.8251953125,304.12860107421875,0.8859903812408447,0.6123600006103516,0.5832281112670898,292.8008728027344,297.1499938964844,293.1499938964844,0.8071116805076599,-9247.484375,304.1152038574219,0.9126045107841492,0.6679436564445496,0.4688121378421783,292.7436218261719,297.1499938964844,293.1499938964844,1.0,-14847.087890625,304.0086669921875,0.9738697409629822,0.8001729249954224,0.7576628923416138,293.05108642578125,297.1499938964844,293.1499938964844,0.1424547880887985,-15461.15625,304.14947509765625,0.5797019600868225,0.1665140241384506,0.7821789979934692,287.7982482910156,291.1499938964844,250.6371307373047,250.1305694580078,279.1551513671875,293.0508117675781,287.7990417480469,1.0,0.7173365354537964,0.4295879006385803,0.4295879006385803,1.0,1.0,-3.6553030014038086,1.1979165077209473,2.4573864936828613,0.3773641884326935,0.0,0.0,1.0,273.79229736328125,284.0,41.68767547607422,-31860.423828125,4493.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3396301269531,306.5896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,29840.9296875,29880.0,0.0,0.0,0.7540133595466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030502319335938,1.6030714511871338,-2.1222665964160115e-05,0.0,0.0007652277126908,0.0,0.0,458.0347900390625,0.0,0.0,0.0,0.8751712441444397,4.0,0.0,1.0
545640,292.9892578125,297.1499938964844,293.1499938964844,0.5561545491218567,-8927.1015625,304.1505126953125,0.8288946747779846,0.4966363310813904,0.4515924751758575,292.8670349121094,297.1499938964844,293.1499938964844,0.7238137125968933,-11513.8251953125,304.12860107421875,0.8859903812408447,0.6123600006103516,0.5832281112670898,292.8008728027344,297.1499938964844,293.1499938964844,0.8071116805076599,-9247.484375,304.1152038574219,0.9126045107841492,0.6679436564445496,0.4688121378421783,292.7436218261719,297.1499938964844,293.1499938964844,1.0,-14847.087890625,304.0086669921875,0.9738697409629822,0.8001729249954224,0.7576628923416138,293.05108642578125,297.1499938964844,293.1499938964844,0.1424547880887985,-15461.15625,304.14947509765625,0.5797019600868225,0.1665140241384506,0.7821789979934692,287.7982482910156,291.1499938964844,250.6371307373047,250.1305694580078,279.1551513671875,293.0508117675781,287.7990417480469,1.0,0.7173365354537964,0.4295879006385803,0.4295879006385803,1.0,1.0,-3.6553030014038086,1.1979165077209473,2.4573864936828613,0.3773641884326935,0.0,0.0,1.0,273.79229736328125,284.0,41.68767547607422,-31860.423828125,4493.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3396301269531,306.5896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,29840.9296875,29880.0,0.0,0.0,0.7540133595466614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030502319335938,1.6030714511871338,-2.1222665964160115e-05,0.0,0.0007652277126908,0.0,0.0,458.0347900390625,0.0,0.0,0.0,0.8751712441444397,4.0,0.0,1.0
545700,293.0010681152344,297.1499938964844,293.1499938964844,0.5554968118667603,-8918.3369140625,304.151611328125,0.8278083205223083,0.4963516294956207,0.4514289200305938,292.87939453125,297.1499938964844,293.1499938964844,0.7252399921417236,-11530.1552734375,304.1299133300781,0.8854347467422485,0.6135147213935852,0.5844109654426575,292.8125305175781,297.1499938964844,293.1499938964844,0.8100019693374634,-9272.0576171875,304.11627197265625,0.9124045968055724,0.6700706481933594,0.4703509509563446,292.7538757324219,297.1499938964844,293.1499938964844,1.0,-14873.8896484375,303.9852294921875,0.9738949537277222,0.8033059239387512,0.7606558799743652,293.057861328125,297.1499938964844,293.1499938964844,0.142336755990982,-15449.96875,304.1497802734375,0.5787967443466187,0.1664314270019531,0.7821356058120728,287.8094787597656,291.1499938964844,250.6590881347656,250.1507873535156,279.1552734375,293.0576171875,287.8102722167969,1.0,0.7189969420433044,0.4298634529113769,0.4298634529113769,1.0,1.0,-3.661930561065674,1.2010873556137085,2.460843086242676,0.3790485560894012,0.0,0.0,1.0,275.5553894042969,284.0,37.08583068847656,-31954.265625,4523.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.400390625,306.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,29860.462890625,30960.0,0.0,0.0,0.7569640874862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6036802530288696,1.6037015914916992,-2.1239355191937648e-05,0.0,0.0007682223222218,0.0,0.0,458.57513427734375,0.0,0.0,0.0,0.8904852271080017,4.0,0.0,1.0
545760,293.0126037597656,297.1499938964844,293.1499938964844,0.5536548495292664,-8893.771484375,304.1546630859375,0.8266708254814148,0.4959719777107239,0.4511904120445251,292.8915405273437,297.1499938964844,293.1499938964844,0.7251532673835754,-11526.3935546875,304.1336975097656,0.8848177790641785,0.6145569086074829,0.5854989886283875,292.8240051269531,297.1499938964844,293.1499938964844,0.8112543821334839,-9280.8623046875,304.1201171875,0.9121431112289428,0.6720937490463257,0.471827745437622,292.76422119140625,297.1499938964844,293.1499938964844,1.0,-14885.9248046875,303.9757080078125,0.9738750457763672,0.8062900900840759,0.7635778784751892,293.0643615722656,297.1499938964844,293.1499938964844,0.1419170349836349,-15410.4248046875,304.15057373046875,0.5778496265411377,0.1663220524787902,0.7819833755493164,287.8485717773437,291.1499938964844,250.68179321289065,250.1717224121093,279.15545654296875,293.0641174316406,287.8501281738281,1.0,0.7205939888954163,0.4301473796367645,0.4301473796367645,1.0,1.0,-3.6680634021759033,1.204103708267212,2.4639596939086914,0.3806940019130707,0.0,0.0,1.0,277.3214111328125,287.0,67.80619812011719,-32196.626953125,4551.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44122314453125,306.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,30648.3828125,30960.0,0.0,0.0,0.7600111365318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6288954019546509,1.6289173364639282,-2.1912508600507863e-05,0.0,0.0007713146624155,0.0,0.0,480.548095703125,0.0,0.0,0.0,0.8896946310997009,4.0,0.0,1.0
545820,293.03472900390625,297.1499938964844,293.1499938964844,0.5512986183166504,-8863.333984375,304.1570129394531,0.8242108225822449,0.494963675737381,0.4504772126674652,292.9150695800781,297.1499938964844,293.1499938964844,0.7266395688056946,-11542.369140625,304.1365966796875,0.8833657503128052,0.6163358688354492,0.5873745083808899,292.8460388183594,297.1499938964844,293.1499938964844,0.8156747817993164,-9317.990234375,304.1226501464844,0.9114009737968444,0.6758841276168823,0.4745864868164062,292.78448486328125,297.1499938964844,293.1499938964844,1.0,-14928.3486328125,303.9391784667969,0.9736067056655884,0.8119551539421082,0.7690432667732239,293.0765686035156,297.1499938964844,293.1499938964844,0.1414457410573959,-15367.189453125,304.1511535644531,0.575796902179718,0.166017010807991,0.7813149094581604,287.8812561035156,291.1499938964844,250.72946166992188,250.2156524658203,279.1557922363281,293.0763244628906,287.88214111328125,1.0,0.7235758900642395,0.4307436048984527,0.4307436048984527,1.0,1.0,-3.678555011749268,1.209580898284912,2.4689741134643555,0.3838177025318146,0.0,0.0,1.0,280.8833923339844,290.0,50.060489654541016,-32377.41015625,4602.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5237121582031,306.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,30884.5390625,30960.0,0.0,0.0,0.7658619284629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636377215385437,1.636399269104004,-2.211426726717036e-05,0.0,0.0007772524841129,0.0,0.0,487.2003173828125,0.0,0.0,0.0,0.8934179544448853,4.0,0.0,1.0
545880,293.03472900390625,297.1499938964844,293.1499938964844,0.5512986183166504,-8863.333984375,304.1570129394531,0.8242108225822449,0.494963675737381,0.4504772126674652,292.9150695800781,297.1499938964844,293.1499938964844,0.7266395688056946,-11542.369140625,304.1365966796875,0.8833657503128052,0.6163358688354492,0.5873745083808899,292.8460388183594,297.1499938964844,293.1499938964844,0.8156747817993164,-9317.990234375,304.1226501464844,0.9114009737968444,0.6758841276168823,0.4745864868164062,292.78448486328125,297.1499938964844,293.1499938964844,1.0,-14928.3486328125,303.9391784667969,0.9736067056655884,0.8119551539421082,0.7690432667732239,293.0765686035156,297.1499938964844,293.1499938964844,0.1414457410573959,-15367.189453125,304.1511535644531,0.575796902179718,0.166017010807991,0.7813149094581604,287.8812561035156,291.1499938964844,250.72946166992188,250.2156524658203,279.1557922363281,293.0763244628906,287.88214111328125,1.0,0.7235758900642395,0.4307436048984527,0.4307436048984527,1.0,1.0,-3.678555011749268,1.209580898284912,2.4689741134643555,0.3838177025318146,0.0,0.0,1.0,280.8833923339844,290.0,50.060489654541016,-32377.41015625,4602.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5237121582031,306.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,30884.5390625,30960.0,0.0,0.0,0.7658619284629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636377215385437,1.636399269104004,-2.211426726717036e-05,0.0,0.0007772524841129,0.0,0.0,487.2003173828125,0.0,0.0,0.0,0.8934179544448853,4.0,0.0,1.0
545940,293.0556335449219,297.1499938964844,293.1499938964844,0.5488036274909973,-8831.4609375,304.1588134765625,0.8215977549552917,0.4936448633670807,0.4494890570640564,292.9374694824219,297.1499938964844,293.1499938964844,0.7279282212257385,-11556.3359375,304.138916015625,0.8817387819290161,0.6177400350570679,0.5888962745666504,292.86688232421875,297.1499938964844,293.1499938964844,0.820020318031311,-9354.755859375,304.1245422363281,0.9105038046836852,0.6793567538261414,0.477129727602005,292.80322265625,297.1499938964844,293.1499938964844,1.0,-14971.87109375,303.9013366699219,0.9732435941696168,0.8174112439155579,0.7742995023727417,293.0877380371094,297.1499938964844,293.1499938964844,0.1409451067447662,-15322.0673828125,304.151611328125,0.5736070275306702,0.1656110137701034,0.7801838517189026,287.90594482421875,291.1499938964844,250.7801513671875,250.26235961914065,279.1561279296875,293.0875244140625,287.90679931640625,1.0,0.7263042330741882,0.4313734769821167,0.4313734769821167,1.0,1.0,-3.687222242355346,1.2144991159439087,2.4727232456207275,0.3867833018302917,0.0,0.0,1.0,284.4015808105469,293.0,39.07394409179688,-32532.068359375,4649.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.626953125,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,30941.81640625,32040.0,0.0,0.0,0.7711319923400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6381866931915283,1.6382088661193848,-2.216320172010456e-05,0.0,0.000782600895036,0.0,0.0,488.8183288574219,0.0,0.0,0.0,0.9093184471130372,4.0,0.0,1.0
546000,293.0556335449219,297.1499938964844,293.1499938964844,0.5488036274909973,-8831.4609375,304.1588134765625,0.8215977549552917,0.4936448633670807,0.4494890570640564,292.9374694824219,297.1499938964844,293.1499938964844,0.7279282212257385,-11556.3359375,304.138916015625,0.8817387819290161,0.6177400350570679,0.5888962745666504,292.86688232421875,297.1499938964844,293.1499938964844,0.820020318031311,-9354.755859375,304.1245422363281,0.9105038046836852,0.6793567538261414,0.477129727602005,292.80322265625,297.1499938964844,293.1499938964844,1.0,-14971.87109375,303.9013366699219,0.9732435941696168,0.8174112439155579,0.7742995023727417,293.0877380371094,297.1499938964844,293.1499938964844,0.1409451067447662,-15322.0673828125,304.151611328125,0.5736070275306702,0.1656110137701034,0.7801838517189026,287.90594482421875,291.1499938964844,250.7801513671875,250.26235961914065,279.1561279296875,293.0875244140625,287.90679931640625,1.0,0.7263042330741882,0.4313734769821167,0.4313734769821167,1.0,1.0,-3.687222242355346,1.2144991159439087,2.4727232456207275,0.3867833018302917,0.0,0.0,1.0,284.4015808105469,293.0,39.07394409179688,-32532.068359375,4649.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.626953125,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,30941.81640625,32040.0,0.0,0.0,0.7711319923400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6381866931915283,1.6382088661193848,-2.216320172010456e-05,0.0,0.000782600895036,0.0,0.0,488.8183288574219,0.0,0.0,0.0,0.9093184471130372,4.0,0.0,1.0
546060,293.0756530761719,297.1499938964844,293.1499938964844,0.5445569753646851,-8776.56640625,304.1628112792969,0.8187639117240906,0.4919781386852264,0.4482043385505676,292.9591979980469,297.1499938964844,293.1499938964844,0.7269297242164612,-11540.669921875,304.1440734863281,0.8798748254776001,0.618717610836029,0.5900442600250244,292.8866577148437,297.1499938964844,293.1499938964844,0.8219770789146423,-9369.12109375,304.1295471191406,0.9093908667564392,0.682514488697052,0.4794500470161438,292.82244873046875,297.1499938964844,293.1499938964844,1.0,-14993.638671875,303.8838195800781,0.972645103931427,0.8222988247871399,0.7791334986686707,293.0979919433594,297.1499938964844,293.1499938964844,0.1400205641984939,-15237.5595703125,304.1525573730469,0.5712542533874512,0.1651088893413543,0.7786486744880676,287.9644470214844,291.1499938964844,250.8338317871093,250.3118133544922,279.15643310546875,293.0971069335937,287.965576171875,1.0,0.7287763357162476,0.4320284724235534,0.4320284724235534,1.0,1.0,-3.693821430206299,1.218743920326233,2.4750776290893555,0.3895437717437744,0.0,0.0,1.0,287.9382019042969,296.0,60.93617630004883,-32833.703125,4690.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.695556640625,306.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,31889.853515625,32040.0,0.0,0.0,0.7763975858688354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678516864776611,1.6678745746612549,-2.297315040777903e-05,0.0,0.0007879448239691,0.0,0.0,515.8574829101562,0.0,0.0,0.0,0.9107099771499634,4.0,0.0,1.0
546120,293.0756530761719,297.1499938964844,293.1499938964844,0.5445569753646851,-8776.56640625,304.1628112792969,0.8187639117240906,0.4919781386852264,0.4482043385505676,292.9591979980469,297.1499938964844,293.1499938964844,0.7269297242164612,-11540.669921875,304.1440734863281,0.8798748254776001,0.618717610836029,0.5900442600250244,292.8866577148437,297.1499938964844,293.1499938964844,0.8219770789146423,-9369.12109375,304.1295471191406,0.9093908667564392,0.682514488697052,0.4794500470161438,292.82244873046875,297.1499938964844,293.1499938964844,1.0,-14993.638671875,303.8838195800781,0.972645103931427,0.8222988247871399,0.7791334986686707,293.0979919433594,297.1499938964844,293.1499938964844,0.1400205641984939,-15237.5595703125,304.1525573730469,0.5712542533874512,0.1651088893413543,0.7786486744880676,287.9644470214844,291.1499938964844,250.8338317871093,250.3118133544922,279.15643310546875,293.0971069335937,287.965576171875,1.0,0.7287763357162476,0.4320284724235534,0.4320284724235534,1.0,1.0,-3.693821430206299,1.218743920326233,2.4750776290893555,0.3895437717437744,0.0,0.0,1.0,287.9382019042969,296.0,60.93617630004883,-32833.703125,4690.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.695556640625,306.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,31889.853515625,32040.0,0.0,0.0,0.7763975858688354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678516864776611,1.6678745746612549,-2.297315040777903e-05,0.0,0.0007879448239691,0.0,0.0,515.8574829101562,0.0,0.0,0.0,0.9107099771499634,4.0,0.0,1.0
546180,293.0946350097656,297.1499938964844,293.1499938964844,0.5409674048423767,-8731.1328125,304.1645202636719,0.8157343864440918,0.4900091588497162,0.4466405510902405,292.98028564453125,297.1499938964844,293.1499938964844,0.7266963720321655,-11536.2646484375,304.1464233398437,0.8777998685836792,0.6192779541015625,0.5907971262931824,292.9050598144531,297.1499938964844,293.1499938964844,0.8250841498374939,-9395.3466796875,304.13116455078125,0.9081515073776244,0.6854538321495056,0.4816117882728576,292.8409118652344,297.1499938964844,293.1499938964844,1.0,-15025.4453125,303.8565368652344,0.97185218334198,0.8268545269966125,0.7835627198219299,293.1073913574219,297.1499938964844,293.1499938964844,0.1392915546894073,-15172.4619140625,304.1529235839844,0.5687620639801025,0.1645153611898422,0.7767031192779541,287.9936218261719,291.1499938964844,250.89048767089844,250.3640289306641,279.15673828125,293.10577392578125,287.9945373535156,1.0,0.7309900522232056,0.4327186346054077,0.4327186346054077,1.0,1.0,-3.698437213897705,1.2223742008209229,2.4760630130767822,0.3921199738979339,0.0,0.0,1.0,291.4558410644531,299.0,46.14881896972656,-32962.9765625,4725.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7789001464844,307.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32004.443359375,32040.0,0.0,0.0,0.7812209725379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6714016199111938,1.6714246273040771,-2.307104841747787e-05,0.0,0.0007928399718366,0.0,0.0,519.1585083007812,0.0,0.0,0.0,0.912475049495697,4.0,0.0,1.0
546240,293.0946350097656,297.1499938964844,293.1499938964844,0.5409674048423767,-8731.1328125,304.1645202636719,0.8157343864440918,0.4900091588497162,0.4466405510902405,292.98028564453125,297.1499938964844,293.1499938964844,0.7266963720321655,-11536.2646484375,304.1464233398437,0.8777998685836792,0.6192779541015625,0.5907971262931824,292.9050598144531,297.1499938964844,293.1499938964844,0.8250841498374939,-9395.3466796875,304.13116455078125,0.9081515073776244,0.6854538321495056,0.4816117882728576,292.8409118652344,297.1499938964844,293.1499938964844,1.0,-15025.4453125,303.8565368652344,0.97185218334198,0.8268545269966125,0.7835627198219299,293.1073913574219,297.1499938964844,293.1499938964844,0.1392915546894073,-15172.4619140625,304.1529235839844,0.5687620639801025,0.1645153611898422,0.7767031192779541,287.9936218261719,291.1499938964844,250.89048767089844,250.3640289306641,279.15673828125,293.10577392578125,287.9945373535156,1.0,0.7309900522232056,0.4327186346054077,0.4327186346054077,1.0,1.0,-3.698437213897705,1.2223742008209229,2.4760630130767822,0.3921199738979339,0.0,0.0,1.0,291.4558410644531,299.0,46.14881896972656,-32962.9765625,4725.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7789001464844,307.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32004.443359375,32040.0,0.0,0.0,0.7812209725379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6714016199111938,1.6714246273040771,-2.307104841747787e-05,0.0,0.0007928399718366,0.0,0.0,519.1585083007812,0.0,0.0,0.0,0.912475049495697,4.0,0.0,1.0
546300,293.1037902832031,297.1499938964844,293.1499938964844,0.5390610694885254,-8707.01953125,304.16534423828125,0.8141547441482544,0.4889118671417236,0.4457596242427826,292.9906311035156,297.1499938964844,293.1499938964844,0.726394534111023,-11531.7919921875,304.1476135253906,0.8766953945159912,0.6193943619728088,0.5910225510597229,292.913818359375,297.1499938964844,293.1499938964844,0.8265552520751953,-9407.765625,304.13189697265625,0.9075002670288086,0.6868338584899902,0.4826332926750183,292.8497009277344,297.1499938964844,293.1499938964844,1.0,-15040.8232421875,303.84332275390625,0.9714224934577942,0.8290392756462097,0.7856931090354919,293.11181640625,297.1499938964844,293.1499938964844,0.138907253742218,-15138.2568359375,304.1531066894531,0.56747967004776,0.1641901284456253,0.7755976915359497,288.0071716308594,291.1499938964844,250.91993713378903,250.3911590576172,279.15692138671875,293.1098022460937,288.00811767578125,1.0,0.7320087552070618,0.4330773949623108,0.4330773949623108,1.0,1.0,-3.7001118659973145,1.2239985466003418,2.4761133193969727,0.3933572769165039,0.0,0.0,1.0,293.1968688964844,299.0,42.526737213134766,-33024.5078125,4741.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8285522460937,307.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32022.47265625,33120.0,0.0,0.0,0.7834155559539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671959400177002,1.6719825267791748,-2.30864534387365e-05,0.0,0.0007950671715661,0.0,0.0,519.6785278320312,0.0,0.0,0.0,0.9277523756027222,4.0,0.0,1.0
546360,293.11279296875,297.1499938964844,293.1499938964844,0.5360593795776367,-8668.140625,304.1679992675781,0.8125172853469849,0.4877279698848724,0.4448098838329315,293.0008850097656,297.1499938964844,293.1499938964844,0.7246315479278564,-11507.9111328125,304.1512451171875,0.8755367994308472,0.619395911693573,0.5911478996276855,292.92242431640625,297.1499938964844,293.1499938964844,0.8264610171318054,-9405.1572265625,304.1353454589844,0.90681391954422,0.6881351470947266,0.4836097061634063,292.8587951660156,297.1499938964844,293.1499938964844,1.0,-15041.775390625,303.8436584472656,0.970946192741394,0.8310604691505432,0.7877336144447327,293.11602783203125,297.1499938964844,293.1499938964844,0.1382478177547454,-15077.9443359375,304.1537170410156,0.5661693811416626,0.1638467162847519,0.7744181752204895,288.0473022460937,291.1499938964844,250.9501342773437,250.41897583007807,279.1571044921875,293.1138000488281,288.04888916015625,1.0,0.732970118522644,0.4334479868412018,0.4334479868412018,1.0,1.0,-3.701332092285156,1.2254910469055176,2.4758410453796387,0.394567996263504,0.0,0.0,1.0,294.93914794921875,302.0,72.01410675048828,-33226.82421875,4755.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8597717285156,307.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,32820.29296875,33120.0,0.0,0.0,0.7857123017311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6964616775512695,1.6964855194091797,-2.37680651480332e-05,0.0,0.0007973980973474,0.0,0.0,542.8624877929688,0.0,0.0,0.0,0.9265501499176024,4.0,0.0,1.0
546420,293.1302185058594,297.1499938964844,293.1499938964844,0.531318724155426,-8608.109375,304.1698608398437,0.8090363144874573,0.4851367175579071,0.4426962435245514,293.02099609375,297.1499938964844,293.1499938964844,0.722679615020752,-11482.427734375,304.154052734375,0.8730451464653015,0.6190977692604065,0.5910972356796265,292.9388732910156,297.1499938964844,293.1499938964844,0.8282334804534912,-9419.7666015625,304.1372375488281,0.9053226709365844,0.6905636787414551,0.4854229390621185,292.8768310546875,297.1499938964844,293.1499938964844,1.0,-15061.181640625,303.8276672363281,0.969784140586853,0.8347806930541992,0.7914096117019653,293.1239318847656,297.1499938964844,293.1499938964844,0.1372986286878585,-14993.1181640625,304.154052734375,0.5634500980377197,0.1631045192480087,0.7718223333358765,288.08453369140625,291.1499938964844,251.0127410888672,250.4766387939453,279.1575622558594,293.1217041015625,288.0855712890625,1.0,0.7347052693367004,0.4342279434204101,0.4342279434204101,1.0,1.0,-3.702211618423462,1.2280194759368896,2.474191904067993,0.3968708515167236,0.0,0.0,1.0,298.4375915527344,305.0,56.06536102294922,-33344.34765625,4780.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9256286621094,307.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,33049.85546875,33120.0,0.0,0.0,0.7900890111923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7034465074539185,1.7034704685211182,-2.396418858552352e-05,0.0,0.0008018399239517,0.0,0.0,549.5955810546875,0.0,0.0,0.0,0.9300183057785034,4.0,0.0,1.0
546480,293.1302185058594,297.1499938964844,293.1499938964844,0.531318724155426,-8608.109375,304.1698608398437,0.8090363144874573,0.4851367175579071,0.4426962435245514,293.02099609375,297.1499938964844,293.1499938964844,0.722679615020752,-11482.427734375,304.154052734375,0.8730451464653015,0.6190977692604065,0.5910972356796265,292.9388732910156,297.1499938964844,293.1499938964844,0.8282334804534912,-9419.7666015625,304.1372375488281,0.9053226709365844,0.6905636787414551,0.4854229390621185,292.8768310546875,297.1499938964844,293.1499938964844,1.0,-15061.181640625,303.8276672363281,0.969784140586853,0.8347806930541992,0.7914096117019653,293.1239318847656,297.1499938964844,293.1499938964844,0.1372986286878585,-14993.1181640625,304.154052734375,0.5634500980377197,0.1631045192480087,0.7718223333358765,288.08453369140625,291.1499938964844,251.0127410888672,250.4766387939453,279.1575622558594,293.1217041015625,288.0855712890625,1.0,0.7347052693367004,0.4342279434204101,0.4342279434204101,1.0,1.0,-3.702211618423462,1.2280194759368896,2.474191904067993,0.3968708515167236,0.0,0.0,1.0,298.4375915527344,305.0,56.06536102294922,-33344.34765625,4780.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9256286621094,307.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,33049.85546875,33120.0,0.0,0.0,0.7900890111923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7034465074539185,1.7034704685211182,-2.396418858552352e-05,0.0,0.0008018399239517,0.0,0.0,549.5955810546875,0.0,0.0,0.0,0.9300183057785034,4.0,0.0,1.0
546540,293.14678955078125,297.1499938964844,293.1499938964844,0.5264620780944824,-8546.7353515625,304.1713256835937,0.8053472638130188,0.4822754859924316,0.4403389692306518,293.0403747558594,297.1499938964844,293.1499938964844,0.7204959988594055,-11454.4541015625,304.1563415527344,0.8704320192337036,0.6184325218200684,0.5907001495361328,292.95428466796875,297.1499938964844,293.1499938964844,0.8300304412841797,-9434.908203125,304.13848876953125,0.9037989974021912,0.6927878856658936,0.4870953857898712,292.8936462402344,297.1499938964844,293.1499938964844,1.0,-15081.28125,303.8108215332031,0.9685540795326232,0.8382860422134399,0.7948643565177917,293.131103515625,297.1499938964844,293.1499938964844,0.1363528221845626,-14909.0048828125,304.1542663574219,0.5606747269630432,0.162304550409317,0.7689488530158997,288.1150817871094,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1294860839844,288.1160888671875,1.0,0.7362279295921326,0.4350554347038269,0.4350554347038269,1.0,1.0,-3.701610803604126,1.23014235496521,2.471468448638916,0.3990893363952636,0.0,0.0,1.0,301.8724365234375,308.0,46.69612884521485,-33441.37890625,4800.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0133056640625,307.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,33103.69140625,34200.0,0.0,0.0,0.7939387559890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705080509185791,1.7051044702529907,-2.4010183551581576e-05,0.0,0.0008057468803599,0.0,0.0,551.1786499023438,0.0,0.0,0.0,0.945829689502716,4.0,0.0,1.0
546600,293.14678955078125,297.1499938964844,293.1499938964844,0.5264620780944824,-8546.7353515625,304.1713256835937,0.8053472638130188,0.4822754859924316,0.4403389692306518,293.0403747558594,297.1499938964844,293.1499938964844,0.7204959988594055,-11454.4541015625,304.1563415527344,0.8704320192337036,0.6184325218200684,0.5907001495361328,292.95428466796875,297.1499938964844,293.1499938964844,0.8300304412841797,-9434.908203125,304.13848876953125,0.9037989974021912,0.6927878856658936,0.4870953857898712,292.8936462402344,297.1499938964844,293.1499938964844,1.0,-15081.28125,303.8108215332031,0.9685540795326232,0.8382860422134399,0.7948643565177917,293.131103515625,297.1499938964844,293.1499938964844,0.1363528221845626,-14909.0048828125,304.1542663574219,0.5606747269630432,0.162304550409317,0.7689488530158997,288.1150817871094,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1294860839844,288.1160888671875,1.0,0.7362279295921326,0.4350554347038269,0.4350554347038269,1.0,1.0,-3.701610803604126,1.23014235496521,2.471468448638916,0.3990893363952636,0.0,0.0,1.0,301.8724365234375,308.0,46.69612884521485,-33441.37890625,4800.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0133056640625,307.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,33103.69140625,34200.0,0.0,0.0,0.7939387559890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705080509185791,1.7051044702529907,-2.4010183551581576e-05,0.0,0.0008057468803599,0.0,0.0,551.1786499023438,0.0,0.0,0.0,0.945829689502716,4.0,0.0,1.0
546660,293.16259765625,297.1499938964844,293.1499938964844,0.5200843811035156,-8465.0068359375,304.1747131347656,0.8014476299285889,0.4791533648967743,0.4377486407756805,293.059326171875,297.1499938964844,293.1499938964844,0.7161564826965332,-11398.46875,304.1612548828125,0.8676452040672302,0.6173670291900635,0.5899413824081421,292.96905517578125,297.1499938964844,293.1499938964844,0.8296412825584412,-9429.537109375,304.14276123046875,0.9021813273429872,0.6947500705718994,0.4886029958724975,292.9109191894531,297.1499938964844,293.1499938964844,1.0,-15081.044921875,303.8129577636719,0.9671357870101928,0.841280996799469,0.797931432723999,293.1376953125,297.1499938964844,293.1499938964844,0.1350535601377487,-14791.3984375,304.15496826171875,0.5578218102455139,0.1614488214254379,0.7658485770225525,288.1776428222656,291.1499938964844,251.14678955078125,250.6000823974609,279.1584167480469,293.1366577148437,288.1789245605469,1.0,0.7375441193580627,0.4359219670295715,0.4359219670295715,1.0,1.0,-3.699357748031616,1.2317737340927124,2.4675838947296143,0.4011886119842529,0.0,0.0,1.0,305.3058776855469,311.0,67.51251983642578,-33677.8984375,4815.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0696716308594,307.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,34057.59765625,34200.0,0.0,0.0,0.7978067398071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7337762117385864,1.733801007270813,-2.4825145374052227e-05,0.0,0.0008096724050119,0.0,0.0,579.4780883789062,0.0,0.0,0.0,0.9466800689697266,4.0,0.0,1.0
546720,293.16259765625,297.1499938964844,293.1499938964844,0.5200843811035156,-8465.0068359375,304.1747131347656,0.8014476299285889,0.4791533648967743,0.4377486407756805,293.059326171875,297.1499938964844,293.1499938964844,0.7161564826965332,-11398.46875,304.1612548828125,0.8676452040672302,0.6173670291900635,0.5899413824081421,292.96905517578125,297.1499938964844,293.1499938964844,0.8296412825584412,-9429.537109375,304.14276123046875,0.9021813273429872,0.6947500705718994,0.4886029958724975,292.9109191894531,297.1499938964844,293.1499938964844,1.0,-15081.044921875,303.8129577636719,0.9671357870101928,0.841280996799469,0.797931432723999,293.1376953125,297.1499938964844,293.1499938964844,0.1350535601377487,-14791.3984375,304.15496826171875,0.5578218102455139,0.1614488214254379,0.7658485770225525,288.1776428222656,291.1499938964844,251.14678955078125,250.6000823974609,279.1584167480469,293.1366577148437,288.1789245605469,1.0,0.7375441193580627,0.4359219670295715,0.4359219670295715,1.0,1.0,-3.699357748031616,1.2317737340927124,2.4675838947296143,0.4011886119842529,0.0,0.0,1.0,305.3058776855469,311.0,67.51251983642578,-33677.8984375,4815.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0696716308594,307.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,34057.59765625,34200.0,0.0,0.0,0.7978067398071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7337762117385864,1.733801007270813,-2.4825145374052227e-05,0.0,0.0008096724050119,0.0,0.0,579.4780883789062,0.0,0.0,0.0,0.9466800689697266,4.0,0.0,1.0
546780,293.1773986816406,297.1499938964844,293.1499938964844,0.514433741569519,-8393.5078125,304.1758728027344,0.7974275946617126,0.4758309125900268,0.4349696338176727,293.0776672363281,297.1499938964844,293.1499938964844,0.7125939726829529,-11353.8251953125,304.1634216308594,0.8647085428237915,0.6159451007843018,0.5888382792472839,292.9838562011719,297.1499938964844,293.1499938964844,0.8302297592163086,-9434.1806640625,304.1441955566406,0.9004155397415161,0.696331799030304,0.4898718297481537,292.9273986816406,297.1499938964844,293.1499938964844,1.0,-15091.1142578125,303.8051452636719,0.965555727481842,0.8439982533454895,0.800653338432312,293.14373779296875,297.1499938964844,293.1499938964844,0.1339684873819351,-14694.6552734375,304.1551208496094,0.5548955202102661,0.1605364829301834,0.7625002861022949,288.2125549316406,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1415100097656,288.2136535644531,1.0,0.7386525869369507,0.4368012845516205,0.4368012845516205,1.0,1.0,-3.6954615116119385,1.2328286170959473,2.462632894515991,0.403067022562027,0.0,0.0,1.0,308.7234802246094,314.0,53.85055923461914,-33754.296875,4826.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1414489746094,307.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,34167.43359375,34200.0,0.0,0.0,0.8012727499008179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.73704993724823,1.737074851989746,-2.491898521839176e-05,0.0,0.0008131900103762,0.0,0.0,582.7669067382812,0.0,0.0,0.0,0.9483044147491456,4.0,0.0,1.0
546840,293.1773986816406,297.1499938964844,293.1499938964844,0.514433741569519,-8393.5078125,304.1758728027344,0.7974275946617126,0.4758309125900268,0.4349696338176727,293.0776672363281,297.1499938964844,293.1499938964844,0.7125939726829529,-11353.8251953125,304.1634216308594,0.8647085428237915,0.6159451007843018,0.5888382792472839,292.9838562011719,297.1499938964844,293.1499938964844,0.8302297592163086,-9434.1806640625,304.1441955566406,0.9004155397415161,0.696331799030304,0.4898718297481537,292.9273986816406,297.1499938964844,293.1499938964844,1.0,-15091.1142578125,303.8051452636719,0.965555727481842,0.8439982533454895,0.800653338432312,293.14373779296875,297.1499938964844,293.1499938964844,0.1339684873819351,-14694.6552734375,304.1551208496094,0.5548955202102661,0.1605364829301834,0.7625002861022949,288.2125549316406,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1415100097656,288.2136535644531,1.0,0.7386525869369507,0.4368012845516205,0.4368012845516205,1.0,1.0,-3.6954615116119385,1.2328286170959473,2.462632894515991,0.403067022562027,0.0,0.0,1.0,308.7234802246094,314.0,53.85055923461914,-33754.296875,4826.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1414489746094,307.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,34167.43359375,34200.0,0.0,0.0,0.8012727499008179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.73704993724823,1.737074851989746,-2.491898521839176e-05,0.0,0.0008131900103762,0.0,0.0,582.7669067382812,0.0,0.0,0.0,0.9483044147491456,4.0,0.0,1.0
546900,293.1845703125,297.1499938964844,293.1499938964844,0.5115364789962769,-8356.7900390625,304.17645263671875,0.7953786849975586,0.4740719199180603,0.4335069060325622,293.0867004394531,297.1499938964844,293.1499938964844,0.7106545567512512,-11329.55078125,304.1645202636719,0.8631925582885742,0.615084707736969,0.5881577730178833,292.9911499023437,297.1499938964844,293.1499938964844,0.8303727507591248,-9435.1279296875,304.1449890136719,0.8994803428649902,0.6970016956329346,0.4904127418994903,292.93524169921875,297.1499938964844,293.1499938964844,1.0,-15095.705078125,303.8016052246094,0.964735209941864,0.8452726602554321,0.8019410967826843,293.14654541015625,297.1499938964844,293.1499938964844,0.1334165185689926,-14645.4501953125,304.1552124023437,0.5534144639968872,0.1600625365972519,0.7607437968254089,288.229248046875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1439514160156,288.2303466796875,1.0,0.7391348481178284,0.437258630990982,0.437258630990982,1.0,1.0,-3.692970514297485,1.2332044839859009,2.459765911102295,0.403974324464798,0.0,0.0,1.0,310.4195861816406,314.0,50.70232009887695,-33790.32421875,4829.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1851806640625,307.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,34184.140625,35280.0,0.0,0.0,0.8028072714805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7375473976135254,1.7375723123550415,-2.493325882824137e-05,0.0,0.0008147472981363,0.0,0.0,583.2677001953125,0.0,0.0,0.0,0.9635511636734008,4.0,0.0,1.0
