time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.1919250488281,297.1499938964844,293.1499938964844,0.5076258778572083,-8306.177734375,304.1787414550781,0.7932676076889038,0.4721923470497131,0.431960254907608,293.0959167480469,297.1499938964844,293.1499938964844,0.7073317170143127,-11286.771484375,304.1679077148437,0.8616172075271606,0.6140797138214111,0.587364673614502,292.9984130859375,297.1499938964844,293.1499938964844,0.8290058374404907,-9421.587890625,304.1483764648437,0.8985019326210022,0.6975896954536438,0.4909040629863739,292.94342041015625,297.1499938964844,293.1499938964844,1.0,-15086.5927734375,303.8109130859375,0.963861644268036,0.8463887572288513,0.8031436800956726,293.14923095703125,297.1499938964844,293.1499938964844,0.1326192319393158,-14572.6416015625,304.1557006835937,0.5519135594367981,0.1595773845911026,0.758945643901825,288.2710266113281,291.1499938964844,251.2925720214844,250.73426818847656,279.1590881347656,293.146484375,288.27276611328125,1.0,0.7395669221878052,0.4377302229404449,0.4377302229404449,1.0,1.0,-3.690031528472901,1.2334527969360352,2.456578731536865,0.4048595130443573,0.0,0.0,1.0,312.1275329589844,317.0,78.63886260986328,-33958.0234375,4831.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.211669921875,307.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,34990.96875,35280.0,0.0,0.0,0.8044430613517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.761401891708374,1.7614275217056274,-2.5622566681704484e-05,0.0,0.0008164074388332,0.0,0.0,607.6218872070312,0.0,0.0,0.0,0.9619752764701844,4.0,0.0,1.0
547020,293.2064208984375,297.1499938964844,293.1499938964844,0.5008814930915833,-8220.119140625,304.18035888671875,0.7888468503952026,0.4681884050369262,0.4286022782325744,293.1143798828125,297.1499938964844,293.1499938964844,0.7020495533943176,-11220.5751953125,304.17071533203125,0.858267605304718,0.6117048859596252,0.585404098033905,293.0124206542969,297.1499938964844,293.1499938964844,0.8281221985816956,-9413.2578125,304.1503295898437,0.8964134454727173,0.6985908150672913,0.4917441606521606,292.9597473144531,297.1499938964844,293.1499938964844,1.0,-15085.115234375,303.81365966796875,0.9618897438049316,0.8483090996742249,0.8051580786705017,293.154296875,297.1499938964844,293.1499938964844,0.1313823610544204,-14461.693359375,304.1558532714844,0.548844039440155,0.1585717648267746,0.7552096247673035,288.314208984375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596374511719,293.15185546875,288.3154296875,1.0,0.7402578592300415,0.4387208521366119,0.4387208521366119,1.0,1.0,-3.682573795318604,1.233494758605957,2.4490792751312256,0.4065138101577759,0.0,0.0,1.0,315.5789794921875,320.0,64.09774780273438,-34023.0625,4832.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2693786621094,307.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,35214.4921875,35280.0,0.0,0.0,0.8075101375579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.767953634262085,1.767979383468628,-2.5813531465246346e-05,0.0,0.0008195200935006,0.0,0.0,614.4275512695312,0.0,0.0,0.0,0.9652214050292968,4.0,0.0,1.0
547080,293.2064208984375,297.1499938964844,293.1499938964844,0.5008814930915833,-8220.119140625,304.18035888671875,0.7888468503952026,0.4681884050369262,0.4286022782325744,293.1143798828125,297.1499938964844,293.1499938964844,0.7020495533943176,-11220.5751953125,304.17071533203125,0.858267605304718,0.6117048859596252,0.585404098033905,293.0124206542969,297.1499938964844,293.1499938964844,0.8281221985816956,-9413.2578125,304.1503295898437,0.8964134454727173,0.6985908150672913,0.4917441606521606,292.9597473144531,297.1499938964844,293.1499938964844,1.0,-15085.115234375,303.81365966796875,0.9618897438049316,0.8483090996742249,0.8051580786705017,293.154296875,297.1499938964844,293.1499938964844,0.1313823610544204,-14461.693359375,304.1558532714844,0.548844039440155,0.1585717648267746,0.7552096247673035,288.314208984375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596374511719,293.15185546875,288.3154296875,1.0,0.7402578592300415,0.4387208521366119,0.4387208521366119,1.0,1.0,-3.682573795318604,1.233494758605957,2.4490792751312256,0.4065138101577759,0.0,0.0,1.0,315.5789794921875,320.0,64.09774780273438,-34023.0625,4832.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2693786621094,307.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,35214.4921875,35280.0,0.0,0.0,0.8075101375579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.767953634262085,1.767979383468628,-2.5813531465246346e-05,0.0,0.0008195200935006,0.0,0.0,614.4275512695312,0.0,0.0,0.0,0.9652214050292968,4.0,0.0,1.0
547140,293.219970703125,297.1499938964844,293.1499938964844,0.4940843880176544,-8133.3515625,304.1815795898437,0.7843664884567261,0.4640070497989654,0.4250563383102417,293.13238525390625,297.1499938964844,293.1499938964844,0.6964760422706604,-11150.962890625,304.173095703125,0.8548194169998169,0.6089576482772827,0.5830712914466858,293.0255432128906,297.1499938964844,293.1499938964844,0.8272331357002258,-9405.208984375,304.1517028808594,0.894298255443573,0.6994088888168335,0.4924539029598236,292.97509765625,297.1499938964844,293.1499938964844,1.0,-15084.0732421875,303.8157958984375,0.959857940673828,0.850016176700592,0.8069541454315186,293.15887451171875,297.1499938964844,293.1499938964844,0.1301653832197189,-14352.7021484375,304.15594482421875,0.5457729697227478,0.1575327217578888,0.7513027191162109,288.3517761230469,291.1499938964844,251.4499969482422,250.87908935546875,279.1601867675781,293.1575012207031,288.3529968261719,1.0,0.7407627701759338,0.4397679269313812,0.4397679269313812,1.0,1.0,-3.673816442489624,1.2332007884979248,2.440615653991699,0.4081080853939056,0.0,0.0,1.0,318.95751953125,323.0,55.98747253417969,-34071.1484375,4828.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3487243652344,307.74664306640625,278.1499938964844,0.0,18000.0,313.3099975585937,35265.23046875,36000.0,0.0,0.0,0.8116845488548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7694374322891235,1.769463300704956,-2.5856879801722243e-05,0.0,0.0008237566216848,0.0,0.0,615.9758911132812,0.0,0.0,0.0,0.9759567975997924,4.0,0.0,1.0
547200,293.219970703125,297.1499938964844,293.1499938964844,0.4940843880176544,-8133.3515625,304.1815795898437,0.7843664884567261,0.4640070497989654,0.4250563383102417,293.13238525390625,297.1499938964844,293.1499938964844,0.6964760422706604,-11150.962890625,304.173095703125,0.8548194169998169,0.6089576482772827,0.5830712914466858,293.0255432128906,297.1499938964844,293.1499938964844,0.8272331357002258,-9405.208984375,304.1517028808594,0.894298255443573,0.6994088888168335,0.4924539029598236,292.97509765625,297.1499938964844,293.1499938964844,1.0,-15084.0732421875,303.8157958984375,0.959857940673828,0.850016176700592,0.8069541454315186,293.15887451171875,297.1499938964844,293.1499938964844,0.1301653832197189,-14352.7021484375,304.15594482421875,0.5457729697227478,0.1575327217578888,0.7513027191162109,288.3517761230469,291.1499938964844,251.4499969482422,250.87908935546875,279.1601867675781,293.1575012207031,288.3529968261719,1.0,0.7407627701759338,0.4397679269313812,0.4397679269313812,1.0,1.0,-3.673816442489624,1.2332007884979248,2.440615653991699,0.4081080853939056,0.0,0.0,1.0,318.95751953125,323.0,55.98747253417969,-34071.1484375,4828.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3487243652344,307.74664306640625,278.1499938964844,0.0,18000.0,313.3099975585937,35265.23046875,36000.0,0.0,0.0,0.8116845488548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7694374322891235,1.769463300704956,-2.5856879801722243e-05,0.0,0.0008237566216848,0.0,0.0,615.9758911132812,0.0,0.0,0.0,0.9759567975997924,4.0,0.0,1.0
547260,293.2333068847656,297.1499938964844,293.1499938964844,0.4861361980438232,-8030.69873046875,304.1842346191406,0.7797035574913025,0.4595339000225067,0.4213045239448547,293.1506042480469,297.1499938964844,293.1499938964844,0.6890811324119568,-11057.369140625,304.1776123046875,0.851138174533844,0.6057092547416687,0.5803312659263611,293.0389099121094,297.1499938964844,293.1499938964844,0.8244757652282715,-9379.56640625,304.1556091308594,0.8919787406921387,0.6998593211174011,0.492962509393692,292.99151611328125,297.1499938964844,293.1499938964844,1.0,-15065.7646484375,303.8339538574219,0.9575310349464417,0.8511245250701904,0.8083261251449585,293.163818359375,297.1499938964844,293.1499938964844,0.1286107301712036,-14211.5966796875,304.1565246582031,0.5424996018409729,0.1563065350055694,0.7468767166137695,288.4146728515625,291.1499938964844,251.5347442626953,250.95700073242188,279.1610412597656,293.1640930175781,288.41632080078125,1.0,0.7410532236099243,0.4409086406230926,0.4409086406230926,1.0,1.0,-3.662947654724121,1.2323603630065918,2.4305872917175293,0.4096536338329315,0.0,0.0,1.0,322.4307861328125,326.0,74.3943862915039,-34226.8984375,4818.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43707275390625,307.8622131347656,278.1499938964844,0.0,18000.0,313.3099975585937,35908.15625,36000.0,0.0,0.0,0.8144694566726685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788132667541504,1.7881591320037842,-2.640615639393218e-05,0.0,0.0008265829528681,0.0,0.0,635.7076416015625,0.0,0.0,0.0,0.9762755036354064,4.0,0.0,1.0
547320,293.2333068847656,297.1499938964844,293.1499938964844,0.4861361980438232,-8030.69873046875,304.1842346191406,0.7797035574913025,0.4595339000225067,0.4213045239448547,293.1506042480469,297.1499938964844,293.1499938964844,0.6890811324119568,-11057.369140625,304.1776123046875,0.851138174533844,0.6057092547416687,0.5803312659263611,293.0389099121094,297.1499938964844,293.1499938964844,0.8244757652282715,-9379.56640625,304.1556091308594,0.8919787406921387,0.6998593211174011,0.492962509393692,292.99151611328125,297.1499938964844,293.1499938964844,1.0,-15065.7646484375,303.8339538574219,0.9575310349464417,0.8511245250701904,0.8083261251449585,293.163818359375,297.1499938964844,293.1499938964844,0.1286107301712036,-14211.5966796875,304.1565246582031,0.5424996018409729,0.1563065350055694,0.7468767166137695,288.4146728515625,291.1499938964844,251.5347442626953,250.95700073242188,279.1610412597656,293.1640930175781,288.41632080078125,1.0,0.7410532236099243,0.4409086406230926,0.4409086406230926,1.0,1.0,-3.662947654724121,1.2323603630065918,2.4305872917175293,0.4096536338329315,0.0,0.0,1.0,322.4307861328125,326.0,74.3943862915039,-34226.8984375,4818.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43707275390625,307.8622131347656,278.1499938964844,0.0,18000.0,313.3099975585937,35908.15625,36000.0,0.0,0.0,0.8144694566726685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788132667541504,1.7881591320037842,-2.640615639393218e-05,0.0,0.0008265829528681,0.0,0.0,635.7076416015625,0.0,0.0,0.0,0.9762755036354064,4.0,0.0,1.0
547380,293.24627685546875,297.1499938964844,293.1499938964844,0.4783066809177398,-7929.7578125,304.18585205078125,0.7747840285301208,0.4547903537750244,0.4172924160957336,293.1689758300781,297.1499938964844,293.1499938964844,0.6815963387489319,-10963.32421875,304.1808776855469,0.8471459150314331,0.6019697189331055,0.5771116614341736,293.0521545410156,297.1499938964844,293.1499938964844,0.8218744397163391,-9356.083984375,304.1580810546875,0.8893711566925049,0.6999818682670593,0.4932224154472351,293.008544921875,297.1499938964844,293.1499938964844,1.0,-15048.416015625,303.8509216308594,0.9547772407531738,0.8516852259635925,0.8091333508491516,293.1693115234375,297.1499938964844,293.1499938964844,0.1269545406103134,-14062.185546875,304.1571044921875,0.538816511631012,0.1548451632261276,0.7413578033447266,288.4646301269531,291.1499938964844,251.62548828125,251.0403594970703,279.1621398925781,293.1720275878906,288.4662475585937,1.0,0.7410305738449097,0.4421774446964264,0.4421774446964264,1.0,1.0,-3.64889407157898,1.2306734323501587,2.4182207584381104,0.4110390245914459,0.0,0.0,1.0,326.0429992675781,329.0,71.16739654541016,-34272.19921875,4801.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537109375,307.9615173339844,278.1499938964844,0.0,18000.0,313.3099975585937,35979.484375,36000.0,0.0,0.0,0.8167639374732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7901948690414429,1.7902213335037231,-2.646709617692977e-05,0.0,0.000828911550343,0.0,0.0,637.9095458984375,0.0,0.0,0.0,0.977295696735382,4.0,0.0,1.0
547440,293.24627685546875,297.1499938964844,293.1499938964844,0.4783066809177398,-7929.7578125,304.18585205078125,0.7747840285301208,0.4547903537750244,0.4172924160957336,293.1689758300781,297.1499938964844,293.1499938964844,0.6815963387489319,-10963.32421875,304.1808776855469,0.8471459150314331,0.6019697189331055,0.5771116614341736,293.0521545410156,297.1499938964844,293.1499938964844,0.8218744397163391,-9356.083984375,304.1580810546875,0.8893711566925049,0.6999818682670593,0.4932224154472351,293.008544921875,297.1499938964844,293.1499938964844,1.0,-15048.416015625,303.8509216308594,0.9547772407531738,0.8516852259635925,0.8091333508491516,293.1693115234375,297.1499938964844,293.1499938964844,0.1269545406103134,-14062.185546875,304.1571044921875,0.538816511631012,0.1548451632261276,0.7413578033447266,288.4646301269531,291.1499938964844,251.62548828125,251.0403594970703,279.1621398925781,293.1720275878906,288.4662475585937,1.0,0.7410305738449097,0.4421774446964264,0.4421774446964264,1.0,1.0,-3.64889407157898,1.2306734323501587,2.4182207584381104,0.4110390245914459,0.0,0.0,1.0,326.0429992675781,329.0,71.16739654541016,-34272.19921875,4801.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537109375,307.9615173339844,278.1499938964844,0.0,18000.0,313.3099975585937,35979.484375,36000.0,0.0,0.0,0.8167639374732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7901948690414429,1.7902213335037231,-2.646709617692977e-05,0.0,0.000828911550343,0.0,0.0,637.9095458984375,0.0,0.0,0.0,0.977295696735382,4.0,0.0,1.0
547500,293.25250244140625,297.1499938964844,293.1499938964844,0.4742891192436218,-7877.8271484375,304.1866455078125,0.7722999453544617,0.4523456692695617,0.4152170419692993,293.17803955078125,297.1499938964844,293.1499938964844,0.6776079535484314,-10913.1826171875,304.1824951171875,0.8451019525527954,0.5999466776847839,0.5753524899482727,293.05859375,297.1499938964844,293.1499938964844,0.8203908205032349,-9342.76171875,304.1593017578125,0.8880371451377869,0.6999552845954895,0.4932886362075805,293.0170593261719,297.1499938964844,293.1499938964844,1.0,-15037.8427734375,303.861083984375,0.95332533121109,0.8517978191375732,0.8093780279159546,293.1720275878906,297.1499938964844,293.1499938964844,0.1260668337345123,-13982.0185546875,304.1574401855469,0.536907970905304,0.154061809182167,0.7383241057395935,288.4901733398437,291.1499938964844,251.67295837402344,251.08395385742188,279.16265869140625,293.1762390136719,288.4918518066406,1.0,0.7409111857414246,0.4428525865077972,0.4428525865077972,1.0,1.0,-3.641005992889404,1.2296109199523926,2.411395072937012,0.4116951823234558,0.0,0.0,1.0,327.82958984375,329.0,71.34750366210938,-34291.2421875,4790.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924987792969,308.0151672363281,278.1499938964844,0.0,18000.0,313.7900085449219,35989.96484375,36000.0,0.0,0.0,0.8224948644638062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790497660636902,1.790524125099182,-2.6476051061763428e-05,0.0,0.0008347277180291,0.0,0.0,638.2333374023438,0.0,0.0,0.0,0.977445662021637,4.0,0.0,1.0
547560,293.258544921875,297.1499938964844,293.1499938964844,0.4700504839420318,-7822.75732421875,304.18768310546875,0.7698140144348145,0.4498604536056518,0.4131046533584595,293.1869812011719,297.1499938964844,293.1499938964844,0.6732482314109802,-10858.091796875,304.1845397949219,0.8430410027503967,0.5978358387947083,0.5735096335411072,293.0649108886719,297.1499938964844,293.1499938964844,0.8185243606567383,-9325.826171875,304.1610107421875,0.8866956830024719,0.6998752355575562,0.4933187663555145,293.0256652832031,297.1499938964844,293.1499938964844,1.0,-15023.544921875,303.87469482421875,0.9518361687660216,0.8517967462539673,0.8095250129699707,293.1747131347656,297.1499938964844,293.1499938964844,0.1251097321510315,-13895.1533203125,304.1578369140625,0.5349830985069275,0.1532562673091888,0.7351773381233215,288.5209045410156,291.1499938964844,251.72178649902344,251.12876892089844,279.1632080078125,293.18048095703125,288.5231628417969,1.0,0.7407327890396118,0.4435518980026245,0.4435518980026245,1.0,1.0,-3.632675886154175,1.2284398078918457,2.404236078262329,0.4123367667198181,0.0,0.0,1.0,329.59649658203125,332.0,79.65074157714844,-34345.71484375,4777.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6851501464844,308.1010131835937,278.1499938964844,0.0,18000.0,313.7900085449219,35995.22265625,36000.0,0.0,0.0,0.8238717317581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7906494140625,1.7906758785247805,-2.648054032761138e-05,0.0,0.0008361251093447,0.0,0.0,638.3956909179688,0.0,0.0,0.0,0.9775208830833436,4.0,0.0,1.0
547620,293.2701110839844,297.1499938964844,293.1499938964844,0.4611708521842956,-7706.955078125,304.1899108886719,0.764829695224762,0.4447658360004425,0.4087671935558319,293.2043762207031,297.1499938964844,293.1499938964844,0.6637720465660095,-10738.2001953125,304.18878173828125,0.8388609290122986,0.5933675169944763,0.5695807933807373,293.0771789550781,297.1499938964844,293.1499938964844,0.8140141367912292,-9285.0361328125,304.1648254394531,0.8839730024337769,0.6995415091514587,0.4932593107223511,293.0433654785156,297.1499938964844,293.1499938964844,1.0,-14986.935546875,303.90936279296875,0.9486907124519348,0.8513551354408264,0.8094292283058167,293.17987060546875,297.1499938964844,293.1499938964844,0.1230717822909355,-13709.498046875,304.1585998535156,0.5310954451560974,0.151583656668663,0.7285965085029602,288.5910339355469,291.1499938964844,251.82321166992188,251.22178649902344,279.1641845703125,293.18914794921875,288.5933837890625,1.0,0.7401992082595825,0.4450221955776214,0.4450221955776214,1.0,1.0,-3.61462926864624,1.2257417440414429,2.388887405395508,0.4135618209838867,0.0,0.0,1.0,333.0862121582031,335.0,92.47919464111328,-34441.23828125,4748.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,308.27099609375,278.1499938964844,0.0,18000.0,313.7900085449219,35998.93359375,36000.0,0.0,0.0,0.8260936141014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907567024230957,1.790783166885376,-2.6483712645131163e-05,0.0,0.0008383800159208,0.0,0.0,638.5103759765625,0.0,0.0,0.0,0.9775739908218384,4.0,0.0,1.0
547680,293.2701110839844,297.1499938964844,293.1499938964844,0.4611708521842956,-7706.955078125,304.1899108886719,0.764829695224762,0.4447658360004425,0.4087671935558319,293.2043762207031,297.1499938964844,293.1499938964844,0.6637720465660095,-10738.2001953125,304.18878173828125,0.8388609290122986,0.5933675169944763,0.5695807933807373,293.0771789550781,297.1499938964844,293.1499938964844,0.8140141367912292,-9285.0361328125,304.1648254394531,0.8839730024337769,0.6995415091514587,0.4932593107223511,293.0433654785156,297.1499938964844,293.1499938964844,1.0,-14986.935546875,303.90936279296875,0.9486907124519348,0.8513551354408264,0.8094292283058167,293.17987060546875,297.1499938964844,293.1499938964844,0.1230717822909355,-13709.498046875,304.1585998535156,0.5310954451560974,0.151583656668663,0.7285965085029602,288.5910339355469,291.1499938964844,251.82321166992188,251.22178649902344,279.1641845703125,293.18914794921875,288.5933837890625,1.0,0.7401992082595825,0.4450221955776214,0.4450221955776214,1.0,1.0,-3.61462926864624,1.2257417440414429,2.388887405395508,0.4135618209838867,0.0,0.0,1.0,333.0862121582031,335.0,92.47919464111328,-34441.23828125,4748.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,308.27099609375,278.1499938964844,0.0,18000.0,313.7900085449219,35998.93359375,36000.0,0.0,0.0,0.8260936141014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907567024230957,1.790783166885376,-2.6483712645131163e-05,0.0,0.0008383800159208,0.0,0.0,638.5103759765625,0.0,0.0,0.0,0.9775739908218384,4.0,0.0,1.0
547740,293.2809143066406,297.1499938964844,293.1499938964844,0.4520980417728424,-7588.275390625,304.19171142578125,0.7598508596420288,0.4395279586315155,0.4042970538139343,293.2209777832031,297.1499938964844,293.1499938964844,0.6537999510765076,-10612.1669921875,304.19244384765625,0.8346284627914429,0.5886203050613403,0.5653798580169678,293.0888671875,297.1499938964844,293.1499938964844,0.8090100288391113,-9240.21484375,304.168212890625,0.8812154531478882,0.6990082859992981,0.4930570721626282,293.0614013671875,297.1499938964844,293.1499938964844,1.0,-14944.470703125,303.9493408203125,0.9453375935554504,0.8503966331481934,0.8088347315788269,293.1847229003906,297.1499938964844,293.1499938964844,0.120965376496315,-13517.11328125,304.15924072265625,0.5271852016448975,0.1498412042856216,0.7216894626617432,288.6629943847656,291.1499938964844,251.9293365478516,251.3190460205078,279.1651306152344,293.19793701171875,288.6653747558594,1.0,0.7394556403160095,0.4465824663639068,0.4465824663639068,1.0,1.0,-3.594931364059448,1.2226167917251587,2.372314691543579,0.4147085547447204,0.0,0.0,1.0,336.5157470703125,338.0,98.03955078125,-34517.11328125,4713.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408935546875,308.43414306640625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.76171875,36000.0,0.0,0.0,0.8324945569038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907806634902954,1.7908071279525757,-2.6484420232009143e-05,0.0,0.0008448761655017,0.0,0.0,638.5360107421875,0.0,0.0,0.0,0.9775858521461488,4.0,0.0,1.0
547800,293.2809143066406,297.1499938964844,293.1499938964844,0.4520980417728424,-7588.275390625,304.19171142578125,0.7598508596420288,0.4395279586315155,0.4042970538139343,293.2209777832031,297.1499938964844,293.1499938964844,0.6537999510765076,-10612.1669921875,304.19244384765625,0.8346284627914429,0.5886203050613403,0.5653798580169678,293.0888671875,297.1499938964844,293.1499938964844,0.8090100288391113,-9240.21484375,304.168212890625,0.8812154531478882,0.6990082859992981,0.4930570721626282,293.0614013671875,297.1499938964844,293.1499938964844,1.0,-14944.470703125,303.9493408203125,0.9453375935554504,0.8503966331481934,0.8088347315788269,293.1847229003906,297.1499938964844,293.1499938964844,0.120965376496315,-13517.11328125,304.15924072265625,0.5271852016448975,0.1498412042856216,0.7216894626617432,288.6629943847656,291.1499938964844,251.9293365478516,251.3190460205078,279.1651306152344,293.19793701171875,288.6653747558594,1.0,0.7394556403160095,0.4465824663639068,0.4465824663639068,1.0,1.0,-3.594931364059448,1.2226167917251587,2.372314691543579,0.4147085547447204,0.0,0.0,1.0,336.5157470703125,338.0,98.03955078125,-34517.11328125,4713.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408935546875,308.43414306640625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.76171875,36000.0,0.0,0.0,0.8324945569038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907806634902954,1.7908071279525757,-2.6484420232009143e-05,0.0,0.0008448761655017,0.0,0.0,638.5360107421875,0.0,0.0,0.0,0.9775858521461488,4.0,0.0,1.0
547860,293.2910461425781,297.1499938964844,293.1499938964844,0.4425187408924103,-7462.13427734375,304.1937866210937,0.754891574382782,0.4341587126255035,0.3997088670730591,293.2367858886719,297.1499938964844,293.1499938964844,0.6429086923599243,-10473.9404296875,304.19647216796875,0.8303477168083191,0.5836177468299866,0.5609380602836609,293.1000671386719,297.1499938964844,293.1499938964844,0.8029569983482361,-9185.85546875,304.1722412109375,0.8784328103065491,0.6982874274253845,0.4927266240119934,293.07977294921875,297.1499938964844,293.1499938964844,1.0,-14890.9833984375,303.9994201660156,0.941790759563446,0.848920464515686,0.8077747821807861,293.18927001953125,297.1499938964844,293.1499938964844,0.1187124550342559,-13310.017578125,304.159912109375,0.5232770442962646,0.1480416357517242,0.7145168781280518,288.7474670410156,291.1499938964844,252.0397186279297,251.4201202392578,279.166015625,293.2068786621094,288.7503967285156,1.0,0.7385300993919373,0.4482278227806091,0.4482278227806091,1.0,1.0,-3.573768615722656,1.219107747077942,2.354660749435425,0.4157812595367431,0.0,0.0,1.0,339.894775390625,341.0,113.51512908935548,-34642.93359375,4675.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,308.6482238769531,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9453125,36000.0,0.0,0.0,0.8346365690231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907859086990356,1.790812373161316,-2.648457848408725e-05,0.0,0.0008470500470139,0.0,0.0,638.5416870117188,0.0,0.0,0.0,0.9775884747505188,4.0,0.0,1.0
547920,293.2910461425781,297.1499938964844,293.1499938964844,0.4425187408924103,-7462.13427734375,304.1937866210937,0.754891574382782,0.4341587126255035,0.3997088670730591,293.2367858886719,297.1499938964844,293.1499938964844,0.6429086923599243,-10473.9404296875,304.19647216796875,0.8303477168083191,0.5836177468299866,0.5609380602836609,293.1000671386719,297.1499938964844,293.1499938964844,0.8029569983482361,-9185.85546875,304.1722412109375,0.8784328103065491,0.6982874274253845,0.4927266240119934,293.07977294921875,297.1499938964844,293.1499938964844,1.0,-14890.9833984375,303.9994201660156,0.941790759563446,0.848920464515686,0.8077747821807861,293.18927001953125,297.1499938964844,293.1499938964844,0.1187124550342559,-13310.017578125,304.159912109375,0.5232770442962646,0.1480416357517242,0.7145168781280518,288.7474670410156,291.1499938964844,252.0397186279297,251.4201202392578,279.166015625,293.2068786621094,288.7503967285156,1.0,0.7385300993919373,0.4482278227806091,0.4482278227806091,1.0,1.0,-3.573768615722656,1.219107747077942,2.354660749435425,0.4157812595367431,0.0,0.0,1.0,339.894775390625,341.0,113.51512908935548,-34642.93359375,4675.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,308.6482238769531,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9453125,36000.0,0.0,0.0,0.8346365690231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907859086990356,1.790812373161316,-2.648457848408725e-05,0.0,0.0008470500470139,0.0,0.0,638.5416870117188,0.0,0.0,0.0,0.9775884747505188,4.0,0.0,1.0
547980,293.30047607421875,297.1499938964844,293.1499938964844,0.4327823519706726,-7333.43359375,304.1954040527344,0.7499490976333618,0.4286679923534393,0.3950088918209076,293.2518005371094,297.1499938964844,293.1499938964844,0.6315792798995972,-10330.0888671875,304.1998291015625,0.8259953856468201,0.578366756439209,0.5562600493431091,293.1107482910156,297.1499938964844,293.1499938964844,0.7963989973068237,-9127.3701171875,304.1757202148437,0.8756147623062134,0.6973847150802612,0.4922677874565124,293.0985412597656,297.1499938964844,293.1499938964844,1.0,-14831.119140625,304.0552978515625,0.9380119442939758,0.8468889594078064,0.8061899542808533,293.1934814453125,297.1499938964844,293.1499938964844,0.1164132133126258,-13097.916015625,304.1604309082031,0.5193805694580078,0.1461919099092483,0.7071167230606079,288.83465576171875,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2159423828125,288.8375549316406,1.0,0.7374325394630432,0.4499565064907074,0.4499565064907074,1.0,1.0,-3.5511281490325928,1.2151931524276731,2.335935115814209,0.4167599081993103,0.0,0.0,1.0,343.2428894042969,344.0,118.88812255859376,-34737.03125,4633.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,308.8453369140625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.8360968828201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907871007919312,1.7908135652542114,-2.648461304488592e-05,0.0,0.0008485320722684,0.0,0.0,638.54296875,0.0,0.0,0.0,0.9775890707969666,4.0,0.0,1.0
548040,293.30047607421875,297.1499938964844,293.1499938964844,0.4327823519706726,-7333.43359375,304.1954040527344,0.7499490976333618,0.4286679923534393,0.3950088918209076,293.2518005371094,297.1499938964844,293.1499938964844,0.6315792798995972,-10330.0888671875,304.1998291015625,0.8259953856468201,0.578366756439209,0.5562600493431091,293.1107482910156,297.1499938964844,293.1499938964844,0.7963989973068237,-9127.3701171875,304.1757202148437,0.8756147623062134,0.6973847150802612,0.4922677874565124,293.0985412597656,297.1499938964844,293.1499938964844,1.0,-14831.119140625,304.0552978515625,0.9380119442939758,0.8468889594078064,0.8061899542808533,293.1934814453125,297.1499938964844,293.1499938964844,0.1164132133126258,-13097.916015625,304.1604309082031,0.5193805694580078,0.1461919099092483,0.7071167230606079,288.83465576171875,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2159423828125,288.8375549316406,1.0,0.7374325394630432,0.4499565064907074,0.4499565064907074,1.0,1.0,-3.5511281490325928,1.2151931524276731,2.335935115814209,0.4167599081993103,0.0,0.0,1.0,343.2428894042969,344.0,118.88812255859376,-34737.03125,4633.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,308.8453369140625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98828125,36000.0,0.0,0.0,0.8360968828201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907871007919312,1.7908135652542114,-2.648461304488592e-05,0.0,0.0008485320722684,0.0,0.0,638.54296875,0.0,0.0,0.0,0.9775890707969666,4.0,0.0,1.0
548100,293.304931640625,297.1499938964844,293.1499938964844,0.427918016910553,-7268.95947265625,304.19598388671875,0.7474912405014038,0.4258839786052704,0.3926231563091278,293.259033203125,297.1499938964844,293.1499938964844,0.6258416771888733,-10257.2060546875,304.2012023925781,0.8237926959991455,0.5756567120552063,0.5538403391838074,293.1158752441406,297.1499938964844,293.1499938964844,0.7930388450622559,-9097.5595703125,304.1771545410156,0.8742011189460754,0.696875274181366,0.4919970333576202,293.10791015625,297.1499938964844,293.1499938964844,1.0,-14799.826171875,304.0844421386719,0.9360535144805908,0.845697820186615,0.8052271604537964,293.1954650878906,297.1499938964844,293.1499938964844,0.115262471139431,-12991.537109375,304.16064453125,0.517444908618927,0.1452515125274658,0.7033435106277466,288.8776550292969,291.1499938964844,252.21237182617188,251.57798767089844,279.1672668457031,293.22052001953125,288.8805236816406,1.0,0.7368267178535461,0.4508505463600158,0.4508505463600158,1.0,1.0,-3.53932523727417,1.2131019830703735,2.326223134994507,0.4172157049179077,0.0,0.0,1.0,344.9017639160156,344.0,119.26636505126952,-34773.3515625,4611.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578857421875,308.9379577636719,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.8413988947868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907873392105105,1.7908138036727903,-2.648461850185413e-05,0.0,0.0008539129630662,0.0,0.0,638.5431518554688,0.0,0.0,0.0,0.9775891304016112,4.0,0.0,1.0
548160,293.30926513671875,297.1499938964844,293.1499938964844,0.4229234158992767,-7202.4599609375,304.1967163085937,0.7450432777404785,0.4230755567550659,0.3902153074741363,293.2660827636719,297.1499938964844,293.1499938964844,0.6198680400848389,-10181.0185546875,304.2027587890625,0.82156902551651,0.572891354560852,0.5513689517974854,293.120849609375,297.1499938964844,293.1499938964844,0.7893912196159363,-9065.0361328125,304.1788635253906,0.8727861046791077,0.696327269077301,0.4917004108428955,293.1173095703125,297.1499938964844,293.1499938964844,1.0,-14765.4365234375,304.11639404296875,0.9340547323226928,0.8443884253501892,0.8041589260101318,293.1973571777344,297.1499938964844,293.1499938964844,0.114075593650341,-12881.357421875,304.1608581542969,0.5155208706855774,0.1443023383617401,0.6995291113853455,288.9245300292969,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.22515869140625,288.92791748046875,1.0,0.7361862659454346,0.4517639577388763,0.4517639577388763,1.0,1.0,-3.527226209640503,1.2109283208847046,2.316297769546509,0.4176511168479919,0.0,0.0,1.0,346.5506896972656,347.0,126.0638427734375,-34838.6953125,4587.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70654296875,309.0569763183594,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.8423367142677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907873392105105,1.7908138036727903,-2.6484620320843533e-05,0.0,0.0008548646583221,0.0,0.0,638.543212890625,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4127875864505768,-7066.93798828125,304.197998046875,0.7401782870292664,0.417385846376419,0.3853326737880707,293.2796936035156,297.1499938964844,293.1499938964844,0.6075479984283447,-10023.484375,304.2056579589844,0.8170444369316101,0.5671900510787964,0.5462653636932373,293.1305236816406,297.1499938964844,293.1499938964844,0.7816243171691895,-8995.8447265625,304.1821594238281,0.8699551820755005,0.6951065063476562,0.4910213351249695,293.1347351074219,297.1499938964844,293.1499938964844,0.9936717748641968,-14659.4560546875,304.151123046875,0.9299898743629456,0.841671884059906,0.8017924427986145,293.2008972167969,297.1499938964844,293.1499938964844,0.1116634607315063,-12656.5810546875,304.1612548828125,0.5117175579071045,0.1423818171024322,0.691789984703064,289.02313232421875,291.1499938964844,252.39219665527344,251.7421722412109,279.1684265136719,293.2344970703125,289.02642822265625,1.0,0.734811007976532,0.4536452293395996,0.4536452293395996,1.0,1.0,-3.502241611480713,1.206357717514038,2.295883893966675,0.4184547066688537,0.0,0.0,1.0,349.8092346191406,350.0,133.47531127929688,-34942.65234375,4539.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427185058594,309.2792358398437,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.8436622023582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0008562098955735,0.0,0.0,638.5432739257812,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4127875864505768,-7066.93798828125,304.197998046875,0.7401782870292664,0.417385846376419,0.3853326737880707,293.2796936035156,297.1499938964844,293.1499938964844,0.6075479984283447,-10023.484375,304.2056579589844,0.8170444369316101,0.5671900510787964,0.5462653636932373,293.1305236816406,297.1499938964844,293.1499938964844,0.7816243171691895,-8995.8447265625,304.1821594238281,0.8699551820755005,0.6951065063476562,0.4910213351249695,293.1347351074219,297.1499938964844,293.1499938964844,0.9936717748641968,-14659.4560546875,304.151123046875,0.9299898743629456,0.841671884059906,0.8017924427986145,293.2008972167969,297.1499938964844,293.1499938964844,0.1116634607315063,-12656.5810546875,304.1612548828125,0.5117175579071045,0.1423818171024322,0.691789984703064,289.02313232421875,291.1499938964844,252.39219665527344,251.7421722412109,279.1684265136719,293.2344970703125,289.02642822265625,1.0,0.734811007976532,0.4536452293395996,0.4536452293395996,1.0,1.0,-3.502241611480713,1.206357717514038,2.295883893966675,0.4184547066688537,0.0,0.0,1.0,349.8092346191406,350.0,133.47531127929688,-34942.65234375,4539.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427185058594,309.2792358398437,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.8436622023582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0008562098955735,0.0,0.0,638.5432739257812,0.0,0.0,0.0,0.977589190006256,4.0,0.0,1.0
548340,293.3249206542969,297.1499938964844,293.1499938964844,0.4027793407440185,-6932.56591796875,304.1986694335937,0.7353940606117249,0.4116187989711761,0.3803705275058746,293.2926330566406,297.1499938964844,293.1499938964844,0.5951958298683167,-9865.2724609375,304.2076721191406,0.8124355673789978,0.561281144618988,0.5409563779830933,293.1396484375,297.1499938964844,293.1499938964844,0.7738015651702881,-8926.54296875,304.1844482421875,0.8671870231628418,0.6937451958656311,0.4902366399765014,293.1480712890625,297.1499938964844,293.1499938964844,0.9845589399337769,-14544.134765625,304.165771484375,0.926197350025177,0.8393475413322449,0.7997349500656128,293.2041015625,297.1499938964844,293.1499938964844,0.1092889234423637,-12434.6376953125,304.1614685058594,0.5080220103263855,0.140446737408638,0.683941662311554,289.11798095703125,291.1499938964844,252.51535034179688,251.85446166992188,279.1690368652344,293.2435302734375,289.12115478515625,1.0,0.7333722114562988,0.4555805325508117,0.4555805325508117,1.0,1.0,-3.477027654647827,1.2017430067062378,2.275284767150879,0.4192433655261993,0.0,0.0,1.0,352.9419860839844,353.0,131.96029663085938,-35016.83984375,4490.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1528015136719,309.4793701171875,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8491582274436951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0008617877028882,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548400,293.3249206542969,297.1499938964844,293.1499938964844,0.4027793407440185,-6932.56591796875,304.1986694335937,0.7353940606117249,0.4116187989711761,0.3803705275058746,293.2926330566406,297.1499938964844,293.1499938964844,0.5951958298683167,-9865.2724609375,304.2076721191406,0.8124355673789978,0.561281144618988,0.5409563779830933,293.1396484375,297.1499938964844,293.1499938964844,0.7738015651702881,-8926.54296875,304.1844482421875,0.8671870231628418,0.6937451958656311,0.4902366399765014,293.1480712890625,297.1499938964844,293.1499938964844,0.9845589399337769,-14544.134765625,304.165771484375,0.926197350025177,0.8393475413322449,0.7997349500656128,293.2041015625,297.1499938964844,293.1499938964844,0.1092889234423637,-12434.6376953125,304.1614685058594,0.5080220103263855,0.140446737408638,0.683941662311554,289.11798095703125,291.1499938964844,252.51535034179688,251.85446166992188,279.1690368652344,293.2435302734375,289.12115478515625,1.0,0.7333722114562988,0.4555805325508117,0.4555805325508117,1.0,1.0,-3.477027654647827,1.2017430067062378,2.275284767150879,0.4192433655261993,0.0,0.0,1.0,352.9419860839844,353.0,131.96029663085938,-35016.83984375,4490.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1528015136719,309.4793701171875,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8491582274436951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.6484622139832936e-05,0.0,0.0008617877028882,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548460,293.3318176269531,297.1499938964844,293.1499938964844,0.3925981223583221,-6794.84716796875,304.1994323730469,0.730644166469574,0.4057899415493011,0.3753486573696136,293.3049011230469,297.1499938964844,293.1499938964844,0.5823812484741211,-9700.0888671875,304.2098083496094,0.8076567649841309,0.5551792979240417,0.5354626178741455,293.1483154296875,297.1499938964844,293.1499938964844,0.765367329120636,-8851.4609375,304.1870422363281,0.8644456267356873,0.6922523379325867,0.4893607199192047,293.1593933105469,297.1499938964844,293.1499938964844,0.9744740128517152,-14421.4013671875,304.1772766113281,0.922558605670929,0.8370985388755798,0.7978165149688721,293.2069091796875,297.1499938964844,293.1499938964844,0.1068756803870201,-12207.626953125,304.1616516113281,0.5044193267822266,0.1385064572095871,0.6760559678077698,289.2201538085937,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.2522888183594,289.2237243652344,1.0,0.731896162033081,0.4575664699077606,0.4575664699077606,1.0,1.0,-3.451533555984497,1.1970478296279907,2.254485845565796,0.4200067818164825,0.0,0.0,1.0,356.0247497558594,356.0,140.4506378173828,-35131.85546875,4440.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4071350097656,309.7184143066406,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8504069447517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008630549418739,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548520,293.3318176269531,297.1499938964844,293.1499938964844,0.3925981223583221,-6794.84716796875,304.1994323730469,0.730644166469574,0.4057899415493011,0.3753486573696136,293.3049011230469,297.1499938964844,293.1499938964844,0.5823812484741211,-9700.0888671875,304.2098083496094,0.8076567649841309,0.5551792979240417,0.5354626178741455,293.1483154296875,297.1499938964844,293.1499938964844,0.765367329120636,-8851.4609375,304.1870422363281,0.8644456267356873,0.6922523379325867,0.4893607199192047,293.1593933105469,297.1499938964844,293.1499938964844,0.9744740128517152,-14421.4013671875,304.1772766113281,0.922558605670929,0.8370985388755798,0.7978165149688721,293.2069091796875,297.1499938964844,293.1499938964844,0.1068756803870201,-12207.626953125,304.1616516113281,0.5044193267822266,0.1385064572095871,0.6760559678077698,289.2201538085937,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.2522888183594,289.2237243652344,1.0,0.731896162033081,0.4575664699077606,0.4575664699077606,1.0,1.0,-3.451533555984497,1.1970478296279907,2.254485845565796,0.4200067818164825,0.0,0.0,1.0,356.0247497558594,356.0,140.4506378173828,-35131.85546875,4440.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4071350097656,309.7184143066406,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8504069447517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008630549418739,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548580,293.3381042480469,297.1499938964844,293.1499938964844,0.3825312852859497,-6657.94921875,304.19970703125,0.7258796095848083,0.399910032749176,0.37027707695961,293.3165283203125,297.1499938964844,293.1499938964844,0.569510281085968,-9533.5888671875,304.2113037109375,0.8026509881019592,0.548891544342041,0.5297902822494507,293.1565246582031,297.1499938964844,293.1499938964844,0.756807804107666,-8775.421875,304.1889343261719,0.8617026805877686,0.6906294822692871,0.4883923530578613,293.1695556640625,297.1499938964844,293.1499938964844,0.9639588594436646,-14296.9287109375,304.18560791015625,0.9189735054969788,0.8347959518432617,0.7958642840385437,293.2093811035156,297.1499938964844,293.1499938964844,0.1044997125864029,-11983.2080078125,304.1617431640625,0.5008856654167175,0.1365593522787094,0.668143093585968,289.3210754394531,291.1499938964844,252.767578125,252.08404541015625,279.17010498046875,293.2608337402344,289.3244934082031,1.0,0.730383038520813,0.4596019387245178,0.4596019387245178,1.0,1.0,-3.425581216812134,1.1921957731246948,2.2333853244781494,0.4207073748111725,0.0,0.0,1.0,359.1009216308594,359.0,139.91641235351562,-35210.74609375,4389.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.631103515625,309.9317932128906,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8509960174560547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008636527927592,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548640,293.3381042480469,297.1499938964844,293.1499938964844,0.3825312852859497,-6657.94921875,304.19970703125,0.7258796095848083,0.399910032749176,0.37027707695961,293.3165283203125,297.1499938964844,293.1499938964844,0.569510281085968,-9533.5888671875,304.2113037109375,0.8026509881019592,0.548891544342041,0.5297902822494507,293.1565246582031,297.1499938964844,293.1499938964844,0.756807804107666,-8775.421875,304.1889343261719,0.8617026805877686,0.6906294822692871,0.4883923530578613,293.1695556640625,297.1499938964844,293.1499938964844,0.9639588594436646,-14296.9287109375,304.18560791015625,0.9189735054969788,0.8347959518432617,0.7958642840385437,293.2093811035156,297.1499938964844,293.1499938964844,0.1044997125864029,-11983.2080078125,304.1617431640625,0.5008856654167175,0.1365593522787094,0.668143093585968,289.3210754394531,291.1499938964844,252.767578125,252.08404541015625,279.17010498046875,293.2608337402344,289.3244934082031,1.0,0.730383038520813,0.4596019387245178,0.4596019387245178,1.0,1.0,-3.425581216812134,1.1921957731246948,2.2333853244781494,0.4207073748111725,0.0,0.0,1.0,359.1009216308594,359.0,139.91641235351562,-35210.74609375,4389.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.631103515625,309.9317932128906,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8509960174560547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008636527927592,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548700,293.34100341796875,297.1499938964844,293.1499938964844,0.3775878548622131,-6590.4677734375,304.1996459960937,0.7234806418418884,0.3969561457633972,0.3677275478839874,293.3221130371094,297.1499938964844,293.1499938964844,0.5631246566772461,-9450.76953125,304.2117614746094,0.8001115918159485,0.5456840395927429,0.5268928408622742,293.1604309082031,297.1499938964844,293.1499938964844,0.7525718212127686,-8737.87109375,304.1895446777344,0.8603333234786987,0.6897761821746826,0.4878782033920288,293.1742858886719,297.1499938964844,293.1499938964844,0.9586679339408876,-14235.2529296875,304.188720703125,0.9172006845474244,0.8336188793182373,0.7948652505874634,293.2105407714844,297.1499938964844,293.1499938964844,0.1033355146646499,-11872.966796875,304.1617126464844,0.4991401135921478,0.1355828642845153,0.6641738414764404,289.36962890625,291.1499938964844,252.83155822753903,252.14219665527344,279.1703491210937,293.2649841308594,289.3729858398437,1.0,0.7296133637428284,0.4606370329856872,0.4606370329856872,1.0,1.0,-3.412436246871948,1.189706802368164,2.222729444503784,0.4210297465324402,0.0,0.0,1.0,360.6368408203125,359.0,137.68255615234375,-35238.09765625,4364.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7327880859375,310.02984619140625,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8558692336082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008685984648764,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
