time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.34375,297.1499938964844,293.1499938964844,0.3725800812244415,-6521.7705078125,304.1997375488281,0.7210620045661926,0.3939944207668304,0.3651705980300903,293.3275451660156,297.1499938964844,293.1499938964844,0.5565947890281677,-9365.6640625,304.21240234375,0.7975566387176514,0.5424363613128662,0.5239574909210205,293.16424560546875,297.1499938964844,293.1499938964844,0.7481337785720825,-8698.2880859375,304.1904296875,0.8589665293693542,0.6888952255249023,0.4873457551002502,293.1788330078125,297.1499938964844,293.1499938964844,0.9530842304229736,-14170.244140625,304.1918640136719,0.915442943572998,0.8324208855628967,0.7938491106033325,293.21160888671875,297.1499938964844,293.1499938964844,0.102152407169342,-11760.46484375,304.1617431640625,0.4974060654640198,0.1346043646335601,0.6601962447166443,289.4212341308594,291.1499938964844,252.89578247070312,252.20054626464844,279.1705627441406,293.2690734863281,289.4250793457031,1.0,0.7288355827331543,0.4616831243038177,0.4616831243038177,1.0,1.0,-3.399184226989746,1.1871755123138428,2.212008714675904,0.4213325381278991,0.0,0.0,1.0,362.1713562011719,362.0,142.062744140625,-35293.05859375,4338.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8630676269531,310.15283203125,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8563907146453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008691276889294,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548820,293.348876953125,297.1499938964844,293.1499938964844,0.3625698685646057,-6383.7236328125,304.1998291015625,0.716127336025238,0.3880489766597748,0.3600355386734009,293.3380126953125,297.1499938964844,293.1499938964844,0.5433801412582397,-9192.65234375,304.213623046875,0.7923977375030518,0.5358165502548218,0.5179690718650818,293.171630859375,297.1499938964844,293.1499938964844,0.7389874458312988,-8616.533203125,304.1921691894531,0.8562315702438354,0.6870388388633728,0.4862168729305267,293.1874389648437,297.1499938964844,293.1499938964844,0.94146466255188,-14035.798828125,304.1972045898437,0.9119669198989868,0.8299422264099121,0.7917440533638,293.2135925292969,297.1499938964844,293.1499938964844,0.099783755838871,-11534.2880859375,304.1617736816406,0.4939585626125335,0.1326410174369812,0.6522139310836792,289.5276794433594,291.1499938964844,253.0248260498047,252.3176422119141,279.1710205078125,293.277099609375,289.5313720703125,1.0,0.7272540330886841,0.4638077914714813,0.4638077914714813,1.0,1.0,-3.372316837310791,1.1819647550582886,2.190352201461792,0.421869158744812,0.0,0.0,1.0,365.2417602539063,365.0,145.74606323242188,-35375.05859375,4286.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1009521484375,310.3797302246094,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.85690838098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008696530712768,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548880,293.348876953125,297.1499938964844,293.1499938964844,0.3625698685646057,-6383.7236328125,304.1998291015625,0.716127336025238,0.3880489766597748,0.3600355386734009,293.3380126953125,297.1499938964844,293.1499938964844,0.5433801412582397,-9192.65234375,304.213623046875,0.7923977375030518,0.5358165502548218,0.5179690718650818,293.171630859375,297.1499938964844,293.1499938964844,0.7389874458312988,-8616.533203125,304.1921691894531,0.8562315702438354,0.6870388388633728,0.4862168729305267,293.1874389648437,297.1499938964844,293.1499938964844,0.94146466255188,-14035.798828125,304.1972045898437,0.9119669198989868,0.8299422264099121,0.7917440533638,293.2135925292969,297.1499938964844,293.1499938964844,0.099783755838871,-11534.2880859375,304.1617736816406,0.4939585626125335,0.1326410174369812,0.6522139310836792,289.5276794433594,291.1499938964844,253.0248260498047,252.3176422119141,279.1710205078125,293.277099609375,289.5313720703125,1.0,0.7272540330886841,0.4638077914714813,0.4638077914714813,1.0,1.0,-3.372316837310791,1.1819647550582886,2.190352201461792,0.421869158744812,0.0,0.0,1.0,365.2417602539063,365.0,145.74606323242188,-35375.05859375,4286.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1009521484375,310.3797302246094,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.85690838098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008696530712768,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
548940,293.3533935546875,297.1499938964844,293.1499938964844,0.3528270423412323,-6248.6103515625,304.199462890625,0.7109988927841187,0.3820910155773163,0.354884386062622,293.3478698730469,297.1499938964844,293.1499938964844,0.5303443670272827,-9021.2392578125,304.214111328125,0.7871915698051453,0.5290502905845642,0.5118375420570374,293.1785888671875,297.1499938964844,293.1499938964844,0.7299790382385254,-8536.1240234375,304.193115234375,0.8535056114196777,0.6850785613059998,0.4850121736526489,293.1954345703125,297.1499938964844,293.1499938964844,0.9298938512802124,-13903.193359375,304.2007141113281,0.9085687398910522,0.8273731470108032,0.7895496487617493,293.2153625488281,297.1499938964844,293.1499938964844,0.097476951777935,-11313.279296875,304.16168212890625,0.4905183613300323,0.1306703090667724,0.6441970467567444,289.6292724609375,291.1499938964844,253.1542510986328,252.4349670410156,279.1714172363281,293.28485107421875,289.6327819824219,1.0,0.7256407737731934,0.4659710228443146,0.4659710228443146,1.0,1.0,-3.3450186252593994,1.176560640335083,2.1684579849243164,0.4223065078258514,0.0,0.0,1.0,368.30572509765625,368.0,142.15829467773438,-35423.26953125,4234.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30987548828125,310.5821838378906,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8616227507591248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008744375663809,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549000,293.3533935546875,297.1499938964844,293.1499938964844,0.3528270423412323,-6248.6103515625,304.199462890625,0.7109988927841187,0.3820910155773163,0.354884386062622,293.3478698730469,297.1499938964844,293.1499938964844,0.5303443670272827,-9021.2392578125,304.214111328125,0.7871915698051453,0.5290502905845642,0.5118375420570374,293.1785888671875,297.1499938964844,293.1499938964844,0.7299790382385254,-8536.1240234375,304.193115234375,0.8535056114196777,0.6850785613059998,0.4850121736526489,293.1954345703125,297.1499938964844,293.1499938964844,0.9298938512802124,-13903.193359375,304.2007141113281,0.9085687398910522,0.8273731470108032,0.7895496487617493,293.2153625488281,297.1499938964844,293.1499938964844,0.097476951777935,-11313.279296875,304.16168212890625,0.4905183613300323,0.1306703090667724,0.6441970467567444,289.6292724609375,291.1499938964844,253.1542510986328,252.4349670410156,279.1714172363281,293.28485107421875,289.6327819824219,1.0,0.7256407737731934,0.4659710228443146,0.4659710228443146,1.0,1.0,-3.3450186252593994,1.176560640335083,2.1684579849243164,0.4223065078258514,0.0,0.0,1.0,368.30572509765625,368.0,142.15829467773438,-35423.26953125,4234.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30987548828125,310.5821838378906,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8616227507591248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008744375663809,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549060,293.3573913574219,297.1499938964844,293.1499938964844,0.3430444896221161,-6111.7724609375,304.19927978515625,0.705616295337677,0.3761301934719085,0.3497286438941955,293.3572082519531,297.1499938964844,293.1499938964844,0.5170460343360901,-8844.91796875,304.21490478515625,0.781955897808075,0.5221492052078247,0.5055776238441467,293.1851806640625,297.1499938964844,293.1499938964844,0.7205097675323486,-8450.9462890625,304.1945495605469,0.8507946729660034,0.6830164790153503,0.4837390482425689,293.202880859375,297.1499938964844,293.1499938964844,0.917679250240326,-13762.8623046875,304.20416259765625,0.905273735523224,0.8247103095054626,0.7872722148895264,293.2169494628906,297.1499938964844,293.1499938964844,0.0951414704322815,-11088.3349609375,304.16168212890625,0.4870509207248688,0.1286937296390533,0.6361514925956726,289.7377014160156,291.1499938964844,253.2836303710937,252.5521240234375,279.1717834472656,293.29229736328125,289.7416687011719,1.0,0.7240012288093567,0.4681686162948608,0.4681686162948608,1.0,1.0,-3.317344903945923,1.170968532562256,2.146376371383667,0.4226407408714294,0.0,0.0,1.0,371.36077880859375,371.0,149.6599884033203,-35509.01171875,4181.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.561767578125,310.8226623535156,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8621124625205994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008749346015974,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549120,293.3573913574219,297.1499938964844,293.1499938964844,0.3430444896221161,-6111.7724609375,304.19927978515625,0.705616295337677,0.3761301934719085,0.3497286438941955,293.3572082519531,297.1499938964844,293.1499938964844,0.5170460343360901,-8844.91796875,304.21490478515625,0.781955897808075,0.5221492052078247,0.5055776238441467,293.1851806640625,297.1499938964844,293.1499938964844,0.7205097675323486,-8450.9462890625,304.1945495605469,0.8507946729660034,0.6830164790153503,0.4837390482425689,293.202880859375,297.1499938964844,293.1499938964844,0.917679250240326,-13762.8623046875,304.20416259765625,0.905273735523224,0.8247103095054626,0.7872722148895264,293.2169494628906,297.1499938964844,293.1499938964844,0.0951414704322815,-11088.3349609375,304.16168212890625,0.4870509207248688,0.1286937296390533,0.6361514925956726,289.7377014160156,291.1499938964844,253.2836303710937,252.5521240234375,279.1717834472656,293.29229736328125,289.7416687011719,1.0,0.7240012288093567,0.4681686162948608,0.4681686162948608,1.0,1.0,-3.317344903945923,1.170968532562256,2.146376371383667,0.4226407408714294,0.0,0.0,1.0,371.36077880859375,371.0,149.6599884033203,-35509.01171875,4181.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.561767578125,310.8226623535156,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8621124625205994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008749346015974,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549180,293.36102294921875,297.1499938964844,293.1499938964844,0.3334451913833618,-5976.6044921875,304.1988525390625,0.7001553773880005,0.3701371252536773,0.3445604145526886,293.3661499023437,297.1499938964844,293.1499938964844,0.5038174986839294,-8668.501953125,304.2153015136719,0.7766891717910767,0.5150846838951111,0.4991791546344757,293.19146728515625,297.1499938964844,293.1499938964844,0.7110148072242737,-8365.4345703125,304.19549560546875,0.8480903506278992,0.6808498501777649,0.4823920428752899,293.2098999023437,297.1499938964844,293.1499938964844,0.9053725600242616,-13621.888671875,304.2065734863281,0.9020898938179016,0.8219457864761353,0.7848979830741882,293.2183532714844,297.1499938964844,293.1499938964844,0.0928395837545394,-10866.2431640625,304.16162109375,0.4835052192211151,0.126712366938591,0.6280838251113892,289.8448486328125,291.1499938964844,253.4125518798828,252.6687164306641,279.1721496582031,293.29962158203125,289.8486633300781,1.0,0.7223353981971741,0.4704003930091858,0.4704003930091858,1.0,1.0,-3.2892587184906006,1.1651670932769775,2.124091625213623,0.4228617250919342,0.0,0.0,1.0,374.4151916503906,359.0,148.7713623046875,-35558.92578125,4128.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78326416015625,311.0374755859375,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8619514107704163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008747710962779,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549240,293.36102294921875,297.1499938964844,293.1499938964844,0.3334451913833618,-5976.6044921875,304.1988525390625,0.7001553773880005,0.3701371252536773,0.3445604145526886,293.3661499023437,297.1499938964844,293.1499938964844,0.5038174986839294,-8668.501953125,304.2153015136719,0.7766891717910767,0.5150846838951111,0.4991791546344757,293.19146728515625,297.1499938964844,293.1499938964844,0.7110148072242737,-8365.4345703125,304.19549560546875,0.8480903506278992,0.6808498501777649,0.4823920428752899,293.2098999023437,297.1499938964844,293.1499938964844,0.9053725600242616,-13621.888671875,304.2065734863281,0.9020898938179016,0.8219457864761353,0.7848979830741882,293.2183532714844,297.1499938964844,293.1499938964844,0.0928395837545394,-10866.2431640625,304.16162109375,0.4835052192211151,0.126712366938591,0.6280838251113892,289.8448486328125,291.1499938964844,253.4125518798828,252.6687164306641,279.1721496582031,293.29962158203125,289.8486633300781,1.0,0.7223353981971741,0.4704003930091858,0.4704003930091858,1.0,1.0,-3.2892587184906006,1.1651670932769775,2.124091625213623,0.4228617250919342,0.0,0.0,1.0,374.4151916503906,359.0,148.7713623046875,-35558.92578125,4128.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78326416015625,311.0374755859375,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8619514107704163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008747710962779,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549300,293.36297607421875,297.1499938964844,293.1499938964844,0.3285665214061737,-5907.44873046875,304.1988220214844,0.6984491348266602,0.3670788705348968,0.3418263494968414,293.3707580566406,297.1499938964844,293.1499938964844,0.4970880150794983,-8578.1552734375,304.2156677246094,0.7751759886741638,0.5114419460296631,0.4957788586616516,293.19439697265625,297.1499938964844,293.1499938964844,0.7061766982078552,-8321.6630859375,304.1960144042969,0.8479477763175964,0.679745614528656,0.4816160202026367,293.2131652832031,297.1499938964844,293.1499938964844,0.8991203308105469,-13550.1005859375,304.2076721191406,0.9019027948379515,0.8205428123474121,0.7835731506347656,293.2189025878906,297.1499938964844,293.1499938964844,0.0916145369410514,-10748.1669921875,304.1617431640625,0.482383131980896,0.1257359534502029,0.6235445141792297,289.8973693847656,291.1499938964844,253.4766998291016,252.7266845703125,279.1724853515625,293.303466796875,289.9012145996094,1.0,0.7197427749633789,0.4715492725372314,0.4715492725372314,1.0,1.0,-3.2739005088806152,1.1617701053619385,2.1121304035186768,0.4228101670742035,0.0,0.0,1.0,373.0886840820313,359.0,147.84463500976562,-35565.5546875,4082.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.884521484375,311.1377868652344,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8664503693580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008793369634076,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549360,293.3648376464844,297.1499938964844,293.1499938964844,0.3235305845737457,-5835.638671875,304.1991271972656,0.697261393070221,0.3640179634094238,0.3390167355537414,293.3753356933594,297.1499938964844,293.1499938964844,0.4901045858860016,-8483.7919921875,304.2164306640625,0.7742149829864502,0.5077487826347351,0.4922599792480469,293.1971740722656,297.1499938964844,293.1499938964844,0.7010485529899597,-8274.9111328125,304.1969909667969,0.8484252691268921,0.6786389350891113,0.4807958900928497,293.2162780761719,297.1499938964844,293.1499938964844,0.8925129175186157,-13473.6630859375,304.2091979980469,0.9024261832237244,0.8191339373588562,0.7821868062019348,293.21929931640625,297.1499938964844,293.1499938964844,0.0903329476714134,-10624.45703125,304.16192626953125,0.4816254079341888,0.1247839331626892,0.6188340783119202,289.9540710449219,291.1499938964844,253.5405731201172,252.78436279296875,279.1727905273437,293.30731201171875,289.9584655761719,1.0,0.7165724635124207,0.4727124273777008,0.4727124273777008,1.0,1.0,-3.2579736709594727,1.1581507921218872,2.099822998046875,0.4226306676864624,0.0,0.0,1.0,370.3078308105469,347.0,154.30789184570312,-35597.25,4027.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01544189453125,311.2645568847656,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8665812015533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008794697932898,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549420,293.36785888671875,297.1499938964844,293.1499938964844,0.3133889436721802,-5690.14013671875,304.1996459960937,0.6958281397819519,0.3579617142677307,0.3333439826965332,293.38397216796875,297.1499938964844,293.1499938964844,0.4758620262145996,-8290.201171875,304.218017578125,0.7732446789741516,0.5002878308296204,0.4850311875343323,293.2023010253906,297.1499938964844,293.1499938964844,0.6903899908065796,-8177.36669921875,304.1990661621094,0.8504723906517029,0.6764020323753357,0.4790712594985962,293.2220764160156,297.1499938964844,293.1499938964844,0.8787801861763,-13314.3271484375,304.2123107910156,0.9047395586967468,0.8162801265716553,0.7792884707450867,293.2197265625,297.1499938964844,293.1499938964844,0.0877239108085632,-10372.59765625,304.16229248046875,0.4807907044887543,0.1229439377784729,0.6092646718025208,290.0731811523437,291.1499938964844,253.66726684570312,252.898666381836,279.1731262207031,293.313720703125,290.0775451660156,1.0,0.7090035080909729,0.4750473499298095,0.4750473499298095,1.0,1.0,-3.22539496421814,1.150538444519043,2.0748565196990967,0.4220509231090545,0.0,0.0,1.0,362.30474853515625,335.0,162.12049865722656,-35634.66015625,3904.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2591247558594,311.5032043457031,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8662622570991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008791460422798,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549480,293.36785888671875,297.1499938964844,293.1499938964844,0.3133889436721802,-5690.14013671875,304.1996459960937,0.6958281397819519,0.3579617142677307,0.3333439826965332,293.38397216796875,297.1499938964844,293.1499938964844,0.4758620262145996,-8290.201171875,304.218017578125,0.7732446789741516,0.5002878308296204,0.4850311875343323,293.2023010253906,297.1499938964844,293.1499938964844,0.6903899908065796,-8177.36669921875,304.1990661621094,0.8504723906517029,0.6764020323753357,0.4790712594985962,293.2220764160156,297.1499938964844,293.1499938964844,0.8787801861763,-13314.3271484375,304.2123107910156,0.9047395586967468,0.8162801265716553,0.7792884707450867,293.2197265625,297.1499938964844,293.1499938964844,0.0877239108085632,-10372.59765625,304.16229248046875,0.4807907044887543,0.1229439377784729,0.6092646718025208,290.0731811523437,291.1499938964844,253.66726684570312,252.898666381836,279.1731262207031,293.313720703125,290.0775451660156,1.0,0.7090035080909729,0.4750473499298095,0.4750473499298095,1.0,1.0,-3.22539496421814,1.150538444519043,2.0748565196990967,0.4220509231090545,0.0,0.0,1.0,362.30474853515625,335.0,162.12049865722656,-35634.66015625,3904.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2591247558594,311.5032043457031,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8662622570991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008791460422798,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549540,293.3699951171875,297.1499938964844,293.1499938964844,0.3035155832767486,-5547.5673828125,304.19952392578125,0.6952109932899475,0.3520098030567169,0.3276914060115814,293.39178466796875,297.1499938964844,293.1499938964844,0.4617790579795837,-8097.6796875,304.2187805175781,0.7730643153190613,0.4927739799022674,0.4776676595211029,293.2069091796875,297.1499938964844,293.1499938964844,0.6797977685928345,-8080.388671875,304.2003479003906,0.8534640073776245,0.6741434931755066,0.4772752523422241,293.227294921875,297.1499938964844,293.1499938964844,0.8650988340377808,-13155.783203125,304.2143249511719,0.9082320928573608,0.8133959770202637,0.7762830853462219,293.2198486328125,297.1499938964844,293.1499938964844,0.0851427689194679,-10124.138671875,304.1625061035156,0.4805358052253723,0.1211539804935455,0.5996106863021851,290.1893005371094,291.1499938964844,253.79220581054688,253.01126098632807,279.1731872558594,293.3178100585937,290.1935729980469,1.0,0.7004552483558655,0.4773701429367065,0.4773701429367065,1.0,1.0,-3.1923630237579346,1.1425621509552002,2.0498008728027344,0.4212065041065216,0.0,0.0,1.0,352.41998291015625,323.0,161.4894561767578,-35641.4453125,3771.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47772216796875,311.7208557128906,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.870072066783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008830125443637,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549600,293.3699951171875,297.1499938964844,293.1499938964844,0.3035155832767486,-5547.5673828125,304.19952392578125,0.6952109932899475,0.3520098030567169,0.3276914060115814,293.39178466796875,297.1499938964844,293.1499938964844,0.4617790579795837,-8097.6796875,304.2187805175781,0.7730643153190613,0.4927739799022674,0.4776676595211029,293.2069091796875,297.1499938964844,293.1499938964844,0.6797977685928345,-8080.388671875,304.2003479003906,0.8534640073776245,0.6741434931755066,0.4772752523422241,293.227294921875,297.1499938964844,293.1499938964844,0.8650988340377808,-13155.783203125,304.2143249511719,0.9082320928573608,0.8133959770202637,0.7762830853462219,293.2198486328125,297.1499938964844,293.1499938964844,0.0851427689194679,-10124.138671875,304.1625061035156,0.4805358052253723,0.1211539804935455,0.5996106863021851,290.1893005371094,291.1499938964844,253.79220581054688,253.01126098632807,279.1731872558594,293.3178100585937,290.1935729980469,1.0,0.7004552483558655,0.4773701429367065,0.4773701429367065,1.0,1.0,-3.1923630237579346,1.1425621509552002,2.0498008728027344,0.4212065041065216,0.0,0.0,1.0,352.41998291015625,323.0,161.4894561767578,-35641.4453125,3771.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47772216796875,311.7208557128906,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.870072066783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008830125443637,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549660,293.37139892578125,297.1499938964844,293.1499938964844,0.2936772406101227,-5404.2109375,304.1994323730469,0.6950933337211609,0.346145361661911,0.3220849931240082,293.3988647460937,297.1499938964844,293.1499938964844,0.4475323557853699,-7901.212890625,304.2196044921875,0.7733424305915833,0.4852088391780853,0.4702191948890686,293.2110900878906,297.1499938964844,293.1499938964844,0.668765127658844,-7978.6796875,304.20196533203125,0.8570647239685059,0.6718525290489197,0.4754325449466705,293.2320251464844,297.1499938964844,293.1499938964844,0.8508579134941101,-12989.66015625,304.2166442871094,0.9125537276268004,0.8104736804962158,0.7732093930244446,293.2197265625,297.1499938964844,293.1499938964844,0.0825265124440193,-9872.677734375,304.1626892089844,0.4806396961212158,0.1194042861461639,0.5899602174758911,290.3132629394531,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.3213806152344,290.3180236816406,1.0,0.6913655996322632,0.479698896408081,0.479698896408081,1.0,1.0,-3.159151554107666,1.134374499320984,2.0247769355773926,0.4201920926570892,0.0,0.0,1.0,341.582275390625,311.0,170.8555908203125,-35685.9296875,3635.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7408142089844,311.97808837890625,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8695962429046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008825295954011,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549720,293.37139892578125,297.1499938964844,293.1499938964844,0.2936772406101227,-5404.2109375,304.1994323730469,0.6950933337211609,0.346145361661911,0.3220849931240082,293.3988647460937,297.1499938964844,293.1499938964844,0.4475323557853699,-7901.212890625,304.2196044921875,0.7733424305915833,0.4852088391780853,0.4702191948890686,293.2110900878906,297.1499938964844,293.1499938964844,0.668765127658844,-7978.6796875,304.20196533203125,0.8570647239685059,0.6718525290489197,0.4754325449466705,293.2320251464844,297.1499938964844,293.1499938964844,0.8508579134941101,-12989.66015625,304.2166442871094,0.9125537276268004,0.8104736804962158,0.7732093930244446,293.2197265625,297.1499938964844,293.1499938964844,0.0825265124440193,-9872.677734375,304.1626892089844,0.4806396961212158,0.1194042861461639,0.5899602174758911,290.3132629394531,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.3213806152344,290.3180236816406,1.0,0.6913655996322632,0.479698896408081,0.479698896408081,1.0,1.0,-3.159151554107666,1.134374499320984,2.0247769355773926,0.4201920926570892,0.0,0.0,1.0,341.582275390625,311.0,170.8555908203125,-35685.9296875,3635.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7408142089844,311.97808837890625,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8695962429046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008825295954011,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549780,293.3722839355469,297.1499938964844,293.1499938964844,0.2840963006019592,-5263.55859375,304.19891357421875,0.695311963558197,0.3403569459915161,0.3165286779403686,293.4053649902344,297.1499938964844,293.1499938964844,0.4334646761417389,-7705.86767578125,304.2198181152344,0.7739059329032898,0.4775844812393188,0.4626948237419128,293.2149658203125,297.1499938964844,293.1499938964844,0.657750129699707,-7876.9365234375,304.2029724121094,0.8611063957214355,0.6695197820663452,0.4735455214977264,293.2364196777344,297.1499938964844,293.1499938964844,0.8366194367408752,-12823.396484375,304.2181091308594,0.9174992442131042,0.8075035810470581,0.770069420337677,293.219482421875,297.1499938964844,293.1499938964844,0.0799464210867881,-9625.8388671875,304.1627502441406,0.4809969663619995,0.1176896840333938,0.5803816914558411,290.4366149902344,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.324462890625,290.4412536621094,1.0,0.6819536685943604,0.4820305109024048,0.4820305109024048,1.0,1.0,-3.125863790512085,1.126008152961731,1.999855637550354,0.419018417596817,0.0,0.0,1.0,330.2649230957031,299.0,170.99717712402344,-35696.8046875,3499.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9743347167969,312.2100830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.868414580821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008813304011709,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549840,293.3722839355469,297.1499938964844,293.1499938964844,0.2840963006019592,-5263.55859375,304.19891357421875,0.695311963558197,0.3403569459915161,0.3165286779403686,293.4053649902344,297.1499938964844,293.1499938964844,0.4334646761417389,-7705.86767578125,304.2198181152344,0.7739059329032898,0.4775844812393188,0.4626948237419128,293.2149658203125,297.1499938964844,293.1499938964844,0.657750129699707,-7876.9365234375,304.2029724121094,0.8611063957214355,0.6695197820663452,0.4735455214977264,293.2364196777344,297.1499938964844,293.1499938964844,0.8366194367408752,-12823.396484375,304.2181091308594,0.9174992442131042,0.8075035810470581,0.770069420337677,293.219482421875,297.1499938964844,293.1499938964844,0.0799464210867881,-9625.8388671875,304.1627502441406,0.4809969663619995,0.1176896840333938,0.5803816914558411,290.4366149902344,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.324462890625,290.4412536621094,1.0,0.6819536685943604,0.4820305109024048,0.4820305109024048,1.0,1.0,-3.125863790512085,1.126008152961731,1.999855637550354,0.419018417596817,0.0,0.0,1.0,330.2649230957031,299.0,170.99717712402344,-35696.8046875,3499.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9743347167969,312.2100830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.868414580821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008813304011709,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549900,293.37255859375,297.1499938964844,293.1499938964844,0.2794419229030609,-5194.86572265625,304.198486328125,0.6955236196517944,0.3374903798103332,0.3137713670730591,293.4084167480469,297.1499938964844,293.1499938964844,0.426562488079071,-7609.5400390625,304.2196960449219,0.7742689251899719,0.4737505912780761,0.4589075148105621,293.2167663574219,297.1499938964844,293.1499938964844,0.652347207069397,-7826.9970703125,304.2031555175781,0.8632708787918091,0.6683422327041626,0.4725903570652008,293.23846435546875,297.1499938964844,293.1499938964844,0.8296258449554443,-12741.740234375,304.21844482421875,0.9201708436012268,0.8060086369514465,0.7684833407402039,293.21929931640625,297.1499938964844,293.1499938964844,0.0786808356642723,-9505.3291015625,304.1627502441406,0.481252372264862,0.1168434768915176,0.5756250619888306,290.4963684082031,291.1499938964844,254.0940093994141,253.28273010253903,279.1733093261719,293.32586669921875,290.5009155273437,1.0,0.6771641969680786,0.4831955730915069,0.4831955730915069,1.0,1.0,-3.1092212200164795,1.121766448020935,1.9874547719955444,0.4183738827705383,0.0,0.0,1.0,324.5048217773437,299.0,168.8367462158203,-35690.81640625,3432.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.08062744140625,312.317138671875,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8723878264427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008853627368807,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
549960,293.3727111816406,297.1499938964844,293.1499938964844,0.2747814655303955,-5125.7158203125,304.1981506347656,0.6957937479019165,0.334640234708786,0.3110272586345672,293.4113464355469,297.1499938964844,293.1499938964844,0.4196081459522247,-7511.95556640625,304.2196655273437,0.7746766209602356,0.4699020087718963,0.4551049172878265,293.218505859375,297.1499938964844,293.1499938964844,0.6468095183372498,-7775.5380859375,304.2035827636719,0.8655232787132263,0.6671565771102905,0.4716290533542633,293.2403869628906,297.1499938964844,293.1499938964844,0.8224697709083557,-12657.7138671875,304.2190246582031,0.9229593873023988,0.8045086860656738,0.7668914198875427,293.2191162109375,297.1499938964844,293.1499938964844,0.0774026587605476,-9383.8115234375,304.1627502441406,0.4815508425235748,0.1160029023885726,0.5708881616592407,290.558837890625,291.1499938964844,254.15213012695312,253.33493041992188,279.1732788085937,293.3271789550781,290.5639343261719,1.0,0.6723325252532959,0.4843593239784241,0.4843593239784241,1.0,1.0,-3.092585563659668,1.1174869537353516,1.975098729133606,0.417691022157669,0.0,0.0,1.0,318.7064208984375,287.0,173.00518798828125,-35710.796875,3364.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2149963378906,312.44891357421875,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8720083236694336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008849775767885,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550020,293.3727722167969,297.1499938964844,293.1499938964844,0.265571266412735,-4988.15283203125,304.19744873046875,0.6965008974075317,0.3289873600006103,0.3055787086486816,293.4169006347656,297.1499938964844,293.1499938964844,0.4057317972183227,-7315.95263671875,304.21954345703125,0.7756127715110779,0.4621539413928985,0.4474486410617828,293.2218017578125,297.1499938964844,293.1499938964844,0.635588526725769,-7670.8544921875,304.20440673828125,0.8702816367149353,0.6647491455078125,0.4696804583072662,293.2440490722656,297.1499938964844,293.1499938964844,0.8079841136932373,-12486.962890625,304.2201232910156,0.9288489818572998,0.8014771342277527,0.7636780738830566,293.2186889648437,297.1499938964844,293.1499938964844,0.0748454257845878,-9141.7529296875,304.1627502441406,0.482268214225769,0.1143377050757408,0.5614722371101379,290.6874084472656,291.1499938964844,254.2657165527344,253.43687438964844,279.1732482910156,293.3295593261719,290.6923522949219,1.0,0.6625555753707886,0.4866809546947479,0.4866809546947479,1.0,1.0,-3.05930495262146,1.108799695968628,1.950505256652832,0.4162030518054962,0.0,0.0,1.0,307.0355529785156,275.0,176.62100219726562,-35724.68359375,3231.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46099853515625,312.6930236816406,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8707011342048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008836509659886,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550080,293.3727722167969,297.1499938964844,293.1499938964844,0.265571266412735,-4988.15283203125,304.19744873046875,0.6965008974075317,0.3289873600006103,0.3055787086486816,293.4169006347656,297.1499938964844,293.1499938964844,0.4057317972183227,-7315.95263671875,304.21954345703125,0.7756127715110779,0.4621539413928985,0.4474486410617828,293.2218017578125,297.1499938964844,293.1499938964844,0.635588526725769,-7670.8544921875,304.20440673828125,0.8702816367149353,0.6647491455078125,0.4696804583072662,293.2440490722656,297.1499938964844,293.1499938964844,0.8079841136932373,-12486.962890625,304.2201232910156,0.9288489818572998,0.8014771342277527,0.7636780738830566,293.2186889648437,297.1499938964844,293.1499938964844,0.0748454257845878,-9141.7529296875,304.1627502441406,0.482268214225769,0.1143377050757408,0.5614722371101379,290.6874084472656,291.1499938964844,254.2657165527344,253.43687438964844,279.1732482910156,293.3295593261719,290.6923522949219,1.0,0.6625555753707886,0.4866809546947479,0.4866809546947479,1.0,1.0,-3.05930495262146,1.108799695968628,1.950505256652832,0.4162030518054962,0.0,0.0,1.0,307.0355529785156,275.0,176.62100219726562,-35724.68359375,3231.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46099853515625,312.6930236816406,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8707011342048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008836509659886,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550140,293.3724670410156,297.1499938964844,293.1499938964844,0.2567203044891357,-4854.97021484375,304.1963806152344,0.6974306106567383,0.3234009146690368,0.3001852929592132,293.42205810546875,297.1499938964844,293.1499938964844,0.3922286629676819,-7123.80224609375,304.2188720703125,0.7767079472541809,0.4543444216251373,0.4397288262844085,293.224853515625,297.1499938964844,293.1499938964844,0.624675989151001,-7568.875,304.2044372558594,0.8753864765167236,0.6623104214668274,0.467704713344574,293.24737548828125,297.1499938964844,293.1499938964844,0.7938867211341858,-12320.62890625,304.22021484375,0.9351159930229188,0.7984212040901184,0.7604339718818665,293.2182312011719,297.1499938964844,293.1499938964844,0.0723475664854049,-8907.298828125,304.16265869140625,0.4831412434577942,0.112692043185234,0.5521320104598999,290.8106994628906,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3316650390625,290.81549072265625,1.0,0.6526464819908142,0.4889890253543854,0.4889890253543854,1.0,1.0,-3.026036739349365,1.0999433994293213,1.9260932207107544,0.4145478010177612,0.0,0.0,1.0,295.3090209960937,263.0,172.56808471679688,-35706.37890625,3101.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.677001953125,312.9114685058594,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.8735697269439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008865622221492,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550200,293.3724670410156,297.1499938964844,293.1499938964844,0.2567203044891357,-4854.97021484375,304.1963806152344,0.6974306106567383,0.3234009146690368,0.3001852929592132,293.42205810546875,297.1499938964844,293.1499938964844,0.3922286629676819,-7123.80224609375,304.2188720703125,0.7767079472541809,0.4543444216251373,0.4397288262844085,293.224853515625,297.1499938964844,293.1499938964844,0.624675989151001,-7568.875,304.2044372558594,0.8753864765167236,0.6623104214668274,0.467704713344574,293.24737548828125,297.1499938964844,293.1499938964844,0.7938867211341858,-12320.62890625,304.22021484375,0.9351159930229188,0.7984212040901184,0.7604339718818665,293.2182312011719,297.1499938964844,293.1499938964844,0.0723475664854049,-8907.298828125,304.16265869140625,0.4831412434577942,0.112692043185234,0.5521320104598999,290.8106994628906,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3316650390625,290.81549072265625,1.0,0.6526464819908142,0.4889890253543854,0.4889890253543854,1.0,1.0,-3.026036739349365,1.0999433994293213,1.9260932207107544,0.4145478010177612,0.0,0.0,1.0,295.3090209960937,263.0,172.56808471679688,-35706.37890625,3101.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.677001953125,312.9114685058594,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.8735697269439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008865622221492,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550260,293.3719177246094,297.1499938964844,293.1499938964844,0.2479787319898605,-4722.14306640625,304.19549560546875,0.6985923051834106,0.3178794384002685,0.2948483824729919,293.4268798828125,297.1499938964844,293.1499938964844,0.3787369430065155,-6929.85400390625,304.2184143066406,0.7779698371887207,0.4464738965034485,0.4319495558738708,293.2276916503906,297.1499938964844,293.1499938964844,0.6135262250900269,-7463.83837890625,304.20489501953125,0.8808565735816956,0.6598395109176636,0.4657074511051178,293.2503967285156,297.1499938964844,293.1499938964844,0.7795127034187317,-12149.5703125,304.2207946777344,0.941718339920044,0.7953383922576904,0.7571665644645691,293.2177429199219,297.1499938964844,293.1499938964844,0.0698318406939506,-8672.73828125,304.1626281738281,0.484171599149704,0.1110644713044166,0.5428662300109863,290.9400329589844,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.3335266113281,290.9452819824219,1.0,0.6426172256469727,0.4912769794464111,0.4912769794464111,1.0,1.0,-2.992802143096924,1.090917944908142,1.9018843173980715,0.4127227365970611,0.0,0.0,1.0,283.5577697753906,251.0,179.30670166015625,-35722.5234375,2972.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9341735839844,313.16650390625,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.87220299243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008851751335896,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550320,293.3719177246094,297.1499938964844,293.1499938964844,0.2479787319898605,-4722.14306640625,304.19549560546875,0.6985923051834106,0.3178794384002685,0.2948483824729919,293.4268798828125,297.1499938964844,293.1499938964844,0.3787369430065155,-6929.85400390625,304.2184143066406,0.7779698371887207,0.4464738965034485,0.4319495558738708,293.2276916503906,297.1499938964844,293.1499938964844,0.6135262250900269,-7463.83837890625,304.20489501953125,0.8808565735816956,0.6598395109176636,0.4657074511051178,293.2503967285156,297.1499938964844,293.1499938964844,0.7795127034187317,-12149.5703125,304.2207946777344,0.941718339920044,0.7953383922576904,0.7571665644645691,293.2177429199219,297.1499938964844,293.1499938964844,0.0698318406939506,-8672.73828125,304.1626281738281,0.484171599149704,0.1110644713044166,0.5428662300109863,290.9400329589844,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.3335266113281,290.9452819824219,1.0,0.6426172256469727,0.4912769794464111,0.4912769794464111,1.0,1.0,-2.992802143096924,1.090917944908142,1.9018843173980715,0.4127227365970611,0.0,0.0,1.0,283.5577697753906,251.0,179.30670166015625,-35722.5234375,2972.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9341735839844,313.16650390625,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.87220299243927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008851751335896,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550380,293.37109375,297.1499938964844,293.1499938964844,0.2395089715719223,-4592.388671875,304.1944274902344,0.6999998092651367,0.3124235272407532,0.2895677089691162,293.431396484375,297.1499938964844,293.1499938964844,0.3655076026916504,-6738.0546875,304.2176513671875,0.7794094681739807,0.438542902469635,0.424109935760498,293.2303466796875,297.1499938964844,293.1499938964844,0.6025099158287048,-7359.67041015625,304.2049255371094,0.8867090940475464,0.6573337316513062,0.4636836051940918,293.2532043457031,297.1499938964844,293.1499938964844,0.7653128504753113,-11979.98046875,304.2208251953125,0.9486048221588136,0.7922235131263733,0.753865659236908,293.2172241210937,297.1499938964844,293.1499938964844,0.0673474818468093,-8443.232421875,304.1625671386719,0.4853652715682983,0.1094537526369094,0.5336729884147644,291.0680236816406,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.335205078125,291.0731201171875,1.0,0.6324695944786072,0.4935386180877685,0.4935386180877685,1.0,1.0,-2.959578514099121,1.0817065238952637,1.877871870994568,0.4107171893119812,0.0,0.0,1.0,271.8016662597656,239.0,177.9654541015625,-35705.2265625,2846.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1605834960937,313.3951721191406,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.8701781630516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008831202285364,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550440,293.37109375,297.1499938964844,293.1499938964844,0.2395089715719223,-4592.388671875,304.1944274902344,0.6999998092651367,0.3124235272407532,0.2895677089691162,293.431396484375,297.1499938964844,293.1499938964844,0.3655076026916504,-6738.0546875,304.2176513671875,0.7794094681739807,0.438542902469635,0.424109935760498,293.2303466796875,297.1499938964844,293.1499938964844,0.6025099158287048,-7359.67041015625,304.2049255371094,0.8867090940475464,0.6573337316513062,0.4636836051940918,293.2532043457031,297.1499938964844,293.1499938964844,0.7653128504753113,-11979.98046875,304.2208251953125,0.9486048221588136,0.7922235131263733,0.753865659236908,293.2172241210937,297.1499938964844,293.1499938964844,0.0673474818468093,-8443.232421875,304.1625671386719,0.4853652715682983,0.1094537526369094,0.5336729884147644,291.0680236816406,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.335205078125,291.0731201171875,1.0,0.6324695944786072,0.4935386180877685,0.4935386180877685,1.0,1.0,-2.959578514099121,1.0817065238952637,1.877871870994568,0.4107171893119812,0.0,0.0,1.0,271.8016662597656,239.0,177.9654541015625,-35705.2265625,2846.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1605834960937,313.3951721191406,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.8701781630516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008831202285364,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
550500,293.3705749511719,297.1499938964844,293.1499938964844,0.2354090511798858,-4529.21728515625,304.1938171386719,0.7008069753646851,0.3097224235534668,0.2869505286216736,293.4335327148437,297.1499938964844,293.1499938964844,0.3590433895587921,-6643.76318359375,304.21710205078125,0.780206024646759,0.434556633234024,0.4201692044734955,293.2315673828125,297.1499938964844,293.1499938964844,0.5971395373344421,-7308.79248046875,304.2047119140625,0.889792799949646,0.6560729742050171,0.4626649618148803,293.2545166015625,297.1499938964844,293.1499938964844,0.7583879828453064,-11897.14453125,304.2205505371094,0.9521472454071044,0.7906603217124939,0.7522078156471252,293.2169494628906,297.1499938964844,293.1499938964844,0.0661267265677452,-8331.34375,304.1625061035156,0.4860291182994842,0.1086548417806625,0.5291032195091248,291.1298828125,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.3359375,291.1348571777344,1.0,0.6273511052131653,0.4946568012237549,0.4946568012237549,1.0,1.0,-2.9429852962493896,1.077033519744873,1.865951657295227,0.4096464812755584,0.0,0.0,1.0,265.9210510253906,239.0,175.2467498779297,-35685.08203125,2784.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2628479003906,313.5001220703125,278.1499938964844,0.0,18000.0,318.5899963378906,36000.0,36000.0,0.0,0.0,0.8737417459487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7907874584197998,1.79081392288208,-2.648462395882234e-05,0.0,0.0008867367869243,0.0,0.0,638.5433349609375,0.0,0.0,0.0,0.9775892496109008,4.0,0.0,1.0
