time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3700256347656,297.1499938964844,293.1499938964844,0.2313271164894104,-4466.0,304.1932678222656,0.7016856074333191,0.3070380687713623,0.2843479514122009,293.43560791015625,297.1499938964844,293.1499938964844,0.3525758683681488,-6548.90380859375,304.2166748046875,0.7810575366020203,0.4305577576160431,0.416216105222702,293.2327575683594,297.1499938964844,293.1499938964844,0.5916974544525146,-7256.984375,304.20465087890625,0.8929860591888428,0.6548069715499878,0.4616430699825287,293.2557678222656,297.1499938964844,293.1499938964844,0.7513797283172607,-11812.8603515625,304.220458984375,0.9557473063468932,0.7890929579734802,0.7505468130111694,293.2166748046875,297.1499938964844,293.1499938964844,0.0648978725075721,-8219.140625,304.1624755859375,0.4867392182350158,0.1078598424792289,0.5245508551597595,291.193603515625,291.1499938964844,254.6766357421875,253.80496215820312,279.17242431640625,293.3366394042969,291.1988220214844,1.0,0.6222040057182312,0.4957654178142547,0.4957654178142547,1.0,1.0,-2.926408052444458,1.0723159313201904,1.854092240333557,0.4085305333137512,0.0,0.0,0.9916157722473145,260.0423583984375,227.0,176.8993682861328,-35677.0546875,2723.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3936462402344,313.62603759765625,278.1499938964844,0.0,18000.0,318.5899963378906,36067.28125,36000.0,0.0,0.0,0.8729575872421265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7884597778320312,1.788486123085022,-2.6449244614923373e-05,0.0,0.0008859409717842,0.0,0.0,636.5984497070312,0.0,0.0,0.0,0.9762248396873474,4.0,0.0,1.0
550620,293.3687438964844,297.1499938964844,293.1499938964844,0.2237213253974914,-4347.89794921875,304.1914978027344,0.7036798000335693,0.3017252683639526,0.2791903614997864,293.4395446777344,297.1499938964844,293.1499938964844,0.3403880596160888,-6369.59033203125,304.2147216796875,0.7829452157020569,0.4225251376628876,0.4082731902599334,293.23492431640625,297.1499938964844,293.1499938964844,0.581831157207489,-7163.59619140625,304.20281982421875,0.8997242450714111,0.6522688865661621,0.4595899581909179,293.25799560546875,297.1499938964844,293.1499938964844,0.7386285066604614,-11660.6396484375,304.2181396484375,0.963102161884308,0.7859572172164917,0.7472158670425415,293.21612548828125,297.1499938964844,293.1499938964844,0.0625775381922721,-8009.74267578125,304.16217041015625,0.4883119463920593,0.1062824502587318,0.5154992341995239,291.3022766113281,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.337890625,291.3060607910156,1.0,0.6118201017379761,0.4979490339756012,0.4979490339756012,1.0,1.0,-2.8933098316192627,1.0627446174621582,1.830565333366394,0.4061590731143951,0.0,0.0,0.9636624455451964,248.28665161132807,215.0,153.37936401367188,-35542.34375,2602.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6558532714844,313.8408203125,278.1499938964844,0.0,18000.0,318.5899963378906,36326.9921875,36000.0,0.0,0.0,0.8705992698669434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7640020847320557,1.7640280723571775,-2.598037281131837e-05,0.0,0.0008835475891828,0.0,0.0,614.8276977539062,0.0,0.0,0.0,0.9642632007598876,4.0,0.0,1.0
550680,293.3687438964844,297.1499938964844,293.1499938964844,0.2237213253974914,-4347.89794921875,304.1914978027344,0.7036798000335693,0.3017252683639526,0.2791903614997864,293.4395446777344,297.1499938964844,293.1499938964844,0.3403880596160888,-6369.59033203125,304.2147216796875,0.7829452157020569,0.4225251376628876,0.4082731902599334,293.23492431640625,297.1499938964844,293.1499938964844,0.581831157207489,-7163.59619140625,304.20281982421875,0.8997242450714111,0.6522688865661621,0.4595899581909179,293.25799560546875,297.1499938964844,293.1499938964844,0.7386285066604614,-11660.6396484375,304.2181396484375,0.963102161884308,0.7859572172164917,0.7472158670425415,293.21612548828125,297.1499938964844,293.1499938964844,0.0625775381922721,-8009.74267578125,304.16217041015625,0.4883119463920593,0.1062824502587318,0.5154992341995239,291.3022766113281,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.337890625,291.3060607910156,1.0,0.6118201017379761,0.4979490339756012,0.4979490339756012,1.0,1.0,-2.8933098316192627,1.0627446174621582,1.830565333366394,0.4061590731143951,0.0,0.0,0.9636624455451964,248.28665161132807,215.0,153.37936401367188,-35542.34375,2602.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6558532714844,313.8408203125,278.1499938964844,0.0,18000.0,318.5899963378906,36326.9921875,36000.0,0.0,0.0,0.8705992698669434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7640020847320557,1.7640280723571775,-2.598037281131837e-05,0.0,0.0008835475891828,0.0,0.0,614.8276977539062,0.0,0.0,0.0,0.9642632007598876,4.0,0.0,1.0
550740,293.3671875,297.1499938964844,293.1499938964844,0.2169507890939712,-4242.5498046875,304.1889343261719,0.7060361504554749,0.296495109796524,0.2741033732891083,293.4431457519531,297.1499938964844,293.1499938964844,0.3293484151363373,-6206.6328125,304.2115173339844,0.7851274609565735,0.4144589304924011,0.4002933204174042,293.2366638183594,297.1499938964844,293.1499938964844,0.5736846327781677,-7087.3740234375,304.19873046875,0.9071089029312134,0.6497630476951599,0.4575515687465668,293.259765625,297.1499938964844,293.1499938964844,0.7280277013778687,-11535.8896484375,304.2130432128906,0.970649480819702,0.7828614115715027,0.7439122796058655,293.2155456542969,297.1499938964844,293.1499938964844,0.0604737885296344,-7823.16064453125,304.16162109375,0.490116536617279,0.1047225892543792,0.5065190196037292,291.3790588378906,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3388671875,291.38153076171875,1.0,0.6013193130493164,0.5000773072242737,0.5000773072242737,1.0,1.0,-2.860389709472656,1.0530213117599487,1.807368278503418,0.4036096632480621,0.0,0.0,0.9276555776596068,236.5260162353516,203.0,115.83504486083984,-35300.4296875,2484.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94256591796875,314.03466796875,278.1499938964844,0.0,18000.0,319.07000732421875,36563.6875,36000.0,0.0,0.0,0.8717044591903687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7186884880065918,1.718713641166687,-2.5075582016143017e-05,0.0,0.0008846692508086,0.0,0.0,575.0846557617188,0.0,0.0,0.0,0.9423821568489076,4.0,0.0,1.0
550800,293.3671875,297.1499938964844,293.1499938964844,0.2169507890939712,-4242.5498046875,304.1889343261719,0.7060361504554749,0.296495109796524,0.2741033732891083,293.4431457519531,297.1499938964844,293.1499938964844,0.3293484151363373,-6206.6328125,304.2115173339844,0.7851274609565735,0.4144589304924011,0.4002933204174042,293.2366638183594,297.1499938964844,293.1499938964844,0.5736846327781677,-7087.3740234375,304.19873046875,0.9071089029312134,0.6497630476951599,0.4575515687465668,293.259765625,297.1499938964844,293.1499938964844,0.7280277013778687,-11535.8896484375,304.2130432128906,0.970649480819702,0.7828614115715027,0.7439122796058655,293.2155456542969,297.1499938964844,293.1499938964844,0.0604737885296344,-7823.16064453125,304.16162109375,0.490116536617279,0.1047225892543792,0.5065190196037292,291.3790588378906,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.3388671875,291.38153076171875,1.0,0.6013193130493164,0.5000773072242737,0.5000773072242737,1.0,1.0,-2.860389709472656,1.0530213117599487,1.807368278503418,0.4036096632480621,0.0,0.0,0.9276555776596068,236.5260162353516,203.0,115.83504486083984,-35300.4296875,2484.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94256591796875,314.03466796875,278.1499938964844,0.0,18000.0,319.07000732421875,36563.6875,36000.0,0.0,0.0,0.8717044591903687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7186884880065918,1.718713641166687,-2.5075582016143017e-05,0.0,0.0008846692508086,0.0,0.0,575.0846557617188,0.0,0.0,0.0,0.9423821568489076,4.0,0.0,1.0
550860,293.3646850585937,297.1499938964844,293.1499938964844,0.2108667194843292,-4147.58984375,304.18609619140625,0.7089696526527405,0.2914985716342926,0.2691670060157776,293.4456787109375,297.1499938964844,293.1499938964844,0.3192130625247955,-6056.287109375,304.2078857421875,0.7878192067146301,0.4065165817737579,0.3923651576042175,293.2373352050781,297.1499938964844,293.1499938964844,0.5669069290161133,-7024.46875,304.1937561035156,0.9158381819725036,0.6474329829216003,0.4555938243865967,293.2604064941406,297.1499938964844,293.1499938964844,0.7191441655158997,-11432.3486328125,304.206787109375,0.9784843325614928,0.779949426651001,0.7407241463661194,293.2141418457031,297.1499938964844,293.1499938964844,0.0585970878601074,-7659.10791015625,304.1608581542969,0.492407888174057,0.1033462285995483,0.4980391561985016,291.43359375,291.1499938964844,254.93023681640625,254.03179931640625,279.1709289550781,293.3388366699219,291.4350891113281,1.0,0.5907447934150696,0.502142071723938,0.502142071723938,1.0,1.0,-2.8285486698150635,1.043518304824829,1.7850303649902344,0.4010263979434967,0.0,0.0,0.8859573006629944,224.6563720703125,191.0,83.35844421386719,-35014.84765625,2370.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.339111328125,314.27398681640625,278.1499938964844,0.0,18000.0,319.07000732421875,36816.95703125,36000.0,0.0,0.0,0.8674717545509338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6516189575195312,1.651642680168152,-2.376020165684168e-05,0.0,0.0008803735836409,0.0,0.0,519.386962890625,0.0,0.0,0.0,0.9102281332015992,4.0,0.0,1.0
550920,293.3646850585937,297.1499938964844,293.1499938964844,0.2108667194843292,-4147.58984375,304.18609619140625,0.7089696526527405,0.2914985716342926,0.2691670060157776,293.4456787109375,297.1499938964844,293.1499938964844,0.3192130625247955,-6056.287109375,304.2078857421875,0.7878192067146301,0.4065165817737579,0.3923651576042175,293.2373352050781,297.1499938964844,293.1499938964844,0.5669069290161133,-7024.46875,304.1937561035156,0.9158381819725036,0.6474329829216003,0.4555938243865967,293.2604064941406,297.1499938964844,293.1499938964844,0.7191441655158997,-11432.3486328125,304.206787109375,0.9784843325614928,0.779949426651001,0.7407241463661194,293.2141418457031,297.1499938964844,293.1499938964844,0.0585970878601074,-7659.10791015625,304.1608581542969,0.492407888174057,0.1033462285995483,0.4980391561985016,291.43359375,291.1499938964844,254.93023681640625,254.03179931640625,279.1709289550781,293.3388366699219,291.4350891113281,1.0,0.5907447934150696,0.502142071723938,0.502142071723938,1.0,1.0,-2.8285486698150635,1.043518304824829,1.7850303649902344,0.4010263979434967,0.0,0.0,0.8859573006629944,224.6563720703125,191.0,83.35844421386719,-35014.84765625,2370.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.339111328125,314.27398681640625,278.1499938964844,0.0,18000.0,319.07000732421875,36816.95703125,36000.0,0.0,0.0,0.8674717545509338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6516189575195312,1.651642680168152,-2.376020165684168e-05,0.0,0.0008803735836409,0.0,0.0,519.386962890625,0.0,0.0,0.0,0.9102281332015992,4.0,0.0,1.0
550980,293.3612365722656,297.1499938964844,293.1499938964844,0.2057878971099853,-4068.5888671875,304.1824951171875,0.7126208543777466,0.2867579758167267,0.2644710540771484,293.44708251953125,297.1499938964844,293.1499938964844,0.3104427456855774,-5926.2587890625,304.20318603515625,0.7912596464157104,0.3987416326999664,0.3846006095409393,293.2369689941406,297.1499938964844,293.1499938964844,0.5622839331626892,-6983.18310546875,304.18682861328125,0.9260581135749816,0.645291805267334,0.4537743031978607,293.25994873046875,297.1499938964844,293.1499938964844,0.7129460573196411,-11363.185546875,304.1981506347656,0.9866386651992798,0.7772447466850281,0.7377367615699768,293.21173095703125,297.1499938964844,293.1499938964844,0.0571455173194408,-7534.9306640625,304.1596374511719,0.4955265820026397,0.1022105738520622,0.4906747043132782,291.4514465332031,291.1499938964844,255.0099639892578,254.1031646728516,279.1703796386719,293.3377685546875,291.4512939453125,1.0,0.5801915526390076,0.5041490197181702,0.5041490197181702,1.0,1.0,-2.798943042755127,1.034737467765808,1.7642056941986084,0.3986772298812866,0.0,0.0,0.8441557884216309,212.63064575195312,179.0,36.0310173034668,-34624.49609375,2261.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.78448486328125,314.4974365234375,278.1499938964844,0.0,18000.0,319.07000732421875,37011.28515625,36000.0,0.0,0.0,0.8610639572143555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5644774436950684,1.5644994974136353,-2.210230013588444e-05,0.0,0.0008738704491406,0.0,0.0,452.54388427734375,0.0,0.0,0.0,0.8690227270126343,4.0,0.0,1.0
551040,293.3612365722656,297.1499938964844,293.1499938964844,0.2057878971099853,-4068.5888671875,304.1824951171875,0.7126208543777466,0.2867579758167267,0.2644710540771484,293.44708251953125,297.1499938964844,293.1499938964844,0.3104427456855774,-5926.2587890625,304.20318603515625,0.7912596464157104,0.3987416326999664,0.3846006095409393,293.2369689941406,297.1499938964844,293.1499938964844,0.5622839331626892,-6983.18310546875,304.18682861328125,0.9260581135749816,0.645291805267334,0.4537743031978607,293.25994873046875,297.1499938964844,293.1499938964844,0.7129460573196411,-11363.185546875,304.1981506347656,0.9866386651992798,0.7772447466850281,0.7377367615699768,293.21173095703125,297.1499938964844,293.1499938964844,0.0571455173194408,-7534.9306640625,304.1596374511719,0.4955265820026397,0.1022105738520622,0.4906747043132782,291.4514465332031,291.1499938964844,255.0099639892578,254.1031646728516,279.1703796386719,293.3377685546875,291.4512939453125,1.0,0.5801915526390076,0.5041490197181702,0.5041490197181702,1.0,1.0,-2.798943042755127,1.034737467765808,1.7642056941986084,0.3986772298812866,0.0,0.0,0.8441557884216309,212.63064575195312,179.0,36.0310173034668,-34624.49609375,2261.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.78448486328125,314.4974365234375,278.1499938964844,0.0,18000.0,319.07000732421875,37011.28515625,36000.0,0.0,0.0,0.8610639572143555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5644774436950684,1.5644994974136353,-2.210230013588444e-05,0.0,0.0008738704491406,0.0,0.0,452.54388427734375,0.0,0.0,0.0,0.8690227270126343,4.0,0.0,1.0
551100,293.3593444824219,297.1499938964844,293.1499938964844,0.2035714983940124,-4034.240478515625,304.1806335449219,0.7146469950675964,0.284451812505722,0.2621856927871704,293.4475402832031,297.1499938964844,293.1499938964844,0.3065030872821808,-5867.8740234375,304.20068359375,0.793222188949585,0.394886314868927,0.3807540237903595,293.2366027832031,297.1499938964844,293.1499938964844,0.5607250928878784,-6969.998046875,304.1829833984375,0.9316062331199646,0.6442626714706421,0.4528972208499908,293.2594909667969,297.1499938964844,293.1499938964844,0.7108001112937927,-11340.6083984375,304.1932983398437,0.9907380938529968,0.7759424448013306,0.7362950444221497,293.2103576660156,297.1499938964844,293.1499938964844,0.0565497167408466,-7484.970703125,304.1589660644531,0.4973486959934234,0.1016988232731819,0.4872771203517914,291.447265625,291.1499938964844,255.0496520996093,254.13870239257807,279.1701354980469,293.3370361328125,291.44647216796875,1.0,0.574921190738678,0.5051397681236267,0.5051397681236267,1.0,1.0,-2.784702777862549,1.030522704124451,1.754180073738098,0.3975582718849182,0.0,0.0,0.824720561504364,206.61639404296875,179.0,12.664373397827148,-34403.21875,2209.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0255126953125,314.60797119140625,278.1499938964844,0.0,18000.0,318.5899963378906,37057.12890625,36000.0,0.0,0.0,0.852182149887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5169637203216553,1.516984939575195,-2.122359001077712e-05,0.0,0.0008648565853945,0.0,0.0,418.6486511230469,0.0,0.0,0.0,0.8467808961868286,4.0,0.0,1.0
551160,293.357421875,297.1499938964844,293.1499938964844,0.2015818208456039,-4003.573486328125,304.1786804199219,0.7167983651161194,0.2821808457374573,0.2599334120750427,293.4479064941406,297.1499938964844,293.1499938964844,0.3028790056705475,-5814.28515625,304.19805908203125,0.7953410148620605,0.3910439014434814,0.3769214451313019,293.23614501953125,297.1499938964844,293.1499938964844,0.5597290396690369,-6962.43994140625,304.17877197265625,0.937389612197876,0.6432530879974365,0.4520350694656372,293.2589111328125,297.1499938964844,293.1499938964844,0.7093673944473267,-11327.107421875,304.1880187988281,0.9948169589042664,0.774664580821991,0.7348783016204834,293.2089233398437,297.1499938964844,293.1499938964844,0.0560395196080207,-7443.02685546875,304.15826416015625,0.4993374347686767,0.1012139841914177,0.4840155243873596,291.4330749511719,291.1499938964844,255.08921813964844,254.1741485595703,279.16998291015625,293.3362121582031,291.4311828613281,1.0,0.569649875164032,0.5061256885528564,0.5061256885528564,1.0,1.0,-2.770730972290039,1.0263886451721191,1.74434232711792,0.3964625895023346,0.0,0.0,0.8071936964988708,200.6145935058593,167.0,-14.27535343170166,-34145.9375,2157.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2423400878906,314.6905212402344,278.1499938964844,0.0,18000.0,318.5899963378906,37058.859375,36000.0,0.0,0.0,0.8469257950782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691983461380005,1.4692187309265137,-2.0357832909212448e-05,0.0,0.0008595220278948,0.0,0.0,386.32366943359375,0.0,0.0,0.0,0.8246133327484131,4.0,0.0,1.0
551220,293.3533020019531,297.1499938964844,293.1499938964844,0.1978992372751236,-3946.69384765625,304.17529296875,0.7206412553787231,0.2777588665485382,0.2555711567401886,293.4483337402344,297.1499938964844,293.1499938964844,0.2959844768047333,-5711.7744140625,304.193603515625,0.7990128993988037,0.3834110796451568,0.3693414330482483,293.2350158691406,297.1499938964844,293.1499938964844,0.5583958625793457,-6953.11962890625,304.1715087890625,0.9481390118598938,0.6413003206253052,0.4503874778747558,293.2551574707031,297.1499938964844,293.1499938964844,0.701270341873169,-11224.0283203125,304.19000244140625,0.9990000128746032,0.7726490497589111,0.7259431481361389,293.20587158203125,297.1499938964844,293.1499938964844,0.055167444050312,-7372.27685546875,304.156982421875,0.5032085180282593,0.1003392785787582,0.4780828058719635,291.3958740234375,291.1499938964844,255.16798400878903,254.2447204589844,279.1710510253906,293.3340759277344,291.3947448730469,1.0,0.5587682127952576,0.5082498788833618,0.5082498788833618,1.0,1.0,-2.736600875854492,1.0156595706939695,1.7209413051605225,0.3934300541877746,0.0,0.0,0.7770875692367554,189.55319213867188,155.0,-36.48340606689453,-33618.12109375,2049.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6917724609375,314.87860107421875,278.1499938964844,0.0,18000.0,318.5899963378906,36952.16015625,36000.0,0.0,0.0,0.8349254727363586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815006017684937,1.381519436836243,-1.881558091554325e-05,0.0,0.0008473431807942,0.0,0.0,331.4035949707031,0.0,0.0,0.0,0.7842065095901489,4.0,0.0,1.0
551280,293.3533020019531,297.1499938964844,293.1499938964844,0.1978992372751236,-3946.69384765625,304.17529296875,0.7206412553787231,0.2777588665485382,0.2555711567401886,293.4483337402344,297.1499938964844,293.1499938964844,0.2959844768047333,-5711.7744140625,304.193603515625,0.7990128993988037,0.3834110796451568,0.3693414330482483,293.2350158691406,297.1499938964844,293.1499938964844,0.5583958625793457,-6953.11962890625,304.1715087890625,0.9481390118598938,0.6413003206253052,0.4503874778747558,293.2551574707031,297.1499938964844,293.1499938964844,0.701270341873169,-11224.0283203125,304.19000244140625,0.9990000128746032,0.7726490497589111,0.7259431481361389,293.20587158203125,297.1499938964844,293.1499938964844,0.055167444050312,-7372.27685546875,304.156982421875,0.5032085180282593,0.1003392785787582,0.4780828058719635,291.3958740234375,291.1499938964844,255.16798400878903,254.2447204589844,279.1710510253906,293.3340759277344,291.3947448730469,1.0,0.5587682127952576,0.5082498788833618,0.5082498788833618,1.0,1.0,-2.736600875854492,1.0156595706939695,1.7209413051605225,0.3934300541877746,0.0,0.0,0.7770875692367554,189.55319213867188,155.0,-36.48340606689453,-33618.12109375,2049.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6917724609375,314.87860107421875,278.1499938964844,0.0,18000.0,318.5899963378906,36952.16015625,36000.0,0.0,0.0,0.8349254727363586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815006017684937,1.381519436836243,-1.881558091554325e-05,0.0,0.0008473431807942,0.0,0.0,331.4035949707031,0.0,0.0,0.0,0.7842065095901489,4.0,0.0,1.0
551340,293.3492126464844,297.1499938964844,293.1499938964844,0.1940676420927047,-3886.50244140625,304.1732788085937,0.7237505316734314,0.2734389007091522,0.2513880729675293,293.4486083984375,297.1499938964844,293.1499938964844,0.2887502312660217,-5602.37939453125,304.1911315917969,0.8017118573188782,0.3757952749729156,0.3618693649768829,293.2341003417969,297.1499938964844,293.1499938964844,0.5564018487930298,-6935.63134765625,304.1676940917969,0.9574061632156372,0.6393323540687561,0.4488078355789184,293.2321472167969,297.1499938964844,293.1499938964844,0.6787076592445374,-10923.609375,304.2141418457031,0.9990000128746032,0.774608314037323,0.7042974829673767,293.2026062011719,297.1499938964844,293.1499938964844,0.0543365962803363,-7303.796875,304.1560363769531,0.5068593621253967,0.0995856672525405,0.4730635583400726,291.379150390625,291.1499938964844,255.2462615966797,254.3148803710937,279.1732482910156,293.3293151855469,291.37811279296875,1.0,0.5467584133148193,0.510689914226532,0.510689914226532,1.0,1.0,-2.688603162765503,0.9995336532592772,1.6890695095062256,0.3878678977489471,0.0,0.0,0.7476379871368408,179.5645751953125,158.0,-27.949440002441406,-32983.72265625,1928.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1700439453125,315.0908203125,278.1499938964844,0.0,18000.0,318.1099853515625,36931.9375,36000.0,0.0,0.0,0.8159867525100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960283756256104,1.2960457801818848,-1.7421292795916088e-05,0.0,0.0008281227783299,0.0,0.0,283.7449645996094,0.0,0.0,0.0,0.7453014850616455,4.0,0.0,1.0
551400,293.3492126464844,297.1499938964844,293.1499938964844,0.1940676420927047,-3886.50244140625,304.1732788085937,0.7237505316734314,0.2734389007091522,0.2513880729675293,293.4486083984375,297.1499938964844,293.1499938964844,0.2887502312660217,-5602.37939453125,304.1911315917969,0.8017118573188782,0.3757952749729156,0.3618693649768829,293.2341003417969,297.1499938964844,293.1499938964844,0.5564018487930298,-6935.63134765625,304.1676940917969,0.9574061632156372,0.6393323540687561,0.4488078355789184,293.2321472167969,297.1499938964844,293.1499938964844,0.6787076592445374,-10923.609375,304.2141418457031,0.9990000128746032,0.774608314037323,0.7042974829673767,293.2026062011719,297.1499938964844,293.1499938964844,0.0543365962803363,-7303.796875,304.1560363769531,0.5068593621253967,0.0995856672525405,0.4730635583400726,291.379150390625,291.1499938964844,255.2462615966797,254.3148803710937,279.1732482910156,293.3293151855469,291.37811279296875,1.0,0.5467584133148193,0.510689914226532,0.510689914226532,1.0,1.0,-2.688603162765503,0.9995336532592772,1.6890695095062256,0.3878678977489471,0.0,0.0,0.7476379871368408,179.5645751953125,158.0,-27.949440002441406,-32983.72265625,1928.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1700439453125,315.0908203125,278.1499938964844,0.0,18000.0,318.1099853515625,36931.9375,36000.0,0.0,0.0,0.8159867525100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2960283756256104,1.2960457801818848,-1.7421292795916088e-05,0.0,0.0008281227783299,0.0,0.0,283.7449645996094,0.0,0.0,0.0,0.7453014850616455,4.0,0.0,1.0
551460,293.345703125,297.1499938964844,293.1499938964844,0.1908014565706253,-3835.563720703125,304.17095947265625,0.7240294218063354,0.269102543592453,0.2473463267087936,293.44940185546875,297.1499938964844,293.1499938964844,0.2822356522083282,-5503.9609375,304.1882629394531,0.8008211851119995,0.3680707216262817,0.354458600282669,293.2338562011719,297.1499938964844,293.1499938964844,0.5557052493095398,-6931.27099609375,304.1629333496094,0.9621014595031738,0.6372501254081726,0.4472603499889374,293.200439453125,297.1499938964844,293.1499938964844,0.6661840081214905,-10767.6826171875,304.2130126953125,0.9990000128746032,0.7789604067802429,0.6921155452728271,293.1998291015625,297.1499938964844,293.1499938964844,0.0537892468273639,-7260.8876953125,304.1549377441406,0.5084496140480042,0.0988165140151977,0.4688224494457245,291.3386535644531,291.1499938964844,255.3240509033203,254.38462829589844,279.17254638671875,293.3254089355469,291.3364562988281,1.0,0.5392459034919739,0.5129177570343018,0.5129177570343018,1.0,1.0,-2.653228044509888,0.9882892370224,1.6649389266967771,0.3841525912284851,0.0,0.0,0.7248305082321167,173.76422119140625,161.0,-51.63287353515625,-32399.919921875,1847.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5840148925781,315.2353515625,278.1499938964844,0.0,18000.0,318.1099853515625,36774.1171875,36000.0,0.0,0.0,0.7987643480300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191296815872192,1.219145894050598,-1.6211106412811205e-05,0.0,0.0008106442401185,0.0,0.0,244.96958923339844,0.0,0.0,0.0,0.7110461592674255,4.0,0.0,1.0
551520,293.345703125,297.1499938964844,293.1499938964844,0.1908014565706253,-3835.563720703125,304.17095947265625,0.7240294218063354,0.269102543592453,0.2473463267087936,293.44940185546875,297.1499938964844,293.1499938964844,0.2822356522083282,-5503.9609375,304.1882629394531,0.8008211851119995,0.3680707216262817,0.354458600282669,293.2338562011719,297.1499938964844,293.1499938964844,0.5557052493095398,-6931.27099609375,304.1629333496094,0.9621014595031738,0.6372501254081726,0.4472603499889374,293.200439453125,297.1499938964844,293.1499938964844,0.6661840081214905,-10767.6826171875,304.2130126953125,0.9990000128746032,0.7789604067802429,0.6921155452728271,293.1998291015625,297.1499938964844,293.1499938964844,0.0537892468273639,-7260.8876953125,304.1549377441406,0.5084496140480042,0.0988165140151977,0.4688224494457245,291.3386535644531,291.1499938964844,255.3240509033203,254.38462829589844,279.17254638671875,293.3254089355469,291.3364562988281,1.0,0.5392459034919739,0.5129177570343018,0.5129177570343018,1.0,1.0,-2.653228044509888,0.9882892370224,1.6649389266967771,0.3841525912284851,0.0,0.0,0.7248305082321167,173.76422119140625,161.0,-51.63287353515625,-32399.919921875,1847.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5840148925781,315.2353515625,278.1499938964844,0.0,18000.0,318.1099853515625,36774.1171875,36000.0,0.0,0.0,0.7987643480300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191296815872192,1.219145894050598,-1.6211106412811205e-05,0.0,0.0008106442401185,0.0,0.0,244.96958923339844,0.0,0.0,0.0,0.7110461592674255,4.0,0.0,1.0
551580,293.3424987792969,297.1499938964844,293.1499938964844,0.1877051293849945,-3787.063232421875,304.16912841796875,0.7220812439918518,0.2647949159145355,0.2434141486883163,293.4504089355469,297.1499938964844,293.1499938964844,0.2758666276931762,-5407.01416015625,304.1861572265625,0.7970771193504333,0.3602855503559112,0.3470780551433563,293.23388671875,297.1499938964844,293.1499938964844,0.555348813533783,-6929.671875,304.15924072265625,0.9634193778038024,0.6351237893104553,0.4457481801509857,293.17694091796875,297.1499938964844,293.1499938964844,0.66117262840271,-10714.5146484375,304.2001953125,0.9990000128746032,0.782469630241394,0.6870274543762207,293.1974792480469,297.1499938964844,293.1499938964844,0.0533277317881584,-7225.330078125,304.1540832519531,0.5082778334617615,0.0980286672711372,0.4649538397789001,291.2943725585937,291.1499938964844,255.4013519287109,254.4539489746093,279.1712951660156,293.32373046875,291.292236328125,1.0,0.5344708561897278,0.514987051486969,0.514987051486969,1.0,1.0,-2.627047777175904,0.980551540851593,1.646496295928955,0.3820438385009765,0.0,0.0,0.7085328102111816,170.97474670410156,164.0,-58.731590270996094,-31959.763671875,1796.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9229431152344,315.3545227050781,278.1499938964844,0.0,18000.0,318.1099853515625,36569.4296875,36000.0,0.0,0.0,0.7807669043540955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1624566316604614,1.1624720096588137,-1.5345200154115446e-05,0.0,0.0007923791417852,0.0,0.0,218.75784301757807,0.0,0.0,0.0,0.6860098838806152,4.0,0.0,1.0
551640,293.3424987792969,297.1499938964844,293.1499938964844,0.1877051293849945,-3787.063232421875,304.16912841796875,0.7220812439918518,0.2647949159145355,0.2434141486883163,293.4504089355469,297.1499938964844,293.1499938964844,0.2758666276931762,-5407.01416015625,304.1861572265625,0.7970771193504333,0.3602855503559112,0.3470780551433563,293.23388671875,297.1499938964844,293.1499938964844,0.555348813533783,-6929.671875,304.15924072265625,0.9634193778038024,0.6351237893104553,0.4457481801509857,293.17694091796875,297.1499938964844,293.1499938964844,0.66117262840271,-10714.5146484375,304.2001953125,0.9990000128746032,0.782469630241394,0.6870274543762207,293.1974792480469,297.1499938964844,293.1499938964844,0.0533277317881584,-7225.330078125,304.1540832519531,0.5082778334617615,0.0980286672711372,0.4649538397789001,291.2943725585937,291.1499938964844,255.4013519287109,254.4539489746093,279.1712951660156,293.32373046875,291.292236328125,1.0,0.5344708561897278,0.514987051486969,0.514987051486969,1.0,1.0,-2.627047777175904,0.980551540851593,1.646496295928955,0.3820438385009765,0.0,0.0,0.7085328102111816,170.97474670410156,164.0,-58.731590270996094,-31959.763671875,1796.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9229431152344,315.3545227050781,278.1499938964844,0.0,18000.0,318.1099853515625,36569.4296875,36000.0,0.0,0.0,0.7807669043540955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1624566316604614,1.1624720096588137,-1.5345200154115446e-05,0.0,0.0007923791417852,0.0,0.0,218.75784301757807,0.0,0.0,0.0,0.6860098838806152,4.0,0.0,1.0
551700,293.3409729003906,297.1499938964844,293.1499938964844,0.1861900389194488,-3763.222412109375,304.1684265136719,0.7205246686935425,0.2626588642597198,0.2414875477552414,293.450927734375,297.1499938964844,293.1499938964844,0.2726900279521942,-5358.3623046875,304.18536376953125,0.7944563627243042,0.3563768863677978,0.3433970510959625,293.23394775390625,297.1499938964844,293.1499938964844,0.5552035570144653,-6928.9794921875,304.1578369140625,0.9632181525230408,0.634045422077179,0.445000410079956,293.16949462890625,297.1499938964844,293.1499938964844,0.6606586575508118,-10714.302734375,304.1920166015625,0.9990000128746032,0.783592164516449,0.686294436454773,293.19647216796875,297.1499938964844,293.1499938964844,0.0531128607690334,-7208.83984375,304.1537170410156,0.5077340602874756,0.0976285263895988,0.46312215924263,291.2725830078125,291.1499938964844,255.43983459472656,254.48846435546875,279.1706237792969,293.3232116699219,291.2705078125,1.0,0.532831072807312,0.5159658789634705,0.5159658789634705,1.0,1.0,-2.6163270473480225,0.9775675535202026,1.6387594938278198,0.3813608288764953,0.0,0.0,0.7025510668754578,170.33404541015625,164.0,-59.36976623535156,-31774.861328125,1777.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0484313964844,315.3932800292969,278.1499938964844,0.0,18000.0,317.6300048828125,36473.04296875,36000.0,0.0,0.0,0.7669546008110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1407474279403689,1.140762448310852,-1.5019773854874074e-05,0.0,0.000778361398261,0.0,0.0,209.2353363037109,0.0,0.0,0.0,0.676507294178009,4.0,0.0,1.0
551760,293.3394470214844,297.1499938964844,293.1499938964844,0.1847348064184188,-3740.338134765625,304.167724609375,0.7186607122421265,0.2605361342430115,0.2395846843719482,293.45147705078125,297.1499938964844,293.1499938964844,0.2695741653442383,-5310.5556640625,304.1846008300781,0.7914505004882812,0.3524593710899353,0.3397198617458343,293.23406982421875,297.1499938964844,293.1499938964844,0.5551885366439819,-6929.56103515625,304.15643310546875,0.9625741839408876,0.6329587697982788,0.4442558288574219,293.1649169921875,297.1499938964844,293.1499938964844,0.6613523364067078,-10729.8515625,304.18310546875,0.9990000128746032,0.7842469811439514,0.6864847540855408,293.195556640625,297.1499938964844,293.1499938964844,0.0529172345995903,-7194.10888671875,304.1534118652344,0.506950855255127,0.0972201526165008,0.4613246023654938,291.24871826171875,291.1499938964844,255.47817993164065,254.5228576660156,279.169921875,293.3226623535156,291.24615478515625,1.0,0.531571090221405,0.51691073179245,0.51691073179245,1.0,1.0,-2.6067941188812256,0.9750171899795532,1.631777048110962,0.3808543384075165,0.0,0.0,0.6983217000961304,170.07469177246094,167.0,-64.22804260253906,-31585.19140625,1762.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1048889160156,315.38690185546875,278.1499938964844,0.0,18000.0,317.6300048828125,36375.22265625,36000.0,0.0,0.0,0.7574891448020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1234664916992188,1.1234811544418335,-1.4760048543394078e-05,0.0,0.0007687552133575,0.0,0.0,201.82379150390625,0.0,0.0,0.0,0.6689990162849426,4.0,0.0,1.0
551820,293.3365173339844,297.1499938964844,293.1499938964844,0.18183134496212,-3694.401123046875,304.1666564941406,0.7141666412353516,0.2563324272632599,0.2358455210924148,293.4525756835937,297.1499938964844,293.1499938964844,0.2632753252983093,-5213.248046875,304.18359375,0.7845478057861328,0.3446003198623657,0.3323726058006286,293.2344055175781,297.1499938964844,293.1499938964844,0.5550684332847595,-6929.3740234375,304.154541015625,0.9602363705635072,0.6307659149169922,0.4427756667137146,293.1636047363281,297.1499938964844,293.1499938964844,0.6652432680130005,-10792.2041015625,304.1656494140625,0.9990000128746032,0.7841587066650391,0.6890231370925903,293.1940612792969,297.1499938964844,293.1499938964844,0.0525051802396774,-7162.62353515625,304.1529541015625,0.5048099160194397,0.0963680818676948,0.4577358067035675,291.2037658691406,291.1499938964844,255.5545349121093,254.59133911132807,279.1686706542969,293.3213195800781,291.2018127441406,1.0,0.5299331545829773,0.5187134742736816,0.5187134742736816,1.0,1.0,-2.5904295444488525,0.9708842039108276,1.6195452213287354,0.3802252411842346,0.0,0.0,0.6943182945251465,170.44557189941406,170.0,-60.84491729736328,-31286.494140625,1740.7630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09967041015625,315.327880859375,278.1499938964844,0.0,18000.0,317.6300048828125,36176.6171875,36000.0,0.0,0.0,0.7396003007888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1041995286941528,1.1042139530181885,-1.445450197934406e-05,0.0,0.0007506002439185,0.0,0.0,193.5826873779297,0.0,0.0,0.0,0.6605720520019531,4.0,0.0,1.0
551880,293.3365173339844,297.1499938964844,293.1499938964844,0.18183134496212,-3694.401123046875,304.1666564941406,0.7141666412353516,0.2563324272632599,0.2358455210924148,293.4525756835937,297.1499938964844,293.1499938964844,0.2632753252983093,-5213.248046875,304.18359375,0.7845478057861328,0.3446003198623657,0.3323726058006286,293.2344055175781,297.1499938964844,293.1499938964844,0.5550684332847595,-6929.3740234375,304.154541015625,0.9602363705635072,0.6307659149169922,0.4427756667137146,293.1636047363281,297.1499938964844,293.1499938964844,0.6652432680130005,-10792.2041015625,304.1656494140625,0.9990000128746032,0.7841587066650391,0.6890231370925903,293.1940612792969,297.1499938964844,293.1499938964844,0.0525051802396774,-7162.62353515625,304.1529541015625,0.5048099160194397,0.0963680818676948,0.4577358067035675,291.2037658691406,291.1499938964844,255.5545349121093,254.59133911132807,279.1686706542969,293.3213195800781,291.2018127441406,1.0,0.5299331545829773,0.5187134742736816,0.5187134742736816,1.0,1.0,-2.5904295444488525,0.9708842039108276,1.6195452213287354,0.3802252411842346,0.0,0.0,0.6943182945251465,170.44557189941406,170.0,-60.84491729736328,-31286.494140625,1740.7630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09967041015625,315.327880859375,278.1499938964844,0.0,18000.0,317.6300048828125,36176.6171875,36000.0,0.0,0.0,0.7396003007888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1041995286941528,1.1042139530181885,-1.445450197934406e-05,0.0,0.0007506002439185,0.0,0.0,193.5826873779297,0.0,0.0,0.0,0.6605720520019531,4.0,0.0,1.0
551940,293.33367919921875,297.1499938964844,293.1499938964844,0.1788801848888397,-3647.29736328125,304.1660461425781,0.7087956666946411,0.2521842420101166,0.2321842312812805,293.45367431640625,297.1499938964844,293.1499938964844,0.2568073570728302,-5112.41552734375,304.1831970214844,0.7768144607543945,0.3367089331150055,0.3250236511230469,293.2348327636719,297.1499938964844,293.1499938964844,0.5546350479125977,-6925.58154296875,304.1537780761719,0.9568450450897216,0.6285365223884583,0.4412933886051178,293.1711120605469,297.1499938964844,293.1499938964844,0.6714882254600525,-10882.78125,304.15008544921875,0.9990000128746032,0.7823030948638916,0.693649172782898,293.1930236816406,297.1499938964844,293.1499938964844,0.0520297698676586,-7125.337890625,304.1527709960937,0.5021048188209534,0.0954624488949775,0.4540566205978393,291.1664733886719,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.31982421875,291.164794921875,1.0,0.5291405916213989,0.5204330086708069,0.5204330086708069,1.0,1.0,-2.576554775238037,0.9676318168640136,1.6089229583740234,0.3799395859241485,0.0,0.0,0.6946774125099182,171.68121337890625,173.0,-53.53546905517578,-31036.75390625,1726.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.94097900390625,315.1924133300781,278.1499938964844,0.0,18000.0,317.1499938964844,36029.21875,36000.0,0.0,0.0,0.7187813520431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0993295907974243,1.0993438959121704,-1.4356002793647347e-05,0.0,0.0007294717361219,0.0,0.0,191.3188018798828,0.0,0.0,0.0,0.6584113836288452,4.0,0.0,1.0
552000,293.33367919921875,297.1499938964844,293.1499938964844,0.1788801848888397,-3647.29736328125,304.1660461425781,0.7087956666946411,0.2521842420101166,0.2321842312812805,293.45367431640625,297.1499938964844,293.1499938964844,0.2568073570728302,-5112.41552734375,304.1831970214844,0.7768144607543945,0.3367089331150055,0.3250236511230469,293.2348327636719,297.1499938964844,293.1499938964844,0.5546350479125977,-6925.58154296875,304.1537780761719,0.9568450450897216,0.6285365223884583,0.4412933886051178,293.1711120605469,297.1499938964844,293.1499938964844,0.6714882254600525,-10882.78125,304.15008544921875,0.9990000128746032,0.7823030948638916,0.693649172782898,293.1930236816406,297.1499938964844,293.1499938964844,0.0520297698676586,-7125.337890625,304.1527709960937,0.5021048188209534,0.0954624488949775,0.4540566205978393,291.1664733886719,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.31982421875,291.164794921875,1.0,0.5291405916213989,0.5204330086708069,0.5204330086708069,1.0,1.0,-2.576554775238037,0.9676318168640136,1.6089229583740234,0.3799395859241485,0.0,0.0,0.6946774125099182,171.68121337890625,173.0,-53.53546905517578,-31036.75390625,1726.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.94097900390625,315.1924133300781,278.1499938964844,0.0,18000.0,317.1499938964844,36029.21875,36000.0,0.0,0.0,0.7187813520431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0993295907974243,1.0993438959121704,-1.4356002793647347e-05,0.0,0.0007294717361219,0.0,0.0,191.3188018798828,0.0,0.0,0.0,0.6584113836288452,4.0,0.0,1.0
552060,293.33087158203125,297.1499938964844,293.1499938964844,0.1760244369506836,-3601.59326171875,304.1654663085937,0.7027842402458191,0.2480976283550262,0.2285956591367721,293.45477294921875,297.1499938964844,293.1499938964844,0.2503785490989685,-5011.63720703125,304.1828308105469,0.7685927748680115,0.3287922739982605,0.3176682889461517,293.2353515625,297.1499938964844,293.1499938964844,0.5542994737625122,-6922.70947265625,304.153076171875,0.9527184367179872,0.6262825727462769,0.4398063123226166,293.185546875,297.1499938964844,293.1499938964844,0.6798483729362488,-10998.576171875,304.1361694335937,0.9990000128746032,0.7788549661636353,0.6996650695800781,293.1923522949219,297.1499938964844,293.1499938964844,0.0515396334230899,-7086.97900390625,304.1526794433594,0.4990358054637909,0.0945110097527504,0.4502565860748291,291.12725830078125,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.3187561035156,291.1255798339844,1.0,0.5289139151573181,0.522108793258667,0.522108793258667,1.0,1.0,-2.564279794692993,0.964950680732727,1.5993289947509766,0.3798805773258209,0.0,0.0,0.7003040313720703,173.50439453125,176.0,-53.675270080566406,-30789.15234375,1716.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57244873046875,314.93426513671875,278.1499938964844,0.0,18000.0,317.1499938964844,35870.6796875,36000.0,0.0,0.0,0.7039937376976013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10891854763031,1.1089329719543457,-1.4448733963945417e-05,0.0,0.0007144641131162,0.0,0.0,194.7727508544922,0.0,0.0,0.0,0.6625259518623352,4.0,0.0,1.0
552120,293.33087158203125,297.1499938964844,293.1499938964844,0.1760244369506836,-3601.59326171875,304.1654663085937,0.7027842402458191,0.2480976283550262,0.2285956591367721,293.45477294921875,297.1499938964844,293.1499938964844,0.2503785490989685,-5011.63720703125,304.1828308105469,0.7685927748680115,0.3287922739982605,0.3176682889461517,293.2353515625,297.1499938964844,293.1499938964844,0.5542994737625122,-6922.70947265625,304.153076171875,0.9527184367179872,0.6262825727462769,0.4398063123226166,293.185546875,297.1499938964844,293.1499938964844,0.6798483729362488,-10998.576171875,304.1361694335937,0.9990000128746032,0.7788549661636353,0.6996650695800781,293.1923522949219,297.1499938964844,293.1499938964844,0.0515396334230899,-7086.97900390625,304.1526794433594,0.4990358054637909,0.0945110097527504,0.4502565860748291,291.12725830078125,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.3187561035156,291.1255798339844,1.0,0.5289139151573181,0.522108793258667,0.522108793258667,1.0,1.0,-2.564279794692993,0.964950680732727,1.5993289947509766,0.3798805773258209,0.0,0.0,0.7003040313720703,173.50439453125,176.0,-53.675270080566406,-30789.15234375,1716.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57244873046875,314.93426513671875,278.1499938964844,0.0,18000.0,317.1499938964844,35870.6796875,36000.0,0.0,0.0,0.7039937376976013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10891854763031,1.1089329719543457,-1.4448733963945417e-05,0.0,0.0007144641131162,0.0,0.0,194.7727508544922,0.0,0.0,0.0,0.6625259518623352,4.0,0.0,1.0
552180,293.3280944824219,297.1499938964844,293.1499938964844,0.1731107234954834,-3554.568603515625,304.1651611328125,0.696506679058075,0.2440795302391052,0.2250799536705017,293.4558410644531,297.1499938964844,293.1499938964844,0.2437728941440582,-4907.1826171875,304.18292236328125,0.7601466774940491,0.320858359336853,0.3103076815605163,293.2359313964844,297.1499938964844,293.1499938964844,0.5535913109779358,-6915.77880859375,304.1532592773437,0.948099970817566,0.624006986618042,0.4383155107498169,293.20526123046875,297.1499938964844,293.1499938964844,0.6891988515853882,-11124.291015625,304.1252746582031,0.9990000128746032,0.7739700675010681,0.7065666317939758,293.19189453125,297.1499938964844,293.1499938964844,0.0509846955537796,-7042.73974609375,304.1527099609375,0.4957630634307861,0.0935334712266922,0.446380466222763,291.0960693359375,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.31884765625,291.0946655273437,1.0,0.5290636420249939,0.5237777829170227,0.5237777829170227,1.0,1.0,-2.5530545711517334,0.9626674652099608,1.5903871059417725,0.3799937665462494,0.0,0.0,0.709631085395813,175.71875,179.0,-45.6313362121582,-30586.662109375,1710.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0864562988281,314.6237487792969,278.1499938964844,0.0,18000.0,317.1499938964844,35746.796875,36000.0,0.0,0.0,0.6921086311340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316605806350708,1.131675362586975,-1.4730143448105082e-05,0.0,0.0007024022634141,0.0,0.0,203.74871826171875,0.0,0.0,0.0,0.6723387241363525,4.0,0.0,1.0
552240,293.3280944824219,297.1499938964844,293.1499938964844,0.1731107234954834,-3554.568603515625,304.1651611328125,0.696506679058075,0.2440795302391052,0.2250799536705017,293.4558410644531,297.1499938964844,293.1499938964844,0.2437728941440582,-4907.1826171875,304.18292236328125,0.7601466774940491,0.320858359336853,0.3103076815605163,293.2359313964844,297.1499938964844,293.1499938964844,0.5535913109779358,-6915.77880859375,304.1532592773437,0.948099970817566,0.624006986618042,0.4383155107498169,293.20526123046875,297.1499938964844,293.1499938964844,0.6891988515853882,-11124.291015625,304.1252746582031,0.9990000128746032,0.7739700675010681,0.7065666317939758,293.19189453125,297.1499938964844,293.1499938964844,0.0509846955537796,-7042.73974609375,304.1527099609375,0.4957630634307861,0.0935334712266922,0.446380466222763,291.0960693359375,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.31884765625,291.0946655273437,1.0,0.5290636420249939,0.5237777829170227,0.5237777829170227,1.0,1.0,-2.5530545711517334,0.9626674652099608,1.5903871059417725,0.3799937665462494,0.0,0.0,0.709631085395813,175.71875,179.0,-45.6313362121582,-30586.662109375,1710.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0864562988281,314.6237487792969,278.1499938964844,0.0,18000.0,317.1499938964844,35746.796875,36000.0,0.0,0.0,0.6921086311340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316605806350708,1.131675362586975,-1.4730143448105082e-05,0.0,0.0007024022634141,0.0,0.0,203.74871826171875,0.0,0.0,0.0,0.6723387241363525,4.0,0.0,1.0
