time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.3266906738281,297.1499938964844,293.1499938964844,0.1716491281986236,-3530.8671875,304.1650695800781,0.6933180093765259,0.2420984655618667,0.2233498096466064,293.4563293457031,297.1499938964844,293.1499938964844,0.2404291182756424,-4854.00732421875,304.1830139160156,0.7558997273445129,0.3168875873088836,0.3066261112689972,293.2362060546875,297.1499938964844,293.1499938964844,0.553135097026825,-6911.23876953125,304.1534729003906,0.9456620216369628,0.6228609085083008,0.4375666379928589,293.2166748046875,297.1499938964844,293.1499938964844,0.6941558718681335,-11189.8349609375,304.1207580566406,0.9990000128746032,0.7710293531417847,0.7102376818656921,293.1916809082031,297.1499938964844,293.1499938964844,0.0506933629512786,-7019.369140625,304.1527404785156,0.4940866529941559,0.0930417478084564,0.4444377720355987,291.0824890136719,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,293.3195495605469,291.0812072753906,1.0,0.5292393565177917,0.5246196389198303,0.5246196389198303,1.0,1.0,-2.5477287769317627,0.9616451859474182,1.5860836505889893,0.3801079988479614,0.0,0.0,0.7155027389526367,176.9293670654297,179.0,-41.68645095825195,-30494.26171875,1708.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8110046386719,314.4525451660156,278.1499938964844,0.0,18000.0,316.6700134277344,35693.1484375,36000.0,0.0,0.0,0.6824666857719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1467885971069336,1.1468034982681274,-1.492732008046005e-05,0.0,0.0006926169735379,0.0,0.0,209.9580841064453,0.0,0.0,0.0,0.678930938243866,4.0,0.0,1.0
552360,293.3252868652344,297.1499938964844,293.1499938964844,0.1702342629432678,-3507.939697265625,304.1648864746094,0.6901165246963501,0.2401373833417892,0.2216385602951049,293.456787109375,297.1499938964844,293.1499938964844,0.237128347158432,-4801.42578125,304.1830139160156,0.7516595125198364,0.3129161596298218,0.3029445707798004,293.23651123046875,297.1499938964844,293.1499938964844,0.552761971950531,-6907.619140625,304.1535339355469,0.9431621432304382,0.6217116713523865,0.4368159472942352,293.2287902832031,297.1499938964844,293.1499938964844,0.6994296312332153,-11259.0693359375,304.1164855957031,0.9990000128746032,0.7678054571151733,0.7140130996704102,293.1915283203125,297.1499938964844,293.1499938964844,0.0504122860729694,-6997.01220703125,304.1527404785156,0.4923921525478363,0.0925460904836654,0.4424946010112762,291.067138671875,291.1499938964844,255.85516357421875,254.8608245849609,279.1669006347656,293.3207397460937,291.0653381347656,1.0,0.5294662714004517,0.5254702568054199,0.5254702568054199,1.0,1.0,-2.542548656463623,0.9606887698173524,1.5818599462509155,0.3802572786808014,0.0,0.0,0.7225260138511658,178.19236755371094,182.0,-43.85787582397461,-30381.875,1706.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4843444824219,314.2443542480469,278.1499938964844,0.0,18000.0,316.6700134277344,35637.1484375,36000.0,0.0,0.0,0.6777742505073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643328666687012,1.164348006248474,-1.5160875591391232e-05,0.0,0.0006878547137603,0.0,0.0,217.35015869140625,0.0,0.0,0.0,0.686648964881897,4.0,0.0,1.0
552420,293.3224182128906,297.1499938964844,293.1499938964844,0.1674231439828872,-3462.190185546875,304.16461181640625,0.6836012005805969,0.2362806349992752,0.2182817012071609,293.4576110839844,297.1499938964844,293.1499938964844,0.2304863035678863,-4695.01904296875,304.1830749511719,0.7431207299232483,0.3049783408641815,0.2955923080444336,293.2370300292969,297.1499938964844,293.1499938964844,0.5518887042999268,-6898.99755859375,304.1538391113281,0.9378493428230286,0.6194140911102295,0.4353204071521759,293.2540283203125,297.1499938964844,293.1499938964844,0.7095927596092224,-11389.8408203125,304.1109924316406,0.9990000128746032,0.7606932520866394,0.7210401296615601,293.1913146972656,297.1499938964844,293.1499938964844,0.0498244948685169,-6950.03271484375,304.15283203125,0.4888496398925781,0.0915362760424614,0.4385745823383331,291.0385437011719,291.1499938964844,255.9291381835937,254.92706298828125,279.1674499511719,293.3246154785156,291.0374755859375,1.0,0.5300009250640869,0.5272327661514282,0.5272327661514282,1.0,1.0,-2.531625270843506,0.9585803151130676,1.573045015335083,0.3805497884750366,0.0,0.0,0.739462673664093,180.9608917236328,185.0,-38.25788497924805,-30195.99609375,1703.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7979736328125,313.825439453125,278.1499938964844,0.0,18000.0,316.6700134277344,35510.1796875,36000.0,0.0,0.0,0.6707503199577332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2091280221939087,1.2091437578201294,-1.5777784938109107e-05,0.0,0.0006807263125665,0.0,0.0,237.143798828125,0.0,0.0,0.0,0.7064388990402222,4.0,0.0,1.0
552480,293.3224182128906,297.1499938964844,293.1499938964844,0.1674231439828872,-3462.190185546875,304.16461181640625,0.6836012005805969,0.2362806349992752,0.2182817012071609,293.4576110839844,297.1499938964844,293.1499938964844,0.2304863035678863,-4695.01904296875,304.1830749511719,0.7431207299232483,0.3049783408641815,0.2955923080444336,293.2370300292969,297.1499938964844,293.1499938964844,0.5518887042999268,-6898.99755859375,304.1538391113281,0.9378493428230286,0.6194140911102295,0.4353204071521759,293.2540283203125,297.1499938964844,293.1499938964844,0.7095927596092224,-11389.8408203125,304.1109924316406,0.9990000128746032,0.7606932520866394,0.7210401296615601,293.1913146972656,297.1499938964844,293.1499938964844,0.0498244948685169,-6950.03271484375,304.15283203125,0.4888496398925781,0.0915362760424614,0.4385745823383331,291.0385437011719,291.1499938964844,255.9291381835937,254.92706298828125,279.1674499511719,293.3246154785156,291.0374755859375,1.0,0.5300009250640869,0.5272327661514282,0.5272327661514282,1.0,1.0,-2.531625270843506,0.9585803151130676,1.573045015335083,0.3805497884750366,0.0,0.0,0.739462673664093,180.9608917236328,185.0,-38.25788497924805,-30195.99609375,1703.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7979736328125,313.825439453125,278.1499938964844,0.0,18000.0,316.6700134277344,35510.1796875,36000.0,0.0,0.0,0.6707503199577332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2091280221939087,1.2091437578201294,-1.5777784938109107e-05,0.0,0.0006807263125665,0.0,0.0,237.143798828125,0.0,0.0,0.0,0.7064388990402222,4.0,0.0,1.0
552540,293.3193664550781,297.1499938964844,293.1499938964844,0.1644408553838729,-3412.975341796875,304.16473388671875,0.675844669342041,0.23252934217453,0.2150898724794387,293.4581604003906,297.1499938964844,293.1499938964844,0.2235109508037567,-4581.95458984375,304.1836853027344,0.7334219813346863,0.2970761358737945,0.2883437573909759,293.23748779296875,297.1499938964844,293.1499938964844,0.5500343441963196,-6880.0283203125,304.1556701660156,0.9303545355796814,0.6171185374259949,0.4338860511779785,293.2702331542969,297.1499938964844,293.1499938964844,0.706903338432312,-11341.59765625,304.128662109375,0.9939444065093994,0.7547351121902466,0.7167189717292786,293.1910400390625,297.1499938964844,293.1499938964844,0.049179445952177,-6896.98583984375,304.1529541015625,0.4843366742134094,0.0905476510524749,0.4350460171699524,291.03271484375,291.1499938964844,256.0026550292969,254.99282836914065,279.169921875,293.3280029296875,291.0325927734375,1.0,0.5299389362335205,0.5293610095977783,0.5293610095977783,1.0,1.0,-2.5079360008239746,0.9514540433883668,1.5564818382263184,0.3787050247192383,0.0,0.0,0.755760133266449,185.1207427978516,188.0,-14.048073768615724,-29929.537109375,1687.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.12017822265625,313.4270935058594,278.1499938964844,0.0,18000.0,316.19000244140625,35495.515625,36000.0,0.0,0.0,0.6615939140319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2572304010391235,1.257246971130371,-1.6494897863594815e-05,0.0,0.00067143375054,0.0,0.0,260.1689453125,0.0,0.0,0.0,0.7278843522071838,4.0,0.0,1.0
552600,293.3193664550781,297.1499938964844,293.1499938964844,0.1644408553838729,-3412.975341796875,304.16473388671875,0.675844669342041,0.23252934217453,0.2150898724794387,293.4581604003906,297.1499938964844,293.1499938964844,0.2235109508037567,-4581.95458984375,304.1836853027344,0.7334219813346863,0.2970761358737945,0.2883437573909759,293.23748779296875,297.1499938964844,293.1499938964844,0.5500343441963196,-6880.0283203125,304.1556701660156,0.9303545355796814,0.6171185374259949,0.4338860511779785,293.2702331542969,297.1499938964844,293.1499938964844,0.706903338432312,-11341.59765625,304.128662109375,0.9939444065093994,0.7547351121902466,0.7167189717292786,293.1910400390625,297.1499938964844,293.1499938964844,0.049179445952177,-6896.98583984375,304.1529541015625,0.4843366742134094,0.0905476510524749,0.4350460171699524,291.03271484375,291.1499938964844,256.0026550292969,254.99282836914065,279.169921875,293.3280029296875,291.0325927734375,1.0,0.5299389362335205,0.5293610095977783,0.5293610095977783,1.0,1.0,-2.5079360008239746,0.9514540433883668,1.5564818382263184,0.3787050247192383,0.0,0.0,0.755760133266449,185.1207427978516,188.0,-14.048073768615724,-29929.537109375,1687.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.12017822265625,313.4270935058594,278.1499938964844,0.0,18000.0,316.19000244140625,35495.515625,36000.0,0.0,0.0,0.6615939140319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2572304010391235,1.257246971130371,-1.6494897863594815e-05,0.0,0.00067143375054,0.0,0.0,260.1689453125,0.0,0.0,0.0,0.7278843522071838,4.0,0.0,1.0
552660,293.31646728515625,297.1499938964844,293.1499938964844,0.1615450382232666,-3365.112060546875,304.1646423339844,0.6688202023506165,0.2288261353969574,0.2119222283363342,293.458740234375,297.1499938964844,293.1499938964844,0.2166054993867874,-4469.4169921875,304.1839599609375,0.7243207693099976,0.2891487181186676,0.2810538113117218,293.2381286621094,297.1499938964844,293.1499938964844,0.548230767250061,-6861.93408203125,304.1567687988281,0.9237499833106996,0.614769458770752,0.4323973953723907,293.27569580078125,297.1499938964844,293.1499938964844,0.7040433287620544,-11296.3828125,304.1403503417969,0.9886268973350524,0.7505752444267273,0.7127158045768738,293.1907653808594,297.1499938964844,293.1499938964844,0.0485358089208602,-6844.4453125,304.1530456542969,0.4800747036933899,0.0895613953471183,0.4314179718494415,291.0233459472656,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.32891845703125,291.0229187011719,1.0,0.5295758247375488,0.5314956307411194,0.5314956307411194,1.0,1.0,-2.4844090938568115,0.94435715675354,1.5400519371032717,0.3767444789409637,0.0,0.0,0.7731929421424866,188.7006683349609,191.0,-13.568034172058104,-29620.0078125,1670.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4363708496094,313.0064697265625,278.1499938964844,0.0,18000.0,316.19000244140625,35472.4921875,36000.0,0.0,0.0,0.6581023335456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3045337200164795,1.3045508861541748,-1.7225553165189922e-05,0.0,0.0006678901845589,0.0,0.0,284.3406677246094,0.0,0.0,0.0,0.7493495345115662,4.0,0.0,1.0
552720,293.31646728515625,297.1499938964844,293.1499938964844,0.1615450382232666,-3365.112060546875,304.1646423339844,0.6688202023506165,0.2288261353969574,0.2119222283363342,293.458740234375,297.1499938964844,293.1499938964844,0.2166054993867874,-4469.4169921875,304.1839599609375,0.7243207693099976,0.2891487181186676,0.2810538113117218,293.2381286621094,297.1499938964844,293.1499938964844,0.548230767250061,-6861.93408203125,304.1567687988281,0.9237499833106996,0.614769458770752,0.4323973953723907,293.27569580078125,297.1499938964844,293.1499938964844,0.7040433287620544,-11296.3828125,304.1403503417969,0.9886268973350524,0.7505752444267273,0.7127158045768738,293.1907653808594,297.1499938964844,293.1499938964844,0.0485358089208602,-6844.4453125,304.1530456542969,0.4800747036933899,0.0895613953471183,0.4314179718494415,291.0233459472656,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.32891845703125,291.0229187011719,1.0,0.5295758247375488,0.5314956307411194,0.5314956307411194,1.0,1.0,-2.4844090938568115,0.94435715675354,1.5400519371032717,0.3767444789409637,0.0,0.0,0.7731929421424866,188.7006683349609,191.0,-13.568034172058104,-29620.0078125,1670.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4363708496094,313.0064697265625,278.1499938964844,0.0,18000.0,316.19000244140625,35472.4921875,36000.0,0.0,0.0,0.6581023335456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3045337200164795,1.3045508861541748,-1.7225553165189922e-05,0.0,0.0006678901845589,0.0,0.0,284.3406677246094,0.0,0.0,0.0,0.7493495345115662,4.0,0.0,1.0
552780,293.3134765625,297.1499938964844,293.1499938964844,0.1586143970489502,-3316.333984375,304.1646423339844,0.6623747944831848,0.2252180874347686,0.2088167369365692,293.4591979980469,297.1499938964844,293.1499938964844,0.2095927298069,-4354.14404296875,304.184326171875,0.7153363823890686,0.2812375128269195,0.2737534642219543,293.2387084960937,297.1499938964844,293.1499938964844,0.5460366606712341,-6839.849609375,304.1581726074219,0.917832851409912,0.6124175786972046,0.4308904409408569,293.2777709960937,297.1499938964844,293.1499938964844,0.7010810971260071,-11252.896484375,304.1484375,0.9837511777877808,0.7469674348831177,0.7094225287437439,293.1903381347656,297.1499938964844,293.1499938964844,0.0478631891310215,-6789.1669921875,304.15313720703125,0.4759172797203064,0.0886137261986732,0.4278614521026611,291.02099609375,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3288269042969,291.02099609375,1.0,0.5291181802749634,0.5336200594902039,0.5336200594902039,1.0,1.0,-2.461866617202759,0.9375953078269958,1.5242713689804075,0.3749108612537384,0.0,0.0,0.7906237244606018,191.91921997070312,194.0,-4.983166217803955,-29359.17578125,1653.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8342590332031,312.6464233398437,278.1499938964844,0.0,18000.0,316.19000244140625,35470.5078125,36000.0,0.0,0.0,0.6563800573348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532912731170654,1.3533093929290771,-1.8012035070569254e-05,0.0,0.000666142324917,0.0,0.0,310.9867553710937,0.0,0.0,0.0,0.771569550037384,4.0,0.0,1.0
552840,293.3134765625,297.1499938964844,293.1499938964844,0.1586143970489502,-3316.333984375,304.1646423339844,0.6623747944831848,0.2252180874347686,0.2088167369365692,293.4591979980469,297.1499938964844,293.1499938964844,0.2095927298069,-4354.14404296875,304.184326171875,0.7153363823890686,0.2812375128269195,0.2737534642219543,293.2387084960937,297.1499938964844,293.1499938964844,0.5460366606712341,-6839.849609375,304.1581726074219,0.917832851409912,0.6124175786972046,0.4308904409408569,293.2777709960937,297.1499938964844,293.1499938964844,0.7010810971260071,-11252.896484375,304.1484375,0.9837511777877808,0.7469674348831177,0.7094225287437439,293.1903381347656,297.1499938964844,293.1499938964844,0.0478631891310215,-6789.1669921875,304.15313720703125,0.4759172797203064,0.0886137261986732,0.4278614521026611,291.02099609375,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3288269042969,291.02099609375,1.0,0.5291181802749634,0.5336200594902039,0.5336200594902039,1.0,1.0,-2.461866617202759,0.9375953078269958,1.5242713689804075,0.3749108612537384,0.0,0.0,0.7906237244606018,191.91921997070312,194.0,-4.983166217803955,-29359.17578125,1653.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8342590332031,312.6464233398437,278.1499938964844,0.0,18000.0,316.19000244140625,35470.5078125,36000.0,0.0,0.0,0.6563800573348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532912731170654,1.3533093929290771,-1.8012035070569254e-05,0.0,0.000666142324917,0.0,0.0,310.9867553710937,0.0,0.0,0.0,0.771569550037384,4.0,0.0,1.0
552900,293.3119201660156,297.1499938964844,293.1499938964844,0.1571448892354965,-3291.754638671875,304.1646423339844,0.6593138575553894,0.2234525382518768,0.2072952389717102,293.4593200683594,297.1499938964844,293.1499938964844,0.206059381365776,-4295.69189453125,304.1845092773437,0.7106930017471313,0.2772925496101379,0.2701089382171631,293.2389831542969,297.1499938964844,293.1499938964844,0.5447972416877747,-6827.37548828125,304.158935546875,0.9150519371032716,0.6112411618232727,0.430134117603302,293.2783203125,297.1499938964844,293.1499938964844,0.6994240880012512,-11229.6083984375,304.1517028808594,0.9813668727874756,0.7452380657196045,0.7078678011894226,293.1900939941406,297.1499938964844,293.1499938964844,0.0475213974714279,-6760.9541015625,304.1531982421875,0.4738175868988037,0.0881543904542923,0.4261359870433807,291.0225524902344,291.1499938964844,256.1843566894531,255.1551818847656,279.171142578125,293.32861328125,291.0227355957031,1.0,0.5288782715797424,0.5346820950508118,0.5346820950508118,1.0,1.0,-2.450810432434082,0.9342801570892334,1.5165302753448486,0.3740141987800598,0.0,0.0,0.7989705204963684,193.4602813720703,194.0,-0.1861159801483154,-29238.97265625,1644.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5678405761719,312.4890441894531,278.1499938964844,0.0,18000.0,315.7099914550781,35483.96875,36000.0,0.0,0.0,0.6512362360954285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376632571220398,1.3766509294509888,-1.840201730374247e-05,0.0,0.0006609220290556,0.0,0.0,324.4036560058594,0.0,0.0,0.0,0.782279908657074,4.0,0.0,1.0
552960,293.3103332519531,297.1499938964844,293.1499938964844,0.155721366405487,-3267.946044921875,304.1645812988281,0.6563431024551392,0.2217110395431518,0.2057945430278778,293.4594421386719,297.1499938964844,293.1499938964844,0.202574148774147,-4237.8837890625,304.1845703125,0.7058650255203247,0.2733542323112488,0.2664695084095001,293.2392272949219,297.1499938964844,293.1499938964844,0.5436253547668457,-6815.69921875,304.159423828125,0.9123709201812744,0.610065758228302,0.4293769598007202,293.2787170410156,297.1499938964844,293.1499938964844,0.6978323459625244,-11207.71484375,304.1542663574219,0.978991448879242,0.743534505367279,0.7063413858413696,293.1897888183594,297.1499938964844,293.1499938964844,0.0471952706575393,-6734.1865234375,304.1531982421875,0.471675843000412,0.0877030864357948,0.4244431555271148,291.0226135253906,291.1499938964844,256.2203674316406,255.1873016357422,279.17120361328125,293.3283386230469,291.0222473144531,1.0,0.5286381840705872,0.5357450246810913,0.5357450246810913,1.0,1.0,-2.439857721328736,0.9309935569763184,1.508864164352417,0.3731240928173065,0.0,0.0,0.8074208498001099,194.9750823974609,197.0,-1.846959471702576,-29097.251953125,1636.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.28857421875,312.3155822753906,278.1499938964844,0.0,18000.0,315.7099914550781,35498.16796875,36000.0,0.0,0.0,0.6505952477455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991023302078247,1.3991211652755735,-1.878397051768843e-05,0.0,0.0006602715002372,0.0,0.0,337.7127990722656,0.0,0.0,0.0,0.7926572561264038,4.0,0.0,1.0
553020,293.3074645996094,297.1499938964844,293.1499938964844,0.1528902649879455,-3220.415771484375,304.1644592285156,0.6505938172340393,0.2182292640209198,0.2028176337480545,293.4599914550781,297.1499938964844,293.1499938964844,0.1955882906913757,-4121.29345703125,304.1846923828125,0.6960713863372803,0.2654050886631012,0.2591541409492492,293.2397155761719,297.1499938964844,293.1499938964844,0.541208028793335,-6791.62646484375,304.16033935546875,0.907276690006256,0.6077098846435547,0.4278610646724701,293.2792053222656,297.1499938964844,293.1499938964844,0.6944991946220398,-11162.8408203125,304.1584167480469,0.9742214679718018,0.7401734590530396,0.7033424973487854,293.1891784667969,297.1499938964844,293.1499938964844,0.0465522520244121,-6681.39453125,304.1531982421875,0.4671855866909027,0.0868198797106742,0.4211454391479492,291.0232238769531,291.1499938964844,256.2920227050781,255.25112915039065,279.1713256835937,293.3278503417969,291.02349853515625,1.0,0.5281655192375183,0.5378841161727905,0.5378841161727905,1.0,1.0,-2.418107032775879,0.9244520664215088,1.4936550855636597,0.3713466823101043,0.0,0.0,0.8244322538375854,197.9675750732422,200.0,2.6037282943725586,-28854.490234375,1619.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8027038574219,312.02459716796875,278.1499938964844,0.0,18000.0,315.7099914550781,35507.828125,36000.0,0.0,0.0,0.6501501798629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4439420700073242,1.4439616203308103,-1.9560284272301945e-05,0.0,0.0006598197505809,0.0,0.0,365.38421630859375,0.0,0.0,0.0,0.8134183287620544,4.0,0.0,1.0
553080,293.3074645996094,297.1499938964844,293.1499938964844,0.1528902649879455,-3220.415771484375,304.1644592285156,0.6505938172340393,0.2182292640209198,0.2028176337480545,293.4599914550781,297.1499938964844,293.1499938964844,0.1955882906913757,-4121.29345703125,304.1846923828125,0.6960713863372803,0.2654050886631012,0.2591541409492492,293.2397155761719,297.1499938964844,293.1499938964844,0.541208028793335,-6791.62646484375,304.16033935546875,0.907276690006256,0.6077098846435547,0.4278610646724701,293.2792053222656,297.1499938964844,293.1499938964844,0.6944991946220398,-11162.8408203125,304.1584167480469,0.9742214679718018,0.7401734590530396,0.7033424973487854,293.1891784667969,297.1499938964844,293.1499938964844,0.0465522520244121,-6681.39453125,304.1531982421875,0.4671855866909027,0.0868198797106742,0.4211454391479492,291.0232238769531,291.1499938964844,256.2920227050781,255.25112915039065,279.1713256835937,293.3278503417969,291.02349853515625,1.0,0.5281655192375183,0.5378841161727905,0.5378841161727905,1.0,1.0,-2.418107032775879,0.9244520664215088,1.4936550855636597,0.3713466823101043,0.0,0.0,0.8244322538375854,197.9675750732422,200.0,2.6037282943725586,-28854.490234375,1619.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8027038574219,312.02459716796875,278.1499938964844,0.0,18000.0,315.7099914550781,35507.828125,36000.0,0.0,0.0,0.6501501798629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4439420700073242,1.4439616203308103,-1.9560284272301945e-05,0.0,0.0006598197505809,0.0,0.0,365.38421630859375,0.0,0.0,0.0,0.8134183287620544,4.0,0.0,1.0
553140,293.3048400878906,297.1499938964844,293.1499938964844,0.1499406993389129,-3170.475341796875,304.16455078125,0.6450350284576416,0.2147723883390426,0.1998451352119445,293.4608459472656,297.1499938964844,293.1499938964844,0.1883977353572845,-4000.06005859375,304.18511962890625,0.6861432194709778,0.2573762536048889,0.251741886138916,293.2402038574219,297.1499938964844,293.1499938964844,0.5382738709449768,-6762.19482421875,304.16180419921875,0.9025254249572754,0.6053352355957031,0.4263316690921783,293.2795104980469,297.1499938964844,293.1499938964844,0.690453052520752,-11109.3037109375,304.1623229980469,0.9693796634674072,0.7368358969688416,0.7003710269927979,293.1885681152344,297.1499938964844,293.1499938964844,0.0458671376109123,-6624.58056640625,304.1532897949219,0.4622894525527954,0.0859525576233863,0.4179266095161438,291.034423828125,291.1499938964844,256.3631896972656,255.31446838378903,279.1715393066406,293.32745361328125,291.03515625,1.0,0.5277028679847717,0.5400477051734924,0.5400477051734924,1.0,1.0,-2.396357297897339,0.9178748726844788,1.478482365608215,0.3695355057716369,0.0,0.0,0.8391791582107544,200.9468536376953,203.0,13.37189483642578,-28639.3828125,1602.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4161376953125,311.80108642578125,278.1499938964844,0.0,18000.0,315.2300109863281,35569.0,36000.0,0.0,0.0,0.6456561088562012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4836969375610352,1.4837172031402588,-2.0280882381484844e-05,0.0,0.0006552588311024,0.0,0.0,391.4087524414063,0.0,0.0,0.0,0.8319046497344971,4.0,0.0,1.0
553200,293.3048400878906,297.1499938964844,293.1499938964844,0.1499406993389129,-3170.475341796875,304.16455078125,0.6450350284576416,0.2147723883390426,0.1998451352119445,293.4608459472656,297.1499938964844,293.1499938964844,0.1883977353572845,-4000.06005859375,304.18511962890625,0.6861432194709778,0.2573762536048889,0.251741886138916,293.2402038574219,297.1499938964844,293.1499938964844,0.5382738709449768,-6762.19482421875,304.16180419921875,0.9025254249572754,0.6053352355957031,0.4263316690921783,293.2795104980469,297.1499938964844,293.1499938964844,0.690453052520752,-11109.3037109375,304.1623229980469,0.9693796634674072,0.7368358969688416,0.7003710269927979,293.1885681152344,297.1499938964844,293.1499938964844,0.0458671376109123,-6624.58056640625,304.1532897949219,0.4622894525527954,0.0859525576233863,0.4179266095161438,291.034423828125,291.1499938964844,256.3631896972656,255.31446838378903,279.1715393066406,293.32745361328125,291.03515625,1.0,0.5277028679847717,0.5400477051734924,0.5400477051734924,1.0,1.0,-2.396357297897339,0.9178748726844788,1.478482365608215,0.3695355057716369,0.0,0.0,0.8391791582107544,200.9468536376953,203.0,13.37189483642578,-28639.3828125,1602.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4161376953125,311.80108642578125,278.1499938964844,0.0,18000.0,315.2300109863281,35569.0,36000.0,0.0,0.0,0.6456561088562012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4836969375610352,1.4837172031402588,-2.0280882381484844e-05,0.0,0.0006552588311024,0.0,0.0,391.4087524414063,0.0,0.0,0.0,0.8319046497344971,4.0,0.0,1.0
553260,293.3020935058594,297.1499938964844,293.1499938964844,0.1471063941717147,-3122.369384765625,304.1644287109375,0.6397349834442139,0.2114093154668808,0.1969452500343322,293.4615478515625,297.1499938964844,293.1499938964844,0.181308776140213,-3879.655029296875,304.1852111816406,0.6762499213218689,0.249361366033554,0.2443239837884903,293.2406311035156,297.1499938964844,293.1499938964844,0.5354174375534058,-6733.810546875,304.16259765625,0.8980196118354797,0.6029611229896545,0.4247973263263702,293.2796325683594,297.1499938964844,293.1499938964844,0.6864469647407532,-11057.33984375,304.16485595703125,0.9644945859909058,0.7335301041603088,0.6974231600761414,293.1879577636719,297.1499938964844,293.1499938964844,0.0452065058052539,-6570.05517578125,304.1532897949219,0.4573497176170349,0.0850988626480102,0.4147613644599914,291.0431823730469,291.1499938964844,256.43389892578125,255.37730407714844,279.17169189453125,293.32696533203125,291.04364013671875,1.0,0.5272616147994995,0.5422268509864807,0.5422268509864807,1.0,1.0,-2.374774932861328,0.911322832107544,1.4634521007537842,0.3677128851413727,0.0,0.0,0.8527498841285706,203.90240478515625,206.0,12.12069034576416,-28396.8203125,1586.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0523681640625,311.5791015625,278.1499938964844,0.0,18000.0,315.2300109863281,35620.703125,36000.0,0.0,0.0,0.6453067660331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517711520195007,1.5177325010299685,-2.091252463287674e-05,0.0,0.0006549042882397,0.0,0.0,414.70068359375,0.0,0.0,0.0,0.847846269607544,4.0,0.0,1.0
553320,293.3020935058594,297.1499938964844,293.1499938964844,0.1471063941717147,-3122.369384765625,304.1644287109375,0.6397349834442139,0.2114093154668808,0.1969452500343322,293.4615478515625,297.1499938964844,293.1499938964844,0.181308776140213,-3879.655029296875,304.1852111816406,0.6762499213218689,0.249361366033554,0.2443239837884903,293.2406311035156,297.1499938964844,293.1499938964844,0.5354174375534058,-6733.810546875,304.16259765625,0.8980196118354797,0.6029611229896545,0.4247973263263702,293.2796325683594,297.1499938964844,293.1499938964844,0.6864469647407532,-11057.33984375,304.16485595703125,0.9644945859909058,0.7335301041603088,0.6974231600761414,293.1879577636719,297.1499938964844,293.1499938964844,0.0452065058052539,-6570.05517578125,304.1532897949219,0.4573497176170349,0.0850988626480102,0.4147613644599914,291.0431823730469,291.1499938964844,256.43389892578125,255.37730407714844,279.17169189453125,293.32696533203125,291.04364013671875,1.0,0.5272616147994995,0.5422268509864807,0.5422268509864807,1.0,1.0,-2.374774932861328,0.911322832107544,1.4634521007537842,0.3677128851413727,0.0,0.0,0.8527498841285706,203.90240478515625,206.0,12.12069034576416,-28396.8203125,1586.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0523681640625,311.5791015625,278.1499938964844,0.0,18000.0,315.2300109863281,35620.703125,36000.0,0.0,0.0,0.6453067660331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517711520195007,1.5177325010299685,-2.091252463287674e-05,0.0,0.0006549042882397,0.0,0.0,414.70068359375,0.0,0.0,0.0,0.847846269607544,4.0,0.0,1.0
553380,293.29913330078125,297.1499938964844,293.1499938964844,0.1442890912294387,-3074.23388671875,304.164306640625,0.6346877813339233,0.2081527113914489,0.1941381245851516,293.4619445800781,297.1499938964844,293.1499938964844,0.1742143034934997,-3757.98583984375,304.185302734375,0.6665051579475403,0.241386592388153,0.2369374185800552,293.2409973144531,297.1499938964844,293.1499938964844,0.5322571396827698,-6702.25732421875,304.1636657714844,0.8936419486999512,0.6005942821502686,0.4232679307460785,293.2795715332031,297.1499938964844,293.1499938964844,0.682026743888855,-11000.2626953125,304.1672668457031,0.9595881700515748,0.7302590012550354,0.694508969783783,293.1873474121094,297.1499938964844,293.1499938964844,0.0445226952433586,-6513.28369140625,304.1533203125,0.4526353180408478,0.0842611715197563,0.4116586744785309,291.0583190917969,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.3262939453125,291.0592346191406,1.0,0.5268532037734985,0.5444169044494629,0.5444169044494629,1.0,1.0,-2.353463649749756,0.904834806919098,1.4486289024353027,0.3658963441848755,0.0,0.0,0.8640528917312622,206.83644104003903,209.0,20.08985137939453,-28192.853515625,1570.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7804260253906,311.4237976074219,278.1499938964844,0.0,18000.0,315.2300109863281,35684.05859375,36000.0,0.0,0.0,0.645313560962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5470424890518188,1.547063946723938,-2.147272061847616e-05,0.0,0.000654911273159,0.0,0.0,435.6229248046875,0.0,0.0,0.0,0.8615744709968567,4.0,0.0,1.0
553440,293.29913330078125,297.1499938964844,293.1499938964844,0.1442890912294387,-3074.23388671875,304.164306640625,0.6346877813339233,0.2081527113914489,0.1941381245851516,293.4619445800781,297.1499938964844,293.1499938964844,0.1742143034934997,-3757.98583984375,304.185302734375,0.6665051579475403,0.241386592388153,0.2369374185800552,293.2409973144531,297.1499938964844,293.1499938964844,0.5322571396827698,-6702.25732421875,304.1636657714844,0.8936419486999512,0.6005942821502686,0.4232679307460785,293.2795715332031,297.1499938964844,293.1499938964844,0.682026743888855,-11000.2626953125,304.1672668457031,0.9595881700515748,0.7302590012550354,0.694508969783783,293.1873474121094,297.1499938964844,293.1499938964844,0.0445226952433586,-6513.28369140625,304.1533203125,0.4526353180408478,0.0842611715197563,0.4116586744785309,291.0583190917969,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.3262939453125,291.0592346191406,1.0,0.5268532037734985,0.5444169044494629,0.5444169044494629,1.0,1.0,-2.353463649749756,0.904834806919098,1.4486289024353027,0.3658963441848755,0.0,0.0,0.8640528917312622,206.83644104003903,209.0,20.08985137939453,-28192.853515625,1570.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7804260253906,311.4237976074219,278.1499938964844,0.0,18000.0,315.2300109863281,35684.05859375,36000.0,0.0,0.0,0.645313560962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5470424890518188,1.547063946723938,-2.147272061847616e-05,0.0,0.000654911273159,0.0,0.0,435.6229248046875,0.0,0.0,0.0,0.8615744709968567,4.0,0.0,1.0
553500,293.297607421875,297.1499938964844,293.1499938964844,0.1428822576999664,-3050.070556640625,304.1642761230469,0.6322456002235413,0.2065638750791549,0.1927697360515594,293.4620361328125,297.1499938964844,293.1499938964844,0.170664295554161,-3696.64306640625,304.1853332519531,0.6617122292518616,0.237416073679924,0.2332587540149688,293.2411499023437,297.1499938964844,293.1499938964844,0.530536413192749,-6685.02685546875,304.164306640625,0.8914955258369446,0.5994104743003845,0.4225029349327087,293.2795104980469,297.1499938964844,293.1499938964844,0.6796310544013977,-10969.388671875,304.1684875488281,0.9571261405944824,0.7286312580108643,0.693059504032135,293.1870422363281,297.1499938964844,293.1499938964844,0.0441702343523502,-6483.87646484375,304.15338134765625,0.4503608644008636,0.0838485136628151,0.41013303399086,291.0688781738281,291.1499938964844,256.5391540527344,255.4705810546875,279.1719055175781,293.3258972167969,291.07000732421875,1.0,0.5266628861427307,0.5455160140991211,0.5455160140991211,1.0,1.0,-2.342907667160034,0.9016143679618835,1.4412933588027954,0.3649904131889343,0.0,0.0,0.8684090971946716,208.2989959716797,209.0,24.90608596801757,-28098.986328125,1562.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6763610839844,311.3673400878906,278.1499938964844,0.0,18000.0,314.75,35726.63671875,36000.0,0.0,0.0,0.6405619978904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558879256248474,1.5589009523391724,-2.1705600374843925e-05,0.0,0.000650089001283,0.0,0.0,444.3287048339844,0.0,0.0,0.0,0.8671226501464844,4.0,0.0,1.0
553560,293.2960510253906,297.1499938964844,293.1499938964844,0.1415251195430755,-3026.75830078125,304.16412353515625,0.6298485994338989,0.2050002664327621,0.1914238631725311,293.4620666503906,297.1499938964844,293.1499938964844,0.1671728044748306,-3636.09814453125,304.1852722167969,0.6569827795028687,0.2334574162960052,0.2295902073383331,293.2413024902344,297.1499938964844,293.1499938964844,0.5288970470428467,-6668.72705078125,304.1646728515625,0.8893761038780212,0.5982277989387512,0.4217377603054046,293.2794189453125,297.1499938964844,293.1499938964844,0.677330732345581,-10940.009765625,304.1692810058594,0.954659640789032,0.7270099520683289,0.69161456823349,293.1867370605469,297.1499938964844,293.1499938964844,0.0438320040702819,-6455.7900390625,304.15338134765625,0.4481405913829803,0.0834399461746215,0.4086247384548187,291.0777282714844,291.1499938964844,256.573974609375,255.5014038085937,279.17193603515625,293.32550048828125,291.0782165527344,1.0,0.526482343673706,0.546617865562439,0.546617865562439,1.0,1.0,-2.332417249679565,0.8984092473983765,1.434008002281189,0.3640859127044678,0.0,0.0,0.8723029494285583,209.759765625,212.0,22.683216094970703,-27980.83984375,1554.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5550231933594,311.291259765625,278.1499938964844,0.0,18000.0,314.75,35767.578125,36000.0,0.0,0.0,0.6400460004806519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5687899589538574,1.5688118934631348,-2.1903089873376302e-05,0.0,0.0006495653069578,0.0,0.0,451.7285461425781,0.0,0.0,0.0,0.8717950582504272,4.0,0.0,1.0
553620,293.2928466796875,297.1499938964844,293.1499938964844,0.1389137804508209,-2981.80419921875,304.1637878417969,0.6251643896102905,0.2019495218992233,0.1888000965118408,293.4619445800781,297.1499938964844,293.1499938964844,0.1603119224309921,-3516.360595703125,304.1849365234375,0.6477408409118652,0.2255782037973404,0.2222868651151657,293.2414855957031,297.1499938964844,293.1499938964844,0.5257275104522705,-6637.30859375,304.16510009765625,0.885223925113678,0.5958757400512695,0.4202145338058471,293.2790832519531,297.1499938964844,293.1499938964844,0.6728595495223999,-10883.21875,304.1703186035156,0.9497293829917908,0.7237988114356995,0.6887509822845459,293.18609619140625,297.1499938964844,293.1499938964844,0.0431786738336086,-6401.681640625,304.1533508300781,0.4438632130622864,0.0826355591416359,0.4056614637374878,291.09234619140625,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3245544433594,291.09326171875,1.0,0.5261527895927429,0.5488282442092896,0.5488282442092896,1.0,1.0,-2.311662673950196,0.8920568227767944,1.4196058511734009,0.3622861802577972,0.0,0.0,0.8791020512580872,212.67535400390625,215.0,22.83417701721192,-27773.5234375,1539.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3674011230469,311.18096923828125,278.1499938964844,0.0,18000.0,314.75,35816.33203125,36000.0,0.0,0.0,0.6391037106513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5858585834503174,1.5858807563781738,-2.224109266535379e-05,0.0,0.0006486090132966,0.0,0.0,464.6043395996094,0.0,0.0,0.0,0.8798343539237976,4.0,0.0,1.0
553680,293.2928466796875,297.1499938964844,293.1499938964844,0.1389137804508209,-2981.80419921875,304.1637878417969,0.6251643896102905,0.2019495218992233,0.1888000965118408,293.4619445800781,297.1499938964844,293.1499938964844,0.1603119224309921,-3516.360595703125,304.1849365234375,0.6477408409118652,0.2255782037973404,0.2222868651151657,293.2414855957031,297.1499938964844,293.1499938964844,0.5257275104522705,-6637.30859375,304.16510009765625,0.885223925113678,0.5958757400512695,0.4202145338058471,293.2790832519531,297.1499938964844,293.1499938964844,0.6728595495223999,-10883.21875,304.1703186035156,0.9497293829917908,0.7237988114356995,0.6887509822845459,293.18609619140625,297.1499938964844,293.1499938964844,0.0431786738336086,-6401.681640625,304.1533508300781,0.4438632130622864,0.0826355591416359,0.4056614637374878,291.09234619140625,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3245544433594,291.09326171875,1.0,0.5261527895927429,0.5488282442092896,0.5488282442092896,1.0,1.0,-2.311662673950196,0.8920568227767944,1.4196058511734009,0.3622861802577972,0.0,0.0,0.8791020512580872,212.67535400390625,215.0,22.83417701721192,-27773.5234375,1539.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3674011230469,311.18096923828125,278.1499938964844,0.0,18000.0,314.75,35816.33203125,36000.0,0.0,0.0,0.6391037106513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5858585834503174,1.5858807563781738,-2.224109266535379e-05,0.0,0.0006486090132966,0.0,0.0,464.6043395996094,0.0,0.0,0.0,0.8798343539237976,4.0,0.0,1.0
553740,293.28955078125,297.1499938964844,293.1499938964844,0.1363182961940765,-2936.812744140625,304.1635131835937,0.6205687522888184,0.1989980787038803,0.1862649768590927,293.4615783691406,297.1499938964844,293.1499938964844,0.1534785330295562,-3395.83935546875,304.1846923828125,0.6387898325920105,0.2177504301071167,0.2150295078754425,293.2416381835937,297.1499938964844,293.1499938964844,0.5222589373588562,-6602.7109375,304.16583251953125,0.8811774253845215,0.5935286283493042,0.4186963140964508,293.2786560058594,297.1499938964844,293.1499938964844,0.668012261390686,-10821.44140625,304.171630859375,0.9448075294494628,0.720612108707428,0.6859134435653687,293.1854858398437,297.1499938964844,293.1499938964844,0.0425044186413288,-6345.46923828125,304.1533508300781,0.4397965967655182,0.0818476229906082,0.402769535779953,291.1139221191406,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.323486328125,291.1151428222656,1.0,0.525865912437439,0.5510488748550415,0.5510488748550415,1.0,1.0,-2.2911932468414307,0.8857764601707458,1.4054168462753296,0.3604983389377594,0.0,0.0,0.8825158476829529,215.5886383056641,218.0,28.94153213500977,-27587.806640625,1524.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24639892578125,311.1167907714844,278.1499938964844,0.0,18000.0,314.2699890136719,35889.734375,36000.0,0.0,0.0,0.633308470249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5968546867370603,1.5968772172927856,-2.247021438961383e-05,0.0,0.0006427275948226,0.0,0.0,473.1726379394531,0.0,0.0,0.0,0.8849793076515198,4.0,0.0,1.0
553800,293.28955078125,297.1499938964844,293.1499938964844,0.1363182961940765,-2936.812744140625,304.1635131835937,0.6205687522888184,0.1989980787038803,0.1862649768590927,293.4615783691406,297.1499938964844,293.1499938964844,0.1534785330295562,-3395.83935546875,304.1846923828125,0.6387898325920105,0.2177504301071167,0.2150295078754425,293.2416381835937,297.1499938964844,293.1499938964844,0.5222589373588562,-6602.7109375,304.16583251953125,0.8811774253845215,0.5935286283493042,0.4186963140964508,293.2786560058594,297.1499938964844,293.1499938964844,0.668012261390686,-10821.44140625,304.171630859375,0.9448075294494628,0.720612108707428,0.6859134435653687,293.1854858398437,297.1499938964844,293.1499938964844,0.0425044186413288,-6345.46923828125,304.1533508300781,0.4397965967655182,0.0818476229906082,0.402769535779953,291.1139221191406,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.323486328125,291.1151428222656,1.0,0.525865912437439,0.5510488748550415,0.5510488748550415,1.0,1.0,-2.2911932468414307,0.8857764601707458,1.4054168462753296,0.3604983389377594,0.0,0.0,0.8825158476829529,215.5886383056641,218.0,28.94153213500977,-27587.806640625,1524.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24639892578125,311.1167907714844,278.1499938964844,0.0,18000.0,314.2699890136719,35889.734375,36000.0,0.0,0.0,0.633308470249176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5968546867370603,1.5968772172927856,-2.247021438961383e-05,0.0,0.0006427275948226,0.0,0.0,473.1726379394531,0.0,0.0,0.0,0.8849793076515198,4.0,0.0,1.0
553860,293.28619384765625,297.1499938964844,293.1499938964844,0.1338998675346374,-2894.856689453125,304.1630249023437,0.6159847974777222,0.1961447596549987,0.1838169544935226,293.4609680175781,297.1499938964844,293.1499938964844,0.1468619108200073,-3278.18212890625,304.18414306640625,0.6300588250160217,0.2099771499633789,0.20782071352005,293.24169921875,297.1499938964844,293.1499938964844,0.5190920233726501,-6571.4306640625,304.1658020019531,0.877232015132904,0.5911912322044373,0.4171818196773529,293.2781677246094,297.1499938964844,293.1499938964844,0.6635398268699646,-10765.1044921875,304.1718444824219,0.9399085640907288,0.717454195022583,0.6830980181694031,293.1848449707031,297.1499938964844,293.1499938964844,0.0418806411325931,-6293.86376953125,304.1532592773437,0.4359328746795654,0.0810753256082534,0.3999454081058502,291.1287841796875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3223571777344,291.12939453125,1.0,0.5256209969520569,0.5532800555229187,0.5532800555229187,1.0,1.0,-2.2709999084472656,0.8795655369758606,1.3914343118667605,0.358721524477005,0.0,0.0,0.8841999173164368,218.50192260742188,221.0,21.422998428344727,-27362.099609375,1510.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1076354980469,311.0253601074219,278.1499938964844,0.0,18000.0,314.2699890136719,35942.65625,36000.0,0.0,0.0,0.6310838460922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6021417379379272,1.602164387702942,-2.258488893858157e-05,0.0,0.0006404698360711,0.0,0.0,477.3890686035156,0.0,0.0,0.0,0.8874908089637756,4.0,0.0,1.0
553920,293.28619384765625,297.1499938964844,293.1499938964844,0.1338998675346374,-2894.856689453125,304.1630249023437,0.6159847974777222,0.1961447596549987,0.1838169544935226,293.4609680175781,297.1499938964844,293.1499938964844,0.1468619108200073,-3278.18212890625,304.18414306640625,0.6300588250160217,0.2099771499633789,0.20782071352005,293.24169921875,297.1499938964844,293.1499938964844,0.5190920233726501,-6571.4306640625,304.1658020019531,0.877232015132904,0.5911912322044373,0.4171818196773529,293.2781677246094,297.1499938964844,293.1499938964844,0.6635398268699646,-10765.1044921875,304.1718444824219,0.9399085640907288,0.717454195022583,0.6830980181694031,293.1848449707031,297.1499938964844,293.1499938964844,0.0418806411325931,-6293.86376953125,304.1532592773437,0.4359328746795654,0.0810753256082534,0.3999454081058502,291.1287841796875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3223571777344,291.12939453125,1.0,0.5256209969520569,0.5532800555229187,0.5532800555229187,1.0,1.0,-2.2709999084472656,0.8795655369758606,1.3914343118667605,0.358721524477005,0.0,0.0,0.8841999173164368,218.50192260742188,221.0,21.422998428344727,-27362.099609375,1510.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1076354980469,311.0253601074219,278.1499938964844,0.0,18000.0,314.2699890136719,35942.65625,36000.0,0.0,0.0,0.6310838460922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6021417379379272,1.602164387702942,-2.258488893858157e-05,0.0,0.0006404698360711,0.0,0.0,477.3890686035156,0.0,0.0,0.0,0.8874908089637756,4.0,0.0,1.0
553980,293.28277587890625,297.1499938964844,293.1499938964844,0.1315657943487167,-2854.17822265625,304.1625671386719,0.6113274693489075,0.1933899074792862,0.1814568936824798,293.4601745605469,297.1499938964844,293.1499938964844,0.1403572559356689,-3161.347412109375,304.18359375,0.6213271021842957,0.2022578865289688,0.2006614208221435,293.24169921875,297.1499938964844,293.1499938964844,0.515913724899292,-6539.9443359375,304.16583251953125,0.87339186668396,0.5888683199882507,0.4156779646873474,293.2775573730469,297.1499938964844,293.1499938964844,0.6590642333030701,-10708.62890625,304.1720275878906,0.935059666633606,0.7143308520317078,0.6803162097930908,293.1842346191406,297.1499938964844,293.1499938964844,0.0412665382027626,-6242.98779296875,304.1531982421875,0.4322673380374908,0.0803187116980552,0.397189050912857,291.1441955566406,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,293.32110595703125,291.14508056640625,1.0,0.5254190564155579,0.5555210709571838,0.5555210709571838,1.0,1.0,-2.2511062622070312,0.8734344840049744,1.3776718378067017,0.3569615483283996,0.0,0.0,0.8839797377586365,221.4146881103516,224.0,22.322660446166992,-27162.076171875,1497.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0190734863281,310.97198486328125,278.1499938964844,0.0,18000.0,314.2699890136719,35986.69140625,36000.0,0.0,0.0,0.6288124918937683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6042065620422363,1.604229211807251,-2.2635051209363155e-05,0.0,0.0006381647544912,0.0,0.0,479.1195983886719,0.0,0.0,0.0,0.8884223699569702,4.0,0.0,1.0
