time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.28277587890625,297.1499938964844,293.1499938964844,0.1315657943487167,-2854.17822265625,304.1625671386719,0.6113274693489075,0.1933899074792862,0.1814568936824798,293.4601745605469,297.1499938964844,293.1499938964844,0.1403572559356689,-3161.347412109375,304.18359375,0.6213271021842957,0.2022578865289688,0.2006614208221435,293.24169921875,297.1499938964844,293.1499938964844,0.515913724899292,-6539.9443359375,304.16583251953125,0.87339186668396,0.5888683199882507,0.4156779646873474,293.2775573730469,297.1499938964844,293.1499938964844,0.6590642333030701,-10708.62890625,304.1720275878906,0.935059666633606,0.7143308520317078,0.6803162097930908,293.1842346191406,297.1499938964844,293.1499938964844,0.0412665382027626,-6242.98779296875,304.1531982421875,0.4322673380374908,0.0803187116980552,0.397189050912857,291.1441955566406,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,293.32110595703125,291.14508056640625,1.0,0.5254190564155579,0.5555210709571838,0.5555210709571838,1.0,1.0,-2.2511062622070312,0.8734344840049744,1.3776718378067017,0.3569615483283996,0.0,0.0,0.8839797377586365,221.4146881103516,224.0,22.322660446166992,-27162.076171875,1497.1490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0190734863281,310.97198486328125,278.1499938964844,0.0,18000.0,314.2699890136719,35986.69140625,36000.0,0.0,0.0,0.6288124918937683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6042065620422363,1.604229211807251,-2.2635051209363155e-05,0.0,0.0006381647544912,0.0,0.0,479.1195983886719,0.0,0.0,0.0,0.8884223699569702,4.0,0.0,1.0
554100,293.2810363769531,297.1499938964844,293.1499938964844,0.1304182857275009,-2834.09521484375,304.1623840332031,0.6089627742767334,0.1920484006404876,0.1803090423345565,293.4597473144531,297.1499938964844,293.1499938964844,0.1371352821588516,-3103.010498046875,304.183349609375,0.6168244481086731,0.1984184682369232,0.1971000880002975,293.24169921875,297.1499938964844,293.1499938964844,0.5142724514007568,-6523.623046875,304.1659545898437,0.871507465839386,0.5877085328102112,0.4149275422096252,293.2772521972656,297.1499938964844,293.1499938964844,0.6567658185958862,-10679.533203125,304.1722106933594,0.9326565265655518,0.7127770185470581,0.678933322429657,293.1839294433594,297.1499938964844,293.1499938964844,0.0409580096602439,-6217.34375,304.1531677246094,0.4305052757263183,0.0799459293484687,0.3958353698253631,291.1532592773437,291.1499938964844,256.88250732421875,255.7727203369141,279.17242431640625,293.3204650878906,291.1542053222656,1.0,0.52533358335495,0.5566460490226746,0.5566460490226746,1.0,1.0,-2.2412612438201904,0.8703952431678772,1.3708659410476685,0.3560867309570312,0.0,0.0,0.8828539252281189,222.8722686767578,224.0,23.866594314575195,-27066.37890625,1490.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9909362792969,310.9560241699219,278.1499938964844,0.0,18000.0,313.7900085449219,36015.63671875,36000.0,0.0,0.0,0.6228258013725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6033467054367063,1.6033693552017212,-2.2624846678809263e-05,0.0,0.0006320889806374,0.0,0.0,478.5538330078125,0.0,0.0,0.0,0.887993335723877,4.0,0.0,1.0
554160,293.279296875,297.1499938964844,293.1499938964844,0.129326656460762,-2815.01171875,304.162109375,0.6066065430641174,0.1907306164503097,0.179182156920433,293.459228515625,297.1499938964844,293.1499938964844,0.1339792013168335,-3045.641845703125,304.1830139160156,0.6121132373809814,0.1945930570363998,0.1935510784387588,293.2416687011719,297.1499938964844,293.1499938964844,0.5127613544464111,-6508.7177734375,304.165771484375,0.8696463108062744,0.5865508317947388,0.414177805185318,293.27691650390625,297.1499938964844,293.1499938964844,0.654631495475769,-10652.7470703125,304.1720275878906,0.9302705526351928,0.7112293839454651,0.6775550246238708,293.1836242675781,297.1499938964844,293.1499938964844,0.0406679920852184,-6193.40869140625,304.15313720703125,0.4287884831428528,0.0795766487717628,0.3944971263408661,291.1596374511719,291.1499938964844,256.9162292480469,255.8021697998047,279.1724853515625,293.31982421875,291.1598205566406,1.0,0.5252580046653748,0.557774007320404,0.557774007320404,1.0,1.0,-2.231481075286865,0.8673725724220276,1.3641085624694824,0.3552149534225464,0.0,0.0,0.8815307021141052,224.33074951171875,227.0,18.489845275878903,-26944.109375,1483.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9349670410156,310.9130249023437,278.1499938964844,0.0,18000.0,313.7900085449219,36041.4765625,36000.0,0.0,0.0,0.6210397481918335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6012688875198364,1.6012914180755615,-2.2590256776311435e-05,0.0,0.0006302763940766,0.0,0.0,477.0442199707031,0.0,0.0,0.0,0.8870130777359009,4.0,0.0,1.0
554220,293.2757873535156,297.1499938964844,293.1499938964844,0.1272824704647064,-2779.2861328125,304.1614990234375,0.601930558681488,0.1881677955389022,0.1769931614398956,293.4580993652344,297.1499938964844,293.1499938964844,0.1278315633535385,-2933.1513671875,304.1822814941406,0.6020628213882446,0.1869874596595764,0.1864936351776123,293.2415771484375,297.1499938964844,293.1499938964844,0.5100487470626831,-6482.1328125,304.1650695800781,0.8659999966621399,0.5842512845993042,0.4126874208450317,293.2761535644531,297.1499938964844,293.1499938964844,0.6507626175880432,-10604.5146484375,304.171142578125,0.9255715608596802,0.7081651091575623,0.6748242378234863,293.1830139160156,297.1499938964844,293.1499938964844,0.040130328387022,-6149.3828125,304.1529846191406,0.4254883825778961,0.0788488760590553,0.3918667137622833,291.1651611328125,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3184509277344,291.1654968261719,1.0,0.5251373052597046,0.5600376129150391,0.5600376129150391,1.0,1.0,-2.2121448516845703,0.8613883852958679,1.3507565259933472,0.3534857332706451,0.0,0.0,0.8791841864585876,227.2476501464844,230.0,11.819748878479004,-26720.462890625,1471.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8486328125,310.8489685058594,278.1499938964844,0.0,18000.0,313.7900085449219,36052.60546875,36000.0,0.0,0.0,0.6175079941749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5967895984649658,1.5968120098114014,-2.250578472740017e-05,0.0,0.0006266920827329,0.0,0.0,473.6560974121094,0.0,0.0,0.0,0.8848996758460999,4.0,0.0,1.0
554280,293.2757873535156,297.1499938964844,293.1499938964844,0.1272824704647064,-2779.2861328125,304.1614990234375,0.601930558681488,0.1881677955389022,0.1769931614398956,293.4580993652344,297.1499938964844,293.1499938964844,0.1278315633535385,-2933.1513671875,304.1822814941406,0.6020628213882446,0.1869874596595764,0.1864936351776123,293.2415771484375,297.1499938964844,293.1499938964844,0.5100487470626831,-6482.1328125,304.1650695800781,0.8659999966621399,0.5842512845993042,0.4126874208450317,293.2761535644531,297.1499938964844,293.1499938964844,0.6507626175880432,-10604.5146484375,304.171142578125,0.9255715608596802,0.7081651091575623,0.6748242378234863,293.1830139160156,297.1499938964844,293.1499938964844,0.040130328387022,-6149.3828125,304.1529846191406,0.4254883825778961,0.0788488760590553,0.3918667137622833,291.1651611328125,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3184509277344,291.1654968261719,1.0,0.5251373052597046,0.5600376129150391,0.5600376129150391,1.0,1.0,-2.2121448516845703,0.8613883852958679,1.3507565259933472,0.3534857332706451,0.0,0.0,0.8791841864585876,227.2476501464844,230.0,11.819748878479004,-26720.462890625,1471.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8486328125,310.8489685058594,278.1499938964844,0.0,18000.0,313.7900085449219,36052.60546875,36000.0,0.0,0.0,0.6175079941749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5967895984649658,1.5968120098114014,-2.250578472740017e-05,0.0,0.0006266920827329,0.0,0.0,473.6560974121094,0.0,0.0,0.0,0.8848996758460999,4.0,0.0,1.0
554340,293.2722473144531,297.1499938964844,293.1499938964844,0.1252888888120651,-2744.25,304.1609802246094,0.5973102450370789,0.1857001781463623,0.1748893857002258,293.4568176269531,297.1499938964844,293.1499938964844,0.1217682138085365,-2820.962890625,304.1816101074219,0.591509222984314,0.1794448494911193,0.1794931143522262,293.2414245605469,297.1499938964844,293.1499938964844,0.5072277188301086,-6454.23193359375,304.1647644042969,0.8624476790428162,0.5819596648216248,0.4112045466899872,293.275390625,297.1499938964844,293.1499938964844,0.6467792391777039,-10554.4052734375,304.1707458496094,0.9209822416305542,0.7051249146461487,0.6721196174621582,293.1824035644531,297.1499938964844,293.1499938964844,0.0395888313651084,-6104.80078125,304.15289306640625,0.4223561584949493,0.0781349763274192,0.3892972767353058,291.1740417480469,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3170471191406,291.1745300292969,1.0,0.5250563621520996,0.56231290102005,0.56231290102005,1.0,1.0,-2.1930935382843018,0.8554816246032715,1.3376117944717407,0.3517756760120392,0.0,0.0,0.8754011392593384,230.16696166992188,233.0,12.625569343566896,-26512.7109375,1459.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7926940917969,310.807861328125,278.1499938964844,0.0,18000.0,313.3099975585937,36080.2578125,36000.0,0.0,0.0,0.6091549396514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902506113052368,1.5902730226516724,-2.238548950117547e-05,0.0,0.0006182148354128,0.0,0.0,468.7784729003906,0.0,0.0,0.0,0.8817796111106873,4.0,0.0,1.0
554400,293.2722473144531,297.1499938964844,293.1499938964844,0.1252888888120651,-2744.25,304.1609802246094,0.5973102450370789,0.1857001781463623,0.1748893857002258,293.4568176269531,297.1499938964844,293.1499938964844,0.1217682138085365,-2820.962890625,304.1816101074219,0.591509222984314,0.1794448494911193,0.1794931143522262,293.2414245605469,297.1499938964844,293.1499938964844,0.5072277188301086,-6454.23193359375,304.1647644042969,0.8624476790428162,0.5819596648216248,0.4112045466899872,293.275390625,297.1499938964844,293.1499938964844,0.6467792391777039,-10554.4052734375,304.1707458496094,0.9209822416305542,0.7051249146461487,0.6721196174621582,293.1824035644531,297.1499938964844,293.1499938964844,0.0395888313651084,-6104.80078125,304.15289306640625,0.4223561584949493,0.0781349763274192,0.3892972767353058,291.1740417480469,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3170471191406,291.1745300292969,1.0,0.5250563621520996,0.56231290102005,0.56231290102005,1.0,1.0,-2.1930935382843018,0.8554816246032715,1.3376117944717407,0.3517756760120392,0.0,0.0,0.8754011392593384,230.16696166992188,233.0,12.625569343566896,-26512.7109375,1459.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7926940917969,310.807861328125,278.1499938964844,0.0,18000.0,313.3099975585937,36080.2578125,36000.0,0.0,0.0,0.6091549396514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902506113052368,1.5902730226516724,-2.238548950117547e-05,0.0,0.0006182148354128,0.0,0.0,468.7784729003906,0.0,0.0,0.0,0.8817796111106873,4.0,0.0,1.0
554460,293.2686767578125,297.1499938964844,293.1499938964844,0.1234805062413215,-2712.53515625,304.16033935546875,0.5927543640136719,0.1833261847496032,0.1728688180446624,293.4553527832031,297.1499938964844,293.1499938964844,0.1159234270453453,-2711.84423828125,304.1808166503906,0.5805040597915649,0.1719691455364227,0.1725527346134185,293.2412414550781,297.1499938964844,293.1499938964844,0.50483238697052,-6430.85888671875,304.1637878417969,0.8589844107627869,0.579678475856781,0.4097263813018799,293.27459716796875,297.1499938964844,293.1499938964844,0.6433429718017578,-10511.75390625,304.1695251464844,0.9165234565734864,0.7021108865737915,0.6694355010986328,293.18182373046875,297.1499938964844,293.1499938964844,0.039106048643589,-6065.6025390625,304.1527404785156,0.4193781316280365,0.0774340331554412,0.3867844045162201,291.1737365722656,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.3155822753906,291.1734619140625,1.0,0.5250129699707031,0.5646029114723206,0.5646029114723206,1.0,1.0,-2.174312829971313,0.8496500849723816,1.324662685394287,0.3500857055187225,0.0,0.0,0.8720743656158447,233.08905029296875,236.0,1.1243704557418823,-26262.5703125,1447.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68572998046875,310.71856689453125,278.1499938964844,0.0,18000.0,313.3099975585937,36083.16796875,36000.0,0.0,0.0,0.6045135259628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5822975635528564,1.5823198556900024,-2.223292904091068e-05,0.0,0.0006135043804533,0.0,0.0,462.7955322265625,0.0,0.0,0.0,0.8780645132064819,4.0,0.0,1.0
554520,293.2686767578125,297.1499938964844,293.1499938964844,0.1234805062413215,-2712.53515625,304.16033935546875,0.5927543640136719,0.1833261847496032,0.1728688180446624,293.4553527832031,297.1499938964844,293.1499938964844,0.1159234270453453,-2711.84423828125,304.1808166503906,0.5805040597915649,0.1719691455364227,0.1725527346134185,293.2412414550781,297.1499938964844,293.1499938964844,0.50483238697052,-6430.85888671875,304.1637878417969,0.8589844107627869,0.579678475856781,0.4097263813018799,293.27459716796875,297.1499938964844,293.1499938964844,0.6433429718017578,-10511.75390625,304.1695251464844,0.9165234565734864,0.7021108865737915,0.6694355010986328,293.18182373046875,297.1499938964844,293.1499938964844,0.039106048643589,-6065.6025390625,304.1527404785156,0.4193781316280365,0.0774340331554412,0.3867844045162201,291.1737365722656,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.3155822753906,291.1734619140625,1.0,0.5250129699707031,0.5646029114723206,0.5646029114723206,1.0,1.0,-2.174312829971313,0.8496500849723816,1.324662685394287,0.3500857055187225,0.0,0.0,0.8720743656158447,233.08905029296875,236.0,1.1243704557418823,-26262.5703125,1447.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68572998046875,310.71856689453125,278.1499938964844,0.0,18000.0,313.3099975585937,36083.16796875,36000.0,0.0,0.0,0.6045135259628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5822975635528564,1.5823198556900024,-2.223292904091068e-05,0.0,0.0006135043804533,0.0,0.0,462.7955322265625,0.0,0.0,0.0,0.8780645132064819,4.0,0.0,1.0
554580,293.2650756835937,297.1499938964844,293.1499938964844,0.1217618361115455,-2682.297119140625,304.1597595214844,0.5882779955863953,0.1810470074415207,0.1709329932928085,293.4537048339844,297.1499938964844,293.1499938964844,0.1102048158645629,-2603.912109375,304.1800842285156,0.5691267848014832,0.1645666658878326,0.1656786650419235,293.24102783203125,297.1499938964844,293.1499938964844,0.5025112628936768,-6408.08203125,304.1630859375,0.8556132316589355,0.5774111747741699,0.4082586765289306,293.27374267578125,297.1499938964844,293.1499938964844,0.6400240063667297,-10470.30859375,304.1685791015625,0.9122285842895508,0.6991274952888489,0.6667815446853638,293.1812438964844,297.1499938964844,293.1499938964844,0.038637924939394,-6027.59619140625,304.152587890625,0.4165430068969726,0.0767461508512497,0.3843278884887695,291.17236328125,291.1499938964844,257.1825561523437,256.0327453613281,279.1729736328125,293.3140563964844,291.1723327636719,1.0,0.5250074863433838,0.5669092535972595,0.5669092535972595,1.0,1.0,-2.155830144882202,0.8439079523086548,1.311922311782837,0.348425030708313,0.0,0.0,0.869223952293396,236.0118865966797,239.0,-0.2967881560325622,-26038.169921875,1435.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,310.65069580078125,278.1499938964844,0.0,18000.0,313.3099975585937,36072.61328125,36000.0,0.0,0.0,0.6000498533248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575942873954773,1.5759650468826294,-2.210867023677565e-05,0.0,0.0006089743110351,0.0,0.0,458.0128173828125,0.0,0.0,0.0,0.8750501871109009,4.0,0.0,1.0
554640,293.2650756835937,297.1499938964844,293.1499938964844,0.1217618361115455,-2682.297119140625,304.1597595214844,0.5882779955863953,0.1810470074415207,0.1709329932928085,293.4537048339844,297.1499938964844,293.1499938964844,0.1102048158645629,-2603.912109375,304.1800842285156,0.5691267848014832,0.1645666658878326,0.1656786650419235,293.24102783203125,297.1499938964844,293.1499938964844,0.5025112628936768,-6408.08203125,304.1630859375,0.8556132316589355,0.5774111747741699,0.4082586765289306,293.27374267578125,297.1499938964844,293.1499938964844,0.6400240063667297,-10470.30859375,304.1685791015625,0.9122285842895508,0.6991274952888489,0.6667815446853638,293.1812438964844,297.1499938964844,293.1499938964844,0.038637924939394,-6027.59619140625,304.152587890625,0.4165430068969726,0.0767461508512497,0.3843278884887695,291.17236328125,291.1499938964844,257.1825561523437,256.0327453613281,279.1729736328125,293.3140563964844,291.1723327636719,1.0,0.5250074863433838,0.5669092535972595,0.5669092535972595,1.0,1.0,-2.155830144882202,0.8439079523086548,1.311922311782837,0.348425030708313,0.0,0.0,0.869223952293396,236.0118865966797,239.0,-0.2967881560325622,-26038.169921875,1435.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997619628906,310.65069580078125,278.1499938964844,0.0,18000.0,313.3099975585937,36072.61328125,36000.0,0.0,0.0,0.6000498533248901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575942873954773,1.5759650468826294,-2.210867023677565e-05,0.0,0.0006089743110351,0.0,0.0,458.0128173828125,0.0,0.0,0.0,0.8750501871109009,4.0,0.0,1.0
554700,293.2632751464844,297.1499938964844,293.1499938964844,0.1209201067686081,-2667.427490234375,304.1595153808594,0.5860726237297058,0.1799430698156356,0.1699970215559005,293.45281982421875,297.1499938964844,293.1499938964844,0.1073799580335617,-2550.124267578125,304.17974853515625,0.5633308291435242,0.1608948707580566,0.1622685045003891,293.2409362792969,297.1499938964844,293.1499938964844,0.5013075470924377,-6396.171875,304.16290283203125,0.8539584875106812,0.5762785077095032,0.4075260162353515,293.2733154296875,297.1499938964844,293.1499938964844,0.6383191347122192,-10448.8369140625,304.1683044433594,0.910147488117218,0.6976418495178223,0.6654611825942993,293.1809387207031,297.1499938964844,293.1499938964844,0.0384019948542118,-6008.3427734375,304.1525573730469,0.4151740074157715,0.0764069631695747,0.3831206560134887,291.1729736328125,291.1499938964844,257.215576171875,256.0610046386719,279.1730651855469,293.31329345703125,291.1730041503906,1.0,0.5250186920166016,0.5680691003799438,0.5680691003799438,1.0,1.0,-2.1466944217681885,0.8410682082176208,1.3056261539459229,0.3476051688194275,0.0,0.0,0.8676344752311707,237.4746856689453,239.0,0.7779656648635864,-25931.244140625,1430.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635070800781,310.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,36074.88671875,35280.0,0.0,0.0,0.5962734818458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5726367235183716,1.5726587772369385,-2.204597149102483e-05,0.0,0.0006051417440176,0.0,0.0,455.5634460449219,0.0,0.0,0.0,0.8634836077690125,4.0,0.0,1.0
554760,293.261474609375,297.1499938964844,293.1499938964844,0.1202304288744926,-2655.476318359375,304.1590270996094,0.5838887691497803,0.1788615882396698,0.1690806299448013,293.4518737792969,297.1499938964844,293.1499938964844,0.1047009378671646,-2499.072509765625,304.17919921875,0.5574827790260315,0.1572425812482834,0.1588755846023559,293.2408142089844,297.1499938964844,293.1499938964844,0.5006493926048279,-6390.1943359375,304.1617431640625,0.8523242473602295,0.5751515626907349,0.4067945182323456,293.2728881835937,297.1499938964844,293.1499938964844,0.6372957229614258,-10436.9033203125,304.16680908203125,0.9081156849861144,0.6961662173271179,0.6641454100608826,293.1806640625,297.1499938964844,293.1499938964844,0.0382309220731258,-5995.2373046875,304.15240478515625,0.413834273815155,0.0760706737637519,0.3819257318973541,291.16119384765625,291.1499938964844,257.24853515625,256.089111328125,279.17315673828125,293.3125,291.159912109375,1.0,0.5250383019447327,0.5692329406738281,0.5692329406738281,1.0,1.0,-2.137624502182007,0.8382472991943359,1.299377202987671,0.3467908799648285,0.0,0.0,0.8679620623588562,238.9378967285156,242.0,-16.708227157592773,-25767.1015625,1424.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267944335937,310.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,35494.8125,35280.0,0.0,0.0,0.5938515067100525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.556006669998169,1.5560282468795776,-2.1598838429781608e-05,0.0,0.0006026838091202,0.0,0.0,441.4983520507813,0.0,0.0,0.0,0.8643468022346497,4.0,0.0,1.0
554820,293.25787353515625,297.1499938964844,293.1499938964844,0.1186789944767952,-2628.01611328125,304.1586303710937,0.5795981287956238,0.1767681390047073,0.1673106998205185,293.4498596191406,297.1499938964844,293.1499938964844,0.0992332100868225,-2393.533935546875,304.1785888671875,0.5457164645195007,0.1500028222799301,0.152148962020874,293.24053955078125,297.1499938964844,293.1499938964844,0.4984461665153503,-6368.302734375,304.1615295410156,0.8491221070289612,0.5729045271873474,0.4053418040275574,293.2720031738281,297.1499938964844,293.1499938964844,0.6341725587844849,-10397.3623046875,304.1664733886719,0.9042229056358336,0.6932329535484314,0.6615402698516846,293.1801147460937,297.1499938964844,293.1499938964844,0.0377883091568946,-5959.27587890625,304.15234375,0.4112371504306793,0.0754073187708854,0.3795756697654724,291.1584167480469,291.1499938964844,257.314208984375,256.1449890136719,279.1733093261719,293.3108825683594,291.1585998535156,1.0,0.5251051187515259,0.5715721845626831,0.5715721845626831,1.0,1.0,-2.119723558425904,0.8326787352561951,1.2870447635650637,0.3451883792877197,0.0,0.0,0.8672637343406677,241.86366271972656,230.0,-4.027477741241455,-25571.7890625,1414.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4600830078125,310.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,35333.3125,35280.0,0.0,0.0,0.5891460180282593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5519461631774902,1.5519676208496094,-2.1485680917976424e-05,0.0,0.0005979083362035,0.0,0.0,438.0428466796875,0.0,0.0,0.0,0.8622317314147949,4.0,0.0,1.0
554880,293.25787353515625,297.1499938964844,293.1499938964844,0.1186789944767952,-2628.01611328125,304.1586303710937,0.5795981287956238,0.1767681390047073,0.1673106998205185,293.4498596191406,297.1499938964844,293.1499938964844,0.0992332100868225,-2393.533935546875,304.1785888671875,0.5457164645195007,0.1500028222799301,0.152148962020874,293.24053955078125,297.1499938964844,293.1499938964844,0.4984461665153503,-6368.302734375,304.1615295410156,0.8491221070289612,0.5729045271873474,0.4053418040275574,293.2720031738281,297.1499938964844,293.1499938964844,0.6341725587844849,-10397.3623046875,304.1664733886719,0.9042229056358336,0.6932329535484314,0.6615402698516846,293.1801147460937,297.1499938964844,293.1499938964844,0.0377883091568946,-5959.27587890625,304.15234375,0.4112371504306793,0.0754073187708854,0.3795756697654724,291.1584167480469,291.1499938964844,257.314208984375,256.1449890136719,279.1733093261719,293.3108825683594,291.1585998535156,1.0,0.5251051187515259,0.5715721845626831,0.5715721845626831,1.0,1.0,-2.119723558425904,0.8326787352561951,1.2870447635650637,0.3451883792877197,0.0,0.0,0.8672637343406677,241.86366271972656,230.0,-4.027477741241455,-25571.7890625,1414.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4600830078125,310.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,35333.3125,35280.0,0.0,0.0,0.5891460180282593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5519461631774902,1.5519676208496094,-2.1485680917976424e-05,0.0,0.0005979083362035,0.0,0.0,438.0428466796875,0.0,0.0,0.0,0.8622317314147949,4.0,0.0,1.0
554940,293.25396728515625,297.1499938964844,293.1499938964844,0.1169342845678329,-2596.802490234375,304.1586608886719,0.578443706035614,0.1748245060443878,0.1654245406389236,293.4474182128906,297.1499938964844,293.1499938964844,0.0936363860964775,-2284.206298828125,304.17840576171875,0.5368127226829529,0.142900288105011,0.1452905833721161,293.2401428222656,297.1499938964844,293.1499938964844,0.4955971837043762,-6339.40869140625,304.1624450683594,0.8497616648674011,0.5706891417503357,0.4037220776081085,293.27105712890625,297.1499938964844,293.1499938964844,0.6303062438964844,-10347.3583984375,304.1674499511719,0.9048784971237184,0.6903329491615295,0.658713698387146,293.1793212890625,297.1499938964844,293.1499938964844,0.0371152274310588,-5903.66943359375,304.1526794433594,0.4107972383499145,0.0748005807399749,0.3762542009353637,291.16619873046875,291.1499938964844,257.3795471191406,256.2002868652344,279.17401123046875,293.30908203125,291.166748046875,1.0,0.5206565856933594,0.574009895324707,0.574009895324707,1.0,1.0,-2.099893569946289,0.826284646987915,1.273608922958374,0.3432226777076721,0.0,0.0,0.8646676540374756,238.6480255126953,218.0,7.7556304931640625,-25364.216796875,1379.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988952636719,310.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,35338.66796875,34200.0,0.0,0.0,0.5846434831619263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5474073886871338,1.547428846359253,-2.1401468984549865e-05,0.0,0.0005933388601988,0.0,0.0,434.7897644042969,0.0,0.0,0.0,0.8450378179550171,4.0,0.0,1.0
555000,293.25396728515625,297.1499938964844,293.1499938964844,0.1169342845678329,-2596.802490234375,304.1586608886719,0.578443706035614,0.1748245060443878,0.1654245406389236,293.4474182128906,297.1499938964844,293.1499938964844,0.0936363860964775,-2284.206298828125,304.17840576171875,0.5368127226829529,0.142900288105011,0.1452905833721161,293.2401428222656,297.1499938964844,293.1499938964844,0.4955971837043762,-6339.40869140625,304.1624450683594,0.8497616648674011,0.5706891417503357,0.4037220776081085,293.27105712890625,297.1499938964844,293.1499938964844,0.6303062438964844,-10347.3583984375,304.1674499511719,0.9048784971237184,0.6903329491615295,0.658713698387146,293.1793212890625,297.1499938964844,293.1499938964844,0.0371152274310588,-5903.66943359375,304.1526794433594,0.4107972383499145,0.0748005807399749,0.3762542009353637,291.16619873046875,291.1499938964844,257.3795471191406,256.2002868652344,279.17401123046875,293.30908203125,291.166748046875,1.0,0.5206565856933594,0.574009895324707,0.574009895324707,1.0,1.0,-2.099893569946289,0.826284646987915,1.273608922958374,0.3432226777076721,0.0,0.0,0.8646676540374756,238.6480255126953,218.0,7.7556304931640625,-25364.216796875,1379.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988952636719,310.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,35338.66796875,34200.0,0.0,0.0,0.5846434831619263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5474073886871338,1.547428846359253,-2.1401468984549865e-05,0.0,0.0005933388601988,0.0,0.0,434.7897644042969,0.0,0.0,0.0,0.8450378179550171,4.0,0.0,1.0
555060,293.24957275390625,297.1499938964844,293.1499938964844,0.115421675145626,-2570.00830078125,304.1583251953125,0.5794801712036133,0.1730848848819732,0.1635755747556686,293.4443054199219,297.1499938964844,293.1499938964844,0.0882360935211181,-2178.6630859375,304.1779479980469,0.529747486114502,0.1359945386648178,0.1384583115577697,293.23931884765625,297.1499938964844,293.1499938964844,0.4934844076633453,-6318.57275390625,304.16192626953125,0.8529463410377502,0.568571925163269,0.402051717042923,293.26971435546875,297.1499938964844,293.1499938964844,0.6273745894432068,-10310.4892578125,304.1666259765625,0.9085679650306702,0.6875362396240234,0.655820369720459,293.1781311035156,297.1499938964844,293.1499938964844,0.0364827401936054,-5852.6015625,304.1528625488281,0.4119026362895965,0.074297547340393,0.3726611733436584,291.15447998046875,291.1499938964844,257.44451904296875,256.2550354003906,279.1745300292969,293.3068542480469,291.1551818847656,1.0,0.5139087438583374,0.5764920115470886,0.5764920115470886,1.0,1.0,-2.0796711444854736,0.819701611995697,1.2599695920944214,0.3411424458026886,0.0,0.0,0.8652276396751404,231.60787963867188,206.0,-2.058168649673462,-25088.818359375,1331.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3756408691406,310.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,34319.33984375,34200.0,0.0,0.0,0.5799322724342346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521167516708374,1.521188259124756,-2.068199864879716e-05,0.0,0.0005885575083084,0.0,0.0,413.0466918945313,0.0,0.0,0.0,0.8454549908638,4.0,0.0,1.0
555120,293.24957275390625,297.1499938964844,293.1499938964844,0.115421675145626,-2570.00830078125,304.1583251953125,0.5794801712036133,0.1730848848819732,0.1635755747556686,293.4443054199219,297.1499938964844,293.1499938964844,0.0882360935211181,-2178.6630859375,304.1779479980469,0.529747486114502,0.1359945386648178,0.1384583115577697,293.23931884765625,297.1499938964844,293.1499938964844,0.4934844076633453,-6318.57275390625,304.16192626953125,0.8529463410377502,0.568571925163269,0.402051717042923,293.26971435546875,297.1499938964844,293.1499938964844,0.6273745894432068,-10310.4892578125,304.1666259765625,0.9085679650306702,0.6875362396240234,0.655820369720459,293.1781311035156,297.1499938964844,293.1499938964844,0.0364827401936054,-5852.6015625,304.1528625488281,0.4119026362895965,0.074297547340393,0.3726611733436584,291.15447998046875,291.1499938964844,257.44451904296875,256.2550354003906,279.1745300292969,293.3068542480469,291.1551818847656,1.0,0.5139087438583374,0.5764920115470886,0.5764920115470886,1.0,1.0,-2.0796711444854736,0.819701611995697,1.2599695920944214,0.3411424458026886,0.0,0.0,0.8652276396751404,231.60787963867188,206.0,-2.058168649673462,-25088.818359375,1331.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3756408691406,310.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,34319.33984375,34200.0,0.0,0.0,0.5799322724342346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521167516708374,1.521188259124756,-2.068199864879716e-05,0.0,0.0005885575083084,0.0,0.0,413.0466918945313,0.0,0.0,0.0,0.8454549908638,4.0,0.0,1.0
555180,293.2448425292969,297.1499938964844,293.1499938964844,0.1137155219912529,-2539.17138671875,304.15838623046875,0.5819489359855652,0.1715213507413864,0.1618137061595916,293.4405822753906,297.1499938964844,293.1499938964844,0.082700029015541,-2070.299072265625,304.1778564453125,0.5237732529640198,0.1292923837900161,0.1317364126443863,293.23834228515625,297.1499938964844,293.1499938964844,0.4902039170265198,-6285.01220703125,304.1634216308594,0.8577808737754822,0.5665098428726196,0.4003692865371704,293.2682800292969,297.1499938964844,293.1499938964844,0.6230042576789856,-10253.38671875,304.1683654785156,0.9143758416175842,0.6847965121269226,0.6529145240783691,293.1766357421875,297.1499938964844,293.1499938964844,0.0357316732406616,-5789.8369140625,304.1531677246094,0.414090633392334,0.0738878399133682,0.369116723537445,291.1705322265625,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.3042907714844,291.17144775390625,1.0,0.50579434633255,0.5789955258369446,0.5789955258369446,1.0,1.0,-2.0597147941589355,0.813193142414093,1.2465217113494873,0.3390859961509704,0.0,0.0,0.8614533543586731,222.5069122314453,194.0,15.563467025756836,-24899.10546875,1276.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35430908203125,310.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34291.3125,34200.0,0.0,0.0,0.5752859711647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514201045036316,1.5142215490341189,-2.054725155176129e-05,0.0,0.0005838421056978,0.0,0.0,408.1423645019531,0.0,0.0,0.0,0.8420237898826599,4.0,0.0,1.0
555240,293.2448425292969,297.1499938964844,293.1499938964844,0.1137155219912529,-2539.17138671875,304.15838623046875,0.5819489359855652,0.1715213507413864,0.1618137061595916,293.4405822753906,297.1499938964844,293.1499938964844,0.082700029015541,-2070.299072265625,304.1778564453125,0.5237732529640198,0.1292923837900161,0.1317364126443863,293.23834228515625,297.1499938964844,293.1499938964844,0.4902039170265198,-6285.01220703125,304.1634216308594,0.8577808737754822,0.5665098428726196,0.4003692865371704,293.2682800292969,297.1499938964844,293.1499938964844,0.6230042576789856,-10253.38671875,304.1683654785156,0.9143758416175842,0.6847965121269226,0.6529145240783691,293.1766357421875,297.1499938964844,293.1499938964844,0.0357316732406616,-5789.8369140625,304.1531677246094,0.414090633392334,0.0738878399133682,0.369116723537445,291.1705322265625,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.3042907714844,291.17144775390625,1.0,0.50579434633255,0.5789955258369446,0.5789955258369446,1.0,1.0,-2.0597147941589355,0.813193142414093,1.2465217113494873,0.3390859961509704,0.0,0.0,0.8614533543586731,222.5069122314453,194.0,15.563467025756836,-24899.10546875,1276.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35430908203125,310.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34291.3125,34200.0,0.0,0.0,0.5752859711647034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514201045036316,1.5142215490341189,-2.054725155176129e-05,0.0,0.0005838421056978,0.0,0.0,408.1423645019531,0.0,0.0,0.0,0.8420237898826599,4.0,0.0,1.0
555300,293.2424011230469,297.1499938964844,293.1499938964844,0.1128946766257286,-2524.302978515625,304.1583557128906,0.5835954546928406,0.1707987338304519,0.1609696149826049,293.4385681152344,297.1499938964844,293.1499938964844,0.0799576789140701,-2016.932373046875,304.1777648925781,0.5210659503936768,0.1260086447000503,0.1284234523773193,293.23779296875,297.1499938964844,293.1499938964844,0.4885394871234894,-6268.041015625,304.1640014648437,0.8606837391853333,0.5654969215393066,0.3995258212089538,293.2675170898437,297.1499938964844,293.1499938964844,0.6207873225212097,-10224.5302734375,304.1690673828125,0.9179280996322632,0.6834462285041809,0.6514591574668884,293.1758117675781,297.1499938964844,293.1499938964844,0.0353657193481922,-5759.166015625,304.1532287597656,0.415521889925003,0.0737122222781181,0.3673940896987915,291.1788330078125,291.1499938964844,257.5411071777344,256.3359680175781,279.1749572753906,293.3029479980469,291.1797180175781,1.0,0.5014020204544067,0.5802522897720337,0.5802522897720337,1.0,1.0,-2.0498926639556885,0.8099890947341919,1.239903450012207,0.3380768895149231,0.0,0.0,0.8586863875389099,217.48291015625,194.0,18.88493728637696,-24799.544921875,1248.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3444519042969,310.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,34310.45703125,33120.0,0.0,0.0,0.5729862451553345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5092201232910156,1.5092406272888184,-2.046013469225727e-05,0.0,0.0005815082113258,0.0,0.0,404.7823486328125,0.0,0.0,0.0,0.8246567249298096,4.0,0.0,1.0
555360,293.23992919921875,297.1499938964844,293.1499938964844,0.1122844070196151,-2513.565673828125,304.1579284667969,0.585469663143158,0.170112133026123,0.1601503640413284,293.4364624023437,297.1499938964844,293.1499938964844,0.0773634612560272,-1967.0345458984373,304.17742919921875,0.5184917449951172,0.1227653622627258,0.1251405626535415,293.2371826171875,297.1499938964844,293.1499938964844,0.4876715540885925,-6259.83984375,304.1629943847656,0.8638680577278137,0.5645037889480591,0.3986862301826477,293.2666931152344,297.1499938964844,293.1499938964844,0.6195572018623352,-10209.6953125,304.16778564453125,0.9218510389328004,0.6821197271347046,0.6500110030174255,293.1749572753906,297.1499938964844,293.1499938964844,0.0350958816707134,-5737.70654296875,304.15313720703125,0.4171557426452636,0.0735528096556663,0.3657090663909912,291.1684265136719,291.1499938964844,257.57305908203125,256.36260986328125,279.175048828125,293.3015441894531,291.1673583984375,1.0,0.4968520402908325,0.5815103650093079,0.5815103650093079,1.0,1.0,-2.0401947498321533,0.8068261742591858,1.2333686351776123,0.3370835185050964,0.0,0.0,0.858340859413147,212.2540283203125,182.0,-6.086737632751465,-24620.32421875,1219.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3487854003906,310.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33464.984375,33120.0,0.0,0.0,0.5705517530441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4831702709197998,1.4831900596618652,-1.97955705516506e-05,0.0,0.000579037470743,0.0,0.0,384.6609191894531,0.0,0.0,0.0,0.825345516204834,4.0,0.0,1.0
555420,293.2349548339844,297.1499938964844,293.1499938964844,0.1108264848589897,-2487.163818359375,304.1577453613281,0.5898392796516418,0.1688400655984878,0.158589482307434,293.4320373535156,297.1499938964844,293.1499938964844,0.0719774663448333,-1863.970458984375,304.1772766113281,0.5136814713478088,0.1164028346538543,0.1186739355325698,293.23590087890625,297.1499938964844,293.1499938964844,0.4846877157688141,-6229.533203125,304.1636962890625,0.8710431456565857,0.5625587105751038,0.3970319926738739,293.26495361328125,297.1499938964844,293.1499938964844,0.6155651211738586,-10157.9365234375,304.1685791015625,0.9306908845901488,0.6795185804367065,0.6471606492996216,293.1732177734375,297.1499938964844,293.1499938964844,0.0344355627894401,-5682.49853515625,304.1531982421875,0.4210319817066192,0.0732770636677742,0.3624602854251861,291.1771850585937,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.29864501953125,291.1781005859375,1.0,0.4873873293399811,0.5840275287628174,0.5840275287628174,1.0,1.0,-2.021242380142212,0.8006515502929688,1.2205909490585327,0.3351584374904632,0.0,0.0,0.8544453978538513,201.3639373779297,170.0,11.417110443115234,-24443.033203125,1162.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580017089844,310.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,33258.99609375,33120.0,0.0,0.0,0.5656424164772034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4724406003952026,1.472460150718689,-1.95564116438618e-05,0.0,0.0005740551277995,0.0,0.0,376.9897155761719,0.0,0.0,0.0,0.8199756741523743,4.0,0.0,1.0
555480,293.2349548339844,297.1499938964844,293.1499938964844,0.1108264848589897,-2487.163818359375,304.1577453613281,0.5898392796516418,0.1688400655984878,0.158589482307434,293.4320373535156,297.1499938964844,293.1499938964844,0.0719774663448333,-1863.970458984375,304.1772766113281,0.5136814713478088,0.1164028346538543,0.1186739355325698,293.23590087890625,297.1499938964844,293.1499938964844,0.4846877157688141,-6229.533203125,304.1636962890625,0.8710431456565857,0.5625587105751038,0.3970319926738739,293.26495361328125,297.1499938964844,293.1499938964844,0.6155651211738586,-10157.9365234375,304.1685791015625,0.9306908845901488,0.6795185804367065,0.6471606492996216,293.1732177734375,297.1499938964844,293.1499938964844,0.0344355627894401,-5682.49853515625,304.1531982421875,0.4210319817066192,0.0732770636677742,0.3624602854251861,291.1771850585937,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.29864501953125,291.1781005859375,1.0,0.4873873293399811,0.5840275287628174,0.5840275287628174,1.0,1.0,-2.021242380142212,0.8006515502929688,1.2205909490585327,0.3351584374904632,0.0,0.0,0.8544453978538513,201.3639373779297,170.0,11.417110443115234,-24443.033203125,1162.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580017089844,310.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,33258.99609375,33120.0,0.0,0.0,0.5656424164772034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4724406003952026,1.472460150718689,-1.95564116438618e-05,0.0,0.0005740551277995,0.0,0.0,376.9897155761719,0.0,0.0,0.0,0.8199756741523743,4.0,0.0,1.0
555540,293.23199462890625,297.1499938964844,293.1499938964844,0.1099628284573555,-2471.4365234375,304.1576232910156,0.5928196907043457,0.1681369841098785,0.1577011197805404,293.42926025390625,297.1499938964844,293.1499938964844,0.0687406808137893,-1802.8251953125,304.1772155761719,0.5109807252883911,0.1126690879464149,0.1148637980222702,293.2351379394531,297.1499938964844,293.1499938964844,0.4827505648136139,-6209.7978515625,304.1642150878906,0.8758308291435242,0.5614014863967896,0.396042138338089,293.2639465332031,297.1499938964844,293.1499938964844,0.6129873991012573,-10124.4150390625,304.169189453125,0.9365207552909852,0.6779701709747314,0.6454567909240723,293.1721496582031,297.1499938964844,293.1499938964844,0.034039806574583,-5649.083984375,304.1532287597656,0.4237546622753143,0.0731348544359207,0.3605870604515075,291.1864929199219,291.1499938964844,257.6743469238281,256.4467468261719,279.1751708984375,293.2969055175781,291.1873474121094,1.0,0.4815258383750915,0.5855399966239929,0.5855399966239929,1.0,1.0,-2.010115146636963,0.7970280647277832,1.2130870819091797,0.3340362906455993,0.0,0.0,0.8506429195404053,194.651107788086,170.0,16.425926208496094,-24330.712890625,1127.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3595886230469,310.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,33264.94921875,33120.0,0.0,0.0,0.5627251267433167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464889407157898,1.4649088382720947,-1.942306880664546e-05,0.0,0.0005710944533348,0.0,0.0,372.10540771484375,0.0,0.0,0.0,0.8163868188858032,4.0,0.0,1.0
555600,293.2300109863281,297.1499938964844,293.1499938964844,0.1094102039933204,-2461.368896484375,304.1575012207031,0.5949463248252869,0.1676918417215347,0.1571283489465713,293.42730712890625,297.1499938964844,293.1499938964844,0.0665946304798126,-1762.6864013671875,304.1771545410156,0.5092518329620361,0.1102182865142822,0.1123557314276695,293.2346496582031,297.1499938964844,293.1499938964844,0.4814817011356354,-6196.90576171875,304.1644592285156,0.8792216777801514,0.5606362819671631,0.3953844308853149,293.2632751464844,297.1499938964844,293.1499938964844,0.6112965941429138,-10102.494140625,304.16949462890625,0.94059157371521,0.6769458651542664,0.6443251371383667,293.17144775390625,297.1499938964844,293.1499938964844,0.0337846577167511,-5627.5224609375,304.1532287597656,0.4257434010505676,0.0730482414364814,0.359367311000824,291.1921691894531,291.1499938964844,257.6994323730469,256.4674987792969,279.1751708984375,293.29571533203125,291.19293212890625,1.0,0.4775573909282684,0.5865485072135925,0.5865485072135925,1.0,1.0,-2.002801418304444,0.794647216796875,1.208154320716858,0.3333020806312561,0.0,0.0,0.8477880358695984,190.1286163330078,158.0,17.46432113647461,-24253.1484375,1104.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35992431640625,310.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,33277.37109375,32040.0,0.0,0.0,0.5607861876487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4591883420944214,1.4592077732086182,-1.93246469279984e-05,0.0,0.0005691266851499,0.0,0.0,368.4717712402344,0.0,0.0,0.0,0.7986972332000732,4.0,0.0,1.0
555660,293.22509765625,297.1499938964844,293.1499938964844,0.1083512753248214,-2442.49658203125,304.15679931640625,0.6007533073425293,0.1666619479656219,0.1557662039995193,293.4220275878906,297.1499938964844,293.1499938964844,0.0614536441862583,-1668.2994384765625,304.1766967773437,0.505228579044342,0.1042608246207237,0.1062302216887474,293.2332763671875,297.1499938964844,293.1499938964844,0.4794774055480957,-6177.40234375,304.1630554199219,0.8884363174438477,0.5587691068649292,0.393762856721878,293.2614440917969,297.1499938964844,293.1499938964844,0.6085259318351746,-10068.1171875,304.167724609375,0.9513322710990906,0.6744446158409119,0.6415369510650635,293.169677734375,297.1499938964844,293.1499938964844,0.0332886464893817,-5587.19287109375,304.1529846191406,0.4313907027244568,0.0728592425584793,0.3564184606075287,291.1784362792969,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2926025390625,291.178955078125,1.0,0.4674531817436218,0.589062511920929,0.589062511920929,1.0,1.0,-1.98497211933136,0.788850724697113,1.196121335029602,0.3315284848213196,0.0,0.0,0.8451994061470032,178.70138549804688,146.0,-2.0909152030944824,-23990.79296875,1048.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3861694335937,310.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,32246.298828125,32040.0,0.0,0.0,0.5556322932243347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4247019290924072,1.4247204065322876,-1.8487529814592563e-05,0.0,0.0005638961447402,0.0,0.0,343.8050231933594,0.0,0.0,0.0,0.7951882481575012,4.0,0.0,1.0
555720,293.22509765625,297.1499938964844,293.1499938964844,0.1083512753248214,-2442.49658203125,304.15679931640625,0.6007533073425293,0.1666619479656219,0.1557662039995193,293.4220275878906,297.1499938964844,293.1499938964844,0.0614536441862583,-1668.2994384765625,304.1766967773437,0.505228579044342,0.1042608246207237,0.1062302216887474,293.2332763671875,297.1499938964844,293.1499938964844,0.4794774055480957,-6177.40234375,304.1630554199219,0.8884363174438477,0.5587691068649292,0.393762856721878,293.2614440917969,297.1499938964844,293.1499938964844,0.6085259318351746,-10068.1171875,304.167724609375,0.9513322710990906,0.6744446158409119,0.6415369510650635,293.169677734375,297.1499938964844,293.1499938964844,0.0332886464893817,-5587.19287109375,304.1529846191406,0.4313907027244568,0.0728592425584793,0.3564184606075287,291.1784362792969,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.2926025390625,291.178955078125,1.0,0.4674531817436218,0.589062511920929,0.589062511920929,1.0,1.0,-1.98497211933136,0.788850724697113,1.196121335029602,0.3315284848213196,0.0,0.0,0.8451994061470032,178.70138549804688,146.0,-2.0909152030944824,-23990.79296875,1048.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3861694335937,310.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,32246.298828125,32040.0,0.0,0.0,0.5556322932243347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4247019290924072,1.4247204065322876,-1.8487529814592563e-05,0.0,0.0005638961447402,0.0,0.0,343.8050231933594,0.0,0.0,0.0,0.7951882481575012,4.0,0.0,1.0
