time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2202453613281,297.1499938964844,293.1499938964844,0.1071456223726272,-2420.462890625,304.1565246582031,0.6072438955307007,0.1657429188489914,0.1545012146234512,293.4165344238281,297.1499938964844,293.1499938964844,0.0562078393995761,-1573.6505126953125,304.1765441894531,0.5015865564346313,0.0984863191843032,0.1002933904528617,293.2319641113281,297.1499938964844,293.1499938964844,0.47650146484375,-6147.09716796875,304.1636657714844,0.8987295031547546,0.5569218993186951,0.3921608924865722,293.2597351074219,297.1499938964844,293.1499938964844,0.6045633554458618,-10016.603515625,304.1683959960937,0.9626602530479432,0.6719722747802734,0.6387869119644165,293.1679992675781,297.1499938964844,293.1499938964844,0.032712735235691,-5538.28076171875,304.1529541015625,0.4381237924098968,0.0727054327726364,0.3536131381988525,291.1898803710937,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2895202636719,291.19049072265625,1.0,0.4571192860603332,0.5915725231170654,0.5915725231170654,1.0,1.0,-1.9677280187606807,0.7832537889480591,1.184474229812622,0.3298384547233581,0.0,0.0,0.8391226530075073,167.17945861816406,134.0,10.393021583557127,-23816.07421875,992.8096923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3993835449219,310.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32199.134765625,32040.0,0.0,0.0,0.5505244731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113954305648804,1.4114136695861816,-1.8247697880724445e-05,0.0,0.0005587123450823,0.0,0.0,335.5906066894531,0.0,0.0,0.0,0.7888028621673584,4.0,0.0,1.0
555840,293.2202453613281,297.1499938964844,293.1499938964844,0.1071456223726272,-2420.462890625,304.1565246582031,0.6072438955307007,0.1657429188489914,0.1545012146234512,293.4165344238281,297.1499938964844,293.1499938964844,0.0562078393995761,-1573.6505126953125,304.1765441894531,0.5015865564346313,0.0984863191843032,0.1002933904528617,293.2319641113281,297.1499938964844,293.1499938964844,0.47650146484375,-6147.09716796875,304.1636657714844,0.8987295031547546,0.5569218993186951,0.3921608924865722,293.2597351074219,297.1499938964844,293.1499938964844,0.6045633554458618,-10016.603515625,304.1683959960937,0.9626602530479432,0.6719722747802734,0.6387869119644165,293.1679992675781,297.1499938964844,293.1499938964844,0.032712735235691,-5538.28076171875,304.1529541015625,0.4381237924098968,0.0727054327726364,0.3536131381988525,291.1898803710937,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.2895202636719,291.19049072265625,1.0,0.4571192860603332,0.5915725231170654,0.5915725231170654,1.0,1.0,-1.9677280187606807,0.7832537889480591,1.184474229812622,0.3298384547233581,0.0,0.0,0.8391226530075073,167.17945861816406,134.0,10.393021583557127,-23816.07421875,992.8096923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3993835449219,310.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32199.134765625,32040.0,0.0,0.0,0.5505244731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4113954305648804,1.4114136695861816,-1.8247697880724445e-05,0.0,0.0005587123450823,0.0,0.0,335.5906066894531,0.0,0.0,0.0,0.7888028621673584,4.0,0.0,1.0
555900,293.2178649902344,297.1499938964844,293.1499938964844,0.1065825968980789,-2410.168212890625,304.1563720703125,0.6107445359230042,0.165324330329895,0.1539048105478286,293.4137878417969,297.1499938964844,293.1499938964844,0.0535947307944297,-1527.2625732421875,304.17645263671875,0.4998700320720672,0.0956487730145454,0.097374603152275,293.2313537597656,297.1499938964844,293.1499938964844,0.475046157836914,-6132.322265625,304.163818359375,0.9043128490447998,0.5560053586959839,0.3913628756999969,293.2588806152344,297.1499938964844,293.1499938964844,0.602622926235199,-9991.4638671875,304.1685791015625,0.9684604406356812,0.6707460284233093,0.6374180316925049,293.16717529296875,297.1499938964844,293.1499938964844,0.0324385613203048,-5514.953125,304.15289306640625,0.4419508874416351,0.0726396441459655,0.3522592186927795,291.1948547363281,291.1499938964844,257.85369873046875,256.59454345703125,279.17510986328125,293.2879943847656,291.19537353515625,1.0,0.4518702030181885,0.5928284525871277,0.5928284525871277,1.0,1.0,-1.959278583526612,0.7805119752883911,1.1787666082382202,0.3290167450904846,0.0,0.0,0.835620105266571,161.4030303955078,134.0,11.644320487976074,-23723.091796875,965.5714111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4013977050781,310.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,32207.14453125,30960.0,0.0,0.0,0.5480031371116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4039251804351809,1.4039433002471924,-1.812179652915802e-05,0.0,0.0005561534781008,0.0,0.0,331.1395263671875,0.0,0.0,0.0,0.7702949047088623,4.0,0.0,1.0
555960,293.2154846191406,297.1499938964844,293.1499938964844,0.1062301397323608,-2404.07275390625,304.1558532714844,0.6143702268600464,0.1649321466684341,0.1533314883708953,293.4110717773437,297.1499938964844,293.1499938964844,0.0511017479002475,-1483.7205810546875,304.1761779785156,0.4982143342494964,0.0928405001759529,0.0944834426045417,293.230712890625,297.1499938964844,293.1499938964844,0.4744306206703186,-6126.81689453125,304.16241455078125,0.9104926586151124,0.5551027059555054,0.3905702233314514,293.2580261230469,297.1499938964844,293.1499938964844,0.6017239093780518,-9981.146484375,304.16680908203125,0.9743116497993468,0.6695379018783569,0.6360589861869812,293.1663513183594,297.1499938964844,293.1499938964844,0.0322583019733428,-5500.93310546875,304.1527099609375,0.4461167454719543,0.0725802853703498,0.3509336411952972,291.1799011230469,291.1499938964844,257.88397216796875,256.619384765625,279.17510986328125,293.2864990234375,291.1780090332031,1.0,0.44656902551651,0.5940843820571899,0.5940843820571899,1.0,1.0,-1.9509422779083248,0.7778069972991943,1.1731352806091309,0.3282096982002258,0.0,0.0,0.8349453806877136,155.6239471435547,122.0,-16.923860549926758,-23546.287109375,938.6423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4149169921875,310.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,31348.87890625,30960.0,0.0,0.0,0.5453529953956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3760164976119995,1.3760340213775637,-1.7456570276408456e-05,0.0,0.0005534639349207,0.0,0.0,312.38116455078125,0.0,0.0,0.0,0.770071268081665,4.0,0.0,1.0
556020,293.2107849121094,297.1499938964844,293.1499938964844,0.1052859500050544,-2386.8798828125,304.1554870605469,0.621941864490509,0.1642260253429412,0.1522560566663742,293.4057006835937,297.1499938964844,293.1499938964844,0.0459335446357727,-1394.0718994140625,304.17608642578125,0.4951082468032837,0.0873133391141891,0.0887851268053054,293.2294006347656,297.1499938964844,293.1499938964844,0.4719517827033996,-6101.72412109375,304.1624755859375,0.9247614741325378,0.5533239841461182,0.3890116214752197,293.2562561035156,297.1499938964844,293.1499938964844,0.5983999967575073,-9938.18359375,304.16680908203125,0.9860604405403136,0.6671596169471741,0.6333900094032288,293.164794921875,297.1499938964844,293.1499938964844,0.0317743383347988,-5460.0322265625,304.1526184082031,0.4555941224098205,0.0724801495671272,0.3483653664588928,291.18017578125,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2835693359375,291.1806945800781,1.0,0.4358080625534057,0.596595287322998,0.596595287322998,1.0,1.0,-1.934646844863892,0.7725235223770142,1.1621233224868774,0.3266486525535583,0.0,0.0,0.8312766551971436,144.0603790283203,110.0,0.8558931946754456,-23387.109375,885.7323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,310.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,31107.912109375,30960.0,0.0,0.0,0.5400740504264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642327785491943,1.3642499446868896,-1.720599175314419e-05,0.0,0.0005481065018102,0.0,0.0,305.0069885253906,0.0,0.0,0.0,0.7642008066177368,4.0,0.0,1.0
556080,293.2107849121094,297.1499938964844,293.1499938964844,0.1052859500050544,-2386.8798828125,304.1554870605469,0.621941864490509,0.1642260253429412,0.1522560566663742,293.4057006835937,297.1499938964844,293.1499938964844,0.0459335446357727,-1394.0718994140625,304.17608642578125,0.4951082468032837,0.0873133391141891,0.0887851268053054,293.2294006347656,297.1499938964844,293.1499938964844,0.4719517827033996,-6101.72412109375,304.1624755859375,0.9247614741325378,0.5533239841461182,0.3890116214752197,293.2562561035156,297.1499938964844,293.1499938964844,0.5983999967575073,-9938.18359375,304.16680908203125,0.9860604405403136,0.6671596169471741,0.6333900094032288,293.164794921875,297.1499938964844,293.1499938964844,0.0317743383347988,-5460.0322265625,304.1526184082031,0.4555941224098205,0.0724801495671272,0.3483653664588928,291.18017578125,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2835693359375,291.1806945800781,1.0,0.4358080625534057,0.596595287322998,0.596595287322998,1.0,1.0,-1.934646844863892,0.7725235223770142,1.1621233224868774,0.3266486525535583,0.0,0.0,0.8312766551971436,144.0603790283203,110.0,0.8558931946754456,-23387.109375,885.7323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,310.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,31107.912109375,30960.0,0.0,0.0,0.5400740504264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3642327785491943,1.3642499446868896,-1.720599175314419e-05,0.0,0.0005481065018102,0.0,0.0,305.0069885253906,0.0,0.0,0.0,0.7642008066177368,4.0,0.0,1.0
556140,293.2061767578125,297.1499938964844,293.1499938964844,0.1043627634644508,-2369.9345703125,304.1551818847656,0.6302933692932129,0.1636202335357666,0.1512714028358459,293.4004211425781,297.1499938964844,293.1499938964844,0.040778562426567,-1305.593994140625,304.17596435546875,0.4923108220100403,0.0819094330072403,0.0832018554210662,293.22821044921875,297.1499938964844,293.1499938964844,0.4692128896713257,-6073.8076171875,304.1628723144531,0.9410125613212584,0.5515502095222473,0.3874575793743133,293.254638671875,297.1499938964844,293.1499938964844,0.5947216153144836,-9890.5302734375,304.1673278808594,0.9976072907447816,0.6647931933403015,0.6307333707809448,293.1633605957031,297.1499938964844,293.1499938964844,0.0312845818698406,-5418.005859375,304.1525573730469,0.466602474451065,0.0724012702703476,0.3458978235721588,291.18817138671875,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.28076171875,291.18853759765625,1.0,0.4248252213001251,0.5991132855415344,0.5991132855415344,1.0,1.0,-1.918696403503418,0.7673455476760864,1.1513508558273315,0.3251324892044067,0.0,0.0,0.8256242871284485,132.515869140625,98.0,7.566363334655762,-23213.572265625,834.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.429931640625,310.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,31103.51953125,29880.0,0.0,0.0,0.5349705219268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517515659332275,1.3517686128616333,-1.699914901109878e-05,0.0,0.0005429270677268,0.0,0.0,298.0174255371094,0.0,0.0,0.0,0.7433342933654785,4.0,0.0,1.0
556200,293.2061767578125,297.1499938964844,293.1499938964844,0.1043627634644508,-2369.9345703125,304.1551818847656,0.6302933692932129,0.1636202335357666,0.1512714028358459,293.4004211425781,297.1499938964844,293.1499938964844,0.040778562426567,-1305.593994140625,304.17596435546875,0.4923108220100403,0.0819094330072403,0.0832018554210662,293.22821044921875,297.1499938964844,293.1499938964844,0.4692128896713257,-6073.8076171875,304.1628723144531,0.9410125613212584,0.5515502095222473,0.3874575793743133,293.254638671875,297.1499938964844,293.1499938964844,0.5947216153144836,-9890.5302734375,304.1673278808594,0.9976072907447816,0.6647931933403015,0.6307333707809448,293.1633605957031,297.1499938964844,293.1499938964844,0.0312845818698406,-5418.005859375,304.1525573730469,0.466602474451065,0.0724012702703476,0.3458978235721588,291.18817138671875,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.28076171875,291.18853759765625,1.0,0.4248252213001251,0.5991132855415344,0.5991132855415344,1.0,1.0,-1.918696403503418,0.7673455476760864,1.1513508558273315,0.3251324892044067,0.0,0.0,0.8256242871284485,132.515869140625,98.0,7.566363334655762,-23213.572265625,834.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.429931640625,310.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,31103.51953125,29880.0,0.0,0.0,0.5349705219268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517515659332275,1.3517686128616333,-1.699914901109878e-05,0.0,0.0005429270677268,0.0,0.0,298.0174255371094,0.0,0.0,0.0,0.7433342933654785,4.0,0.0,1.0
556260,293.20147705078125,297.1499938964844,293.1499938964844,0.1036864146590232,-2357.637939453125,304.1546325683594,0.6378032565116882,0.1631500422954559,0.1504879593849182,293.3948974609375,297.1499938964844,293.1499938964844,0.0358957462012767,-1221.8109130859375,304.17547607421875,0.4882003366947174,0.0766850560903549,0.077863223850727,293.2268371582031,297.1499938964844,293.1499938964844,0.4669679403305053,-6051.19970703125,304.1625061035156,0.9547749757766724,0.549849271774292,0.3860123753547668,293.24127197265625,297.1499938964844,293.1499938964844,0.5736902952194214,-9595.7041015625,304.19781494140625,0.9990000128746032,0.6647902727127075,0.6104387044906616,293.1616516113281,297.1499938964844,293.1499938964844,0.0309596676379442,-5390.45458984375,304.1522521972656,0.4750427007675171,0.072406493127346,0.3441354930400848,291.1864624023437,291.1499938964844,258.06121826171875,256.7640380859375,279.18084716796875,293.274169921875,291.18951416015625,1.0,0.4128031134605407,0.6024519801139832,0.6024519801139832,1.0,1.0,-1.8831796646118164,0.7538986206054688,1.1292810440063477,0.3200445473194122,0.0,0.0,0.8217927813529968,122.78495025634766,101.0,18.687294006347656,-22822.333984375,772.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46343994140625,310.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,30098.79296875,29880.0,0.0,0.0,0.5294656753540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180991411209106,1.3181153535842896,-1.6226336811087094e-05,0.0,0.00053734035464,0.0,0.0,277.0623779296875,0.0,0.0,0.0,0.740018904209137,4.0,0.0,1.0
556320,293.20147705078125,297.1499938964844,293.1499938964844,0.1036864146590232,-2357.637939453125,304.1546325683594,0.6378032565116882,0.1631500422954559,0.1504879593849182,293.3948974609375,297.1499938964844,293.1499938964844,0.0358957462012767,-1221.8109130859375,304.17547607421875,0.4882003366947174,0.0766850560903549,0.077863223850727,293.2268371582031,297.1499938964844,293.1499938964844,0.4669679403305053,-6051.19970703125,304.1625061035156,0.9547749757766724,0.549849271774292,0.3860123753547668,293.24127197265625,297.1499938964844,293.1499938964844,0.5736902952194214,-9595.7041015625,304.19781494140625,0.9990000128746032,0.6647902727127075,0.6104387044906616,293.1616516113281,297.1499938964844,293.1499938964844,0.0309596676379442,-5390.45458984375,304.1522521972656,0.4750427007675171,0.072406493127346,0.3441354930400848,291.1864624023437,291.1499938964844,258.06121826171875,256.7640380859375,279.18084716796875,293.274169921875,291.18951416015625,1.0,0.4128031134605407,0.6024519801139832,0.6024519801139832,1.0,1.0,-1.8831796646118164,0.7538986206054688,1.1292810440063477,0.3200445473194122,0.0,0.0,0.8217927813529968,122.78495025634766,101.0,18.687294006347656,-22822.333984375,772.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46343994140625,310.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,30098.79296875,29880.0,0.0,0.0,0.5294656753540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180991411209106,1.3181153535842896,-1.6226336811087094e-05,0.0,0.00053734035464,0.0,0.0,277.0623779296875,0.0,0.0,0.0,0.740018904209137,4.0,0.0,1.0
556380,293.1974792480469,297.1499938964844,293.1499938964844,0.1027955338358879,-2340.732177734375,304.154541015625,0.6423665285110474,0.1626533269882202,0.1498636603355407,293.38983154296875,297.1499938964844,293.1499938964844,0.0311614666134119,-1138.2210693359375,304.1748352050781,0.4807603061199188,0.0715098530054092,0.0727599784731864,293.2261962890625,297.1499938964844,293.1499938964844,0.4632292985916137,-6012.23828125,304.1644897460937,0.9624844193458556,0.5480347275733948,0.3846329748630523,293.20965576171875,297.1499938964844,293.1499938964844,0.5540446043014526,-9328.392578125,304.2138366699219,0.9990000128746032,0.6688781976699829,0.5945142507553101,293.1601257324219,297.1499938964844,293.1499938964844,0.0306386984884738,-5360.4423828125,304.15203857421875,0.4797365069389343,0.07242002338171,0.3432658314704895,291.226318359375,291.1499938964844,258.1184387207031,256.810546875,279.18035888671875,293.2623596191406,291.2278747558594,1.0,0.4051510393619537,0.6054846048355103,0.6054846048355103,1.0,1.0,-1.8544718027114868,0.7432349920272827,1.111236810684204,0.3158891201019287,0.0,0.0,0.808613121509552,116.994873046875,104.0,38.01937103271485,-22540.15234375,731.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5284729003906,310.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,30183.822265625,29880.0,0.0,0.0,0.5234358906745911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929035425186155,1.292919397354126,-1.5846082533244044e-05,0.0,0.0005312208668328,0.0,0.0,264.219970703125,0.0,0.0,0.0,0.7281791567802429,4.0,0.0,1.0
556440,293.1974792480469,297.1499938964844,293.1499938964844,0.1027955338358879,-2340.732177734375,304.154541015625,0.6423665285110474,0.1626533269882202,0.1498636603355407,293.38983154296875,297.1499938964844,293.1499938964844,0.0311614666134119,-1138.2210693359375,304.1748352050781,0.4807603061199188,0.0715098530054092,0.0727599784731864,293.2261962890625,297.1499938964844,293.1499938964844,0.4632292985916137,-6012.23828125,304.1644897460937,0.9624844193458556,0.5480347275733948,0.3846329748630523,293.20965576171875,297.1499938964844,293.1499938964844,0.5540446043014526,-9328.392578125,304.2138366699219,0.9990000128746032,0.6688781976699829,0.5945142507553101,293.1601257324219,297.1499938964844,293.1499938964844,0.0306386984884738,-5360.4423828125,304.15203857421875,0.4797365069389343,0.07242002338171,0.3432658314704895,291.226318359375,291.1499938964844,258.1184387207031,256.810546875,279.18035888671875,293.2623596191406,291.2278747558594,1.0,0.4051510393619537,0.6054846048355103,0.6054846048355103,1.0,1.0,-1.8544718027114868,0.7432349920272827,1.111236810684204,0.3158891201019287,0.0,0.0,0.808613121509552,116.994873046875,104.0,38.01937103271485,-22540.15234375,731.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5284729003906,310.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,30183.822265625,29880.0,0.0,0.0,0.5234358906745911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929035425186155,1.292919397354126,-1.5846082533244044e-05,0.0,0.0005312208668328,0.0,0.0,264.219970703125,0.0,0.0,0.0,0.7281791567802429,4.0,0.0,1.0
556500,293.1957092285156,297.1499938964844,293.1499938964844,0.1024644523859024,-2334.549072265625,304.1543273925781,0.6437438130378723,0.1624019593000412,0.1495777368545532,293.3874206542969,297.1499938964844,293.1499938964844,0.028742216527462,-1100.0147705078125,304.1747741699219,0.4756408035755157,0.0689444467425346,0.0702609941363334,293.2259826660156,297.1499938964844,293.1499938964844,0.461760550737381,-5997.2578125,304.1645202636719,0.9647035002708436,0.5471099615097046,0.3839491009712219,293.19439697265625,297.1499938964844,293.1499938964844,0.547520637512207,-9242.60546875,304.2140197753906,0.9990000128746032,0.671124279499054,0.5894625186920166,293.1595153808594,297.1499938964844,293.1499938964844,0.0305455233901739,-5351.8837890625,304.1518249511719,0.4811729788780212,0.0724155381321907,0.3429691195487976,291.2359313964844,291.1499938964844,258.14666748046875,256.8334655761719,279.179443359375,293.2575988769531,291.2367553710937,1.0,0.4024901092052459,0.6068871021270752,0.6068871021270752,1.0,1.0,-1.8438817262649536,0.7394870519638062,1.1043946743011477,0.3145874142646789,0.0,0.0,0.8018918633460999,115.15668487548828,104.0,30.906436920166016,-22414.646484375,717.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56298828125,310.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,30211.5,28800.0,0.0,0.0,0.5202983617782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277659296989441,1.277674913406372,-1.561438330099918e-05,0.0,0.0005280366749502,0.0,0.0,256.6024475097656,0.0,0.0,0.0,0.7061445116996765,4.0,0.0,1.0
556560,293.1940002441406,297.1499938964844,293.1499938964844,0.1023827046155929,-2333.4013671875,304.1536865234375,0.6446578502655029,0.1621563583612442,0.1493121534585952,293.3850402832031,297.1499938964844,293.1499938964844,0.0277596600353717,-1074.6182861328125,304.1719055175781,0.4692630469799042,0.066402293741703,0.0677987039089202,293.22576904296875,297.1499938964844,293.1499938964844,0.4613371193408966,-5993.86962890625,304.16259765625,0.9661322236061096,0.5461909770965576,0.3832773864269256,293.1806945800781,297.1499938964844,293.1499938964844,0.5436493754386902,-9194.8193359375,304.2093505859375,0.9990000128746032,0.6732551455497742,0.5858503580093384,293.15899658203125,297.1499938964844,293.1499938964844,0.0305647067725658,-5354.8017578125,304.1514587402344,0.4821662902832031,0.0723967552185058,0.3427078425884247,291.22027587890625,291.1499938964844,258.1746520996094,256.8561706542969,279.1783752441406,293.2538146972656,291.2176208496094,1.0,0.4004482626914978,0.6082251071929932,0.6082251071929932,1.0,1.0,-1.835146427154541,0.7365117073059082,1.0986347198486328,0.3136417269706726,0.0,0.0,0.7985426187515259,113.82594299316406,107.0,-10.31446361541748,-22213.166015625,706.5263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.609375,310.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,29347.84375,28800.0,0.0,0.0,0.5169634222984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425822019577026,1.2425971031188965,-1.4882241885061376e-05,0.0,0.0005246521905064,0.0,0.0,237.32061767578125,0.0,0.0,0.0,0.702604353427887,4.0,0.0,1.0
556620,293.1908264160156,297.1499938964844,293.1499938964844,0.1020608469843864,-2327.724609375,304.15301513671875,0.6453183889389038,0.1616882085800171,0.148842453956604,293.3803405761719,297.1499938964844,293.1499938964844,0.0231944881379604,-986.5861206054688,304.17193603515625,0.4519218802452087,0.0614040270447731,0.0629943385720253,293.225341796875,297.1499938964844,293.1499938964844,0.4596693217754364,-5977.5146484375,304.1612548828125,0.9670682549476624,0.5443586707115173,0.3819785714149475,293.1595764160156,297.1499938964844,293.1499938964844,0.538623034954071,-9135.9814453125,304.1978759765625,0.9990000128746032,0.676777720451355,0.5821735858917236,293.1583251953125,297.1499938964844,293.1499938964844,0.0305004809051752,-5350.04833984375,304.1510925292969,0.4830185770988464,0.072301298379898,0.34215047955513,291.2093200683594,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.2486572265625,291.2088623046875,1.0,0.3978782296180725,0.6107202768325806,0.6107202768325806,1.0,1.0,-1.8221664428710933,0.7324166893959045,1.089749813079834,0.312590628862381,0.0,0.0,0.7916929125785828,112.3896026611328,110.0,-9.456096649169922,-22055.564453125,692.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6798095703125,310.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,29055.583984375,28800.0,0.0,0.0,0.5102638602256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202486991882324,1.220263123512268,-1.4482138794846833e-05,0.0,0.0005178529536351,0.0,0.0,226.1913146972656,0.0,0.0,0.0,0.6918951272964478,4.0,0.0,1.0
556680,293.1908264160156,297.1499938964844,293.1499938964844,0.1020608469843864,-2327.724609375,304.15301513671875,0.6453183889389038,0.1616882085800171,0.148842453956604,293.3803405761719,297.1499938964844,293.1499938964844,0.0231944881379604,-986.5861206054688,304.17193603515625,0.4519218802452087,0.0614040270447731,0.0629943385720253,293.225341796875,297.1499938964844,293.1499938964844,0.4596693217754364,-5977.5146484375,304.1612548828125,0.9670682549476624,0.5443586707115173,0.3819785714149475,293.1595764160156,297.1499938964844,293.1499938964844,0.538623034954071,-9135.9814453125,304.1978759765625,0.9990000128746032,0.676777720451355,0.5821735858917236,293.1583251953125,297.1499938964844,293.1499938964844,0.0305004809051752,-5350.04833984375,304.1510925292969,0.4830185770988464,0.072301298379898,0.34215047955513,291.2093200683594,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.2486572265625,291.2088623046875,1.0,0.3978782296180725,0.6107202768325806,0.6107202768325806,1.0,1.0,-1.8221664428710933,0.7324166893959045,1.089749813079834,0.312590628862381,0.0,0.0,0.7916929125785828,112.3896026611328,110.0,-9.456096649169922,-22055.564453125,692.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6798095703125,310.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,29055.583984375,28800.0,0.0,0.0,0.5102638602256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202486991882324,1.220263123512268,-1.4482138794846833e-05,0.0,0.0005178529536351,0.0,0.0,226.1913146972656,0.0,0.0,0.0,0.6918951272964478,4.0,0.0,1.0
556740,293.1878662109375,297.1499938964844,293.1499938964844,0.1018187254667282,-2323.53369140625,304.15240478515625,0.644775390625,0.161255657672882,0.1484451591968536,293.37530517578125,297.1499938964844,293.1499938964844,0.019908407703042,-915.025390625,304.17010498046875,0.4336339235305786,0.056583497673273,0.0583801865577697,293.22509765625,297.1499938964844,293.1499938964844,0.4581233859062195,-5962.341796875,304.1600646972656,0.9660101532936096,0.542498767375946,0.3806947767734527,293.14849853515625,297.1499938964844,293.1499938964844,0.5377098321914673,-9133.3291015625,304.18341064453125,0.9990000128746032,0.6787993907928467,0.5821222066879272,293.1580505371094,297.1499938964844,293.1499938964844,0.0304310750216245,-5344.9609375,304.1508483886719,0.4826977849006653,0.0721467286348342,0.3415180742740631,291.19775390625,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2453918457031,291.1966247558594,1.0,0.3968569040298462,0.6129849553108215,0.6129849553108215,1.0,1.0,-1.813784003257752,0.730193018913269,1.0835909843444824,0.3123610615730285,0.0,0.0,0.7859848737716675,112.18929290771484,113.0,-16.62787628173828,-21921.658203125,685.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6978759765625,310.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28979.3671875,27720.0,0.0,0.0,0.5039104223251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029844522476196,1.2029986381530762,-1.4210859262675513e-05,0.0,0.0005114049999974,0.0,0.0,218.20469665527344,0.0,0.0,0.0,0.6689398288726807,4.0,0.0,1.0
556800,293.1878662109375,297.1499938964844,293.1499938964844,0.1018187254667282,-2323.53369140625,304.15240478515625,0.644775390625,0.161255657672882,0.1484451591968536,293.37530517578125,297.1499938964844,293.1499938964844,0.019908407703042,-915.025390625,304.17010498046875,0.4336339235305786,0.056583497673273,0.0583801865577697,293.22509765625,297.1499938964844,293.1499938964844,0.4581233859062195,-5962.341796875,304.1600646972656,0.9660101532936096,0.542498767375946,0.3806947767734527,293.14849853515625,297.1499938964844,293.1499938964844,0.5377098321914673,-9133.3291015625,304.18341064453125,0.9990000128746032,0.6787993907928467,0.5821222066879272,293.1580505371094,297.1499938964844,293.1499938964844,0.0304310750216245,-5344.9609375,304.1508483886719,0.4826977849006653,0.0721467286348342,0.3415180742740631,291.19775390625,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2453918457031,291.1966247558594,1.0,0.3968569040298462,0.6129849553108215,0.6129849553108215,1.0,1.0,-1.813784003257752,0.730193018913269,1.0835909843444824,0.3123610615730285,0.0,0.0,0.7859848737716675,112.18929290771484,113.0,-16.62787628173828,-21921.658203125,685.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6978759765625,310.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28979.3671875,27720.0,0.0,0.0,0.5039104223251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029844522476196,1.2029986381530762,-1.4210859262675513e-05,0.0,0.0005114049999974,0.0,0.0,218.20469665527344,0.0,0.0,0.0,0.6689398288726807,4.0,0.0,1.0
556860,293.1850280761719,297.1499938964844,293.1499938964844,0.1019633784890174,-2327.072265625,304.1513977050781,0.6434082984924316,0.1608683913946151,0.148116335272789,293.36993408203125,297.1499938964844,293.1499938964844,0.0171928126364946,-849.6051635742188,304.1679382324219,0.4166921377182007,0.0519656874239444,0.0540087074041366,293.2248229980469,297.1499938964844,293.1499938964844,0.4581115245819092,-5963.84814453125,304.1568298339844,0.9635183811187744,0.5406500101089478,0.3794349730014801,293.1467590332031,297.1499938964844,293.1499938964844,0.5415492653846741,-9195.599609375,304.166015625,0.9990000128746032,0.6792072653770447,0.5846434235572815,293.1580810546875,297.1499938964844,293.1499938964844,0.0304941777139902,-5353.8310546875,304.1504821777344,0.4815131723880768,0.0719375014305114,0.3407908380031585,291.1483459472656,291.1499938964844,258.3365478515625,256.9874267578125,279.1716003417969,293.2427978515625,291.1470031738281,1.0,0.3969525098800659,0.6150343418121338,0.6150343418121338,1.0,1.0,-1.8087798357009888,0.7293147444725037,1.07946515083313,0.3126977980136871,0.0,0.0,0.7897668480873108,112.86653900146484,116.0,-45.81346893310547,-21750.064453125,683.5305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6911926269531,310.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,27811.103515625,27720.0,0.0,0.0,0.4977815151214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1769938468933103,1.1770074367523191,-1.357103064947296e-05,0.0,0.0005051849875599,0.0,0.0,204.0192108154297,0.0,0.0,0.0,0.6691856980323792,4.0,0.0,1.0
556920,293.1850280761719,297.1499938964844,293.1499938964844,0.1019633784890174,-2327.072265625,304.1513977050781,0.6434082984924316,0.1608683913946151,0.148116335272789,293.36993408203125,297.1499938964844,293.1499938964844,0.0171928126364946,-849.6051635742188,304.1679382324219,0.4166921377182007,0.0519656874239444,0.0540087074041366,293.2248229980469,297.1499938964844,293.1499938964844,0.4581115245819092,-5963.84814453125,304.1568298339844,0.9635183811187744,0.5406500101089478,0.3794349730014801,293.1467590332031,297.1499938964844,293.1499938964844,0.5415492653846741,-9195.599609375,304.166015625,0.9990000128746032,0.6792072653770447,0.5846434235572815,293.1580810546875,297.1499938964844,293.1499938964844,0.0304941777139902,-5353.8310546875,304.1504821777344,0.4815131723880768,0.0719375014305114,0.3407908380031585,291.1483459472656,291.1499938964844,258.3365478515625,256.9874267578125,279.1716003417969,293.2427978515625,291.1470031738281,1.0,0.3969525098800659,0.6150343418121338,0.6150343418121338,1.0,1.0,-1.8087798357009888,0.7293147444725037,1.07946515083313,0.3126977980136871,0.0,0.0,0.7897668480873108,112.86653900146484,116.0,-45.81346893310547,-21750.064453125,683.5305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6911926269531,310.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,27811.103515625,27720.0,0.0,0.0,0.4977815151214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1769938468933103,1.1770074367523191,-1.357103064947296e-05,0.0,0.0005051849875599,0.0,0.0,204.0192108154297,0.0,0.0,0.0,0.6691856980323792,4.0,0.0,1.0
556980,293.182373046875,297.1499938964844,293.1499938964844,0.1018754541873931,-2325.748291015625,304.15106201171875,0.6416108012199402,0.1605242639780044,0.1478456109762191,293.3659362792969,297.1499938964844,293.1499938964844,0.0153541434556245,-801.6089477539062,304.1266784667969,0.4055167436599731,0.050000000745058,0.0511195883154869,293.2247619628906,297.1499938964844,293.1499938964844,0.4568913280963897,-5951.6201171875,304.1565856933594,0.9601479172706604,0.5387691855430603,0.3781782686710357,293.1531066894531,297.1499938964844,293.1499938964844,0.5459273457527161,-9261.7177734375,304.1534729003906,0.9990000128746032,0.6780190467834473,0.5886557102203369,293.1584167480469,297.1499938964844,293.1499938964844,0.0303945932537317,-5346.42333984375,304.1504821777344,0.4797357022762298,0.0716646611690521,0.3398818969726562,291.1316223144531,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2416687011719,291.1302795410156,1.0,0.3978924453258514,0.6168859601020813,0.6168859601020813,1.0,1.0,-1.8071998357772827,0.7298343777656555,1.0773653984069824,0.3136103749275207,0.0,0.0,0.7933188080787659,114.0905303955078,119.0,-31.18885803222656,-21713.498046875,686.1109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6117858886719,310.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,27669.103515625,27720.0,0.0,0.0,0.4925461113452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1813185214996338,1.1813321113586426,-1.3600849342765288e-05,0.0,0.0004998716758564,0.0,0.0,205.52584838867188,0.0,0.0,0.0,0.6709656119346619,4.0,0.0,1.0
557040,293.182373046875,297.1499938964844,293.1499938964844,0.1018754541873931,-2325.748291015625,304.15106201171875,0.6416108012199402,0.1605242639780044,0.1478456109762191,293.3659362792969,297.1499938964844,293.1499938964844,0.0153541434556245,-801.6089477539062,304.1266784667969,0.4055167436599731,0.050000000745058,0.0511195883154869,293.2247619628906,297.1499938964844,293.1499938964844,0.4568913280963897,-5951.6201171875,304.1565856933594,0.9601479172706604,0.5387691855430603,0.3781782686710357,293.1531066894531,297.1499938964844,293.1499938964844,0.5459273457527161,-9261.7177734375,304.1534729003906,0.9990000128746032,0.6780190467834473,0.5886557102203369,293.1584167480469,297.1499938964844,293.1499938964844,0.0303945932537317,-5346.42333984375,304.1504821777344,0.4797357022762298,0.0716646611690521,0.3398818969726562,291.1316223144531,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2416687011719,291.1302795410156,1.0,0.3978924453258514,0.6168859601020813,0.6168859601020813,1.0,1.0,-1.8071998357772827,0.7298343777656555,1.0773653984069824,0.3136103749275207,0.0,0.0,0.7933188080787659,114.0905303955078,119.0,-31.18885803222656,-21713.498046875,686.1109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6117858886719,310.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,27669.103515625,27720.0,0.0,0.0,0.4925461113452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1813185214996338,1.1813321113586426,-1.3600849342765288e-05,0.0,0.0004998716758564,0.0,0.0,205.52584838867188,0.0,0.0,0.0,0.6709656119346619,4.0,0.0,1.0
557100,293.1810607910156,297.1499938964844,293.1499938964844,0.1018703803420066,-2325.848388671875,304.15087890625,0.6406773328781128,0.1603700667619705,0.1477268189191818,293.36627197265625,297.1499938964844,293.1499938964844,0.0152500830590724,-799.7710571289062,304.08575439453125,0.4048125147819519,0.050000000745058,0.0511053316295146,293.22479248046875,297.1499938964844,293.1499938964844,0.4563796818256378,-5946.58642578125,304.15631103515625,0.958325743675232,0.5378180742263794,0.3775411248207092,293.1584167480469,297.1499938964844,293.1499938964844,0.5485840439796448,-9300.44140625,304.1480407714844,0.9990000128746032,0.6769356727600098,0.5908551216125488,293.1587219238281,297.1499938964844,293.1499938964844,0.030335895717144,-5342.14501953125,304.1505126953125,0.478707879781723,0.0715009793639183,0.3393170535564422,291.1205444335937,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.2425537109375,291.1189270019531,1.0,0.398649126291275,0.6177384853363037,0.6177384853363037,1.0,1.0,-1.808237075805664,0.7308640480041504,1.0773730278015137,0.3144150078296661,0.0,0.0,0.7963905930519104,114.80712127685548,119.0,-31.714757919311523,-21704.76171875,689.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54541015625,310.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,27623.1484375,26640.0,0.0,0.0,0.4903517365455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860663890838623,1.1860800981521606,-1.3658712305186782e-05,0.0,0.0004976447089575,0.0,0.0,207.4582672119141,0.0,0.0,0.0,0.6581485271453857,4.0,0.0,1.0
557160,293.17974853515625,297.1499938964844,293.1499938964844,0.102087028324604,-2330.441162109375,304.1503295898437,0.639657199382782,0.1602316200733184,0.1476252526044845,293.36834716796875,297.1499938964844,293.1499938964844,0.0151806073263287,-799.537353515625,304.0401611328125,0.4041654467582702,0.050000000745058,0.0511364080011844,293.2247619628906,297.1499938964844,293.1499938964844,0.4567886888980865,-5951.7802734375,304.1543884277344,0.9562974572181702,0.5368733406066895,0.3769069612026214,293.1648864746094,297.1499938964844,293.1499938964844,0.552760899066925,-9360.5009765625,304.1407470703125,0.9990000128746032,0.6755624413490295,0.593395471572876,293.1590881347656,297.1499938964844,293.1499938964844,0.030361033976078,-5346.7548828125,304.1503601074219,0.4775210916996002,0.0713203772902488,0.3386964797973633,291.0867919921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.2444763183594,291.0819702148437,1.0,0.3995509743690491,0.6185805797576904,0.6185805797576904,1.0,1.0,-1.8096956014633176,0.7320742011070251,1.0776214599609375,0.3153018355369568,0.0,0.0,0.8037534356117249,115.64368438720705,122.0,-66.40950775146484,-21605.576171875,692.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4787292480469,310.07470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26717.34765625,26640.0,0.0,0.0,0.4882940351963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172720432281494,1.1727336645126345,-1.3262701941130215e-05,0.0,0.0004955563344992,0.0,0.0,199.5730895996093,0.0,0.0,0.0,0.6644669771194458,4.0,0.0,1.0
557220,293.1771850585937,297.1499938964844,293.1499938964844,0.1022147759795188,-2333.265380859375,304.1500244140625,0.6374248266220093,0.1599980741739273,0.1474737375974655,293.3763732910156,297.1499938964844,293.1499938964844,0.0149578861892223,-796.11669921875,303.9383239746094,0.4026699960231781,0.050000000745058,0.051211055368185,293.2247619628906,297.1499938964844,293.1499938964844,0.456132173538208,-5945.35546875,304.15411376953125,0.951722264289856,0.5349844098091125,0.3756574690341949,293.1811828613281,297.1499938964844,293.1499938964844,0.5604769587516785,-9468.58984375,304.1311340332031,0.9990000128746032,0.6718923449516296,0.5993307828903198,293.15997314453125,297.1499938964844,293.1499938964844,0.0302181020379066,-5336.455078125,304.1504821777344,0.474679559469223,0.0709079727530479,0.3372772336006164,291.0555419921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.2510070800781,291.05438232421875,1.0,0.4017023146152496,0.6202611923217773,0.6202611923217773,1.0,1.0,-1.8135249614715576,0.7348971366882324,1.0786278247833252,0.3172609806060791,0.0,0.0,0.8190000653266907,117.62078857421876,125.0,-41.46115112304688,-21649.87890625,701.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2987670898437,309.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,26368.61328125,26640.0,0.0,0.0,0.4851148128509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978062391281128,1.197819709777832,-1.354494543193141e-05,0.0,0.0004923298256471,0.0,0.0,209.4942626953125,0.0,0.0,0.0,0.675570547580719,4.0,0.0,1.0
557280,293.1771850585937,297.1499938964844,293.1499938964844,0.1022147759795188,-2333.265380859375,304.1500244140625,0.6374248266220093,0.1599980741739273,0.1474737375974655,293.3763732910156,297.1499938964844,293.1499938964844,0.0149578861892223,-796.11669921875,303.9383239746094,0.4026699960231781,0.050000000745058,0.051211055368185,293.2247619628906,297.1499938964844,293.1499938964844,0.456132173538208,-5945.35546875,304.15411376953125,0.951722264289856,0.5349844098091125,0.3756574690341949,293.1811828613281,297.1499938964844,293.1499938964844,0.5604769587516785,-9468.58984375,304.1311340332031,0.9990000128746032,0.6718923449516296,0.5993307828903198,293.15997314453125,297.1499938964844,293.1499938964844,0.0302181020379066,-5336.455078125,304.1504821777344,0.474679559469223,0.0709079727530479,0.3372772336006164,291.0555419921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.2510070800781,291.05438232421875,1.0,0.4017023146152496,0.6202611923217773,0.6202611923217773,1.0,1.0,-1.8135249614715576,0.7348971366882324,1.0786278247833252,0.3172609806060791,0.0,0.0,0.8190000653266907,117.62078857421876,125.0,-41.46115112304688,-21649.87890625,701.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2987670898437,309.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,26368.61328125,26640.0,0.0,0.0,0.4851148128509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978062391281128,1.197819709777832,-1.354494543193141e-05,0.0,0.0004923298256471,0.0,0.0,209.4942626953125,0.0,0.0,0.0,0.675570547580719,4.0,0.0,1.0
557340,293.1746826171875,297.1499938964844,293.1499938964844,0.1022850722074508,-2334.830322265625,304.14990234375,0.6350303292274475,0.1598181724548339,0.1473817229270935,293.3877868652344,297.1499938964844,293.1499938964844,0.0146955195814371,-791.3992309570312,303.8250732421875,0.4009705483913421,0.050000000745058,0.0512974597513675,293.22491455078125,297.1499938964844,293.1499938964844,0.4549643397331238,-5933.32177734375,304.1546936035156,0.9465784430503844,0.5330585241317749,0.3743923604488373,293.2017517089844,297.1499938964844,293.1499938964844,0.5687957406044006,-9582.9765625,304.12359619140625,0.9990000128746032,0.6669349670410156,0.6061273813247681,293.1610717773437,297.1499938964844,293.1499938964844,0.0299836825579404,-5317.3984375,304.1507263183594,0.471223384141922,0.0704339370131492,0.3356288969516754,291.0384216308594,291.1499938964844,258.5349426269531,257.1485595703125,279.16717529296875,293.26092529296875,291.03729248046875,1.0,0.4041947722434997,0.621974766254425,0.621974766254425,1.0,1.0,-1.8181804418563845,0.7381060123443604,1.080074429512024,0.319407194852829,0.0,0.0,0.8350256681442261,119.91384887695312,128.0,-28.96877670288086,-21685.728515625,712.4165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0609130859375,309.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26292.763671875,25560.0,0.0,0.0,0.4833640456199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283132076263428,1.2283271551132202,-1.3977238268125802e-05,0.0,0.0004905530367977,0.0,0.0,222.9457244873047,0.0,0.0,0.0,0.6747128367424011,4.0,0.0,1.0
557400,293.1746826171875,297.1499938964844,293.1499938964844,0.1022850722074508,-2334.830322265625,304.14990234375,0.6350303292274475,0.1598181724548339,0.1473817229270935,293.3877868652344,297.1499938964844,293.1499938964844,0.0146955195814371,-791.3992309570312,303.8250732421875,0.4009705483913421,0.050000000745058,0.0512974597513675,293.22491455078125,297.1499938964844,293.1499938964844,0.4549643397331238,-5933.32177734375,304.1546936035156,0.9465784430503844,0.5330585241317749,0.3743923604488373,293.2017517089844,297.1499938964844,293.1499938964844,0.5687957406044006,-9582.9765625,304.12359619140625,0.9990000128746032,0.6669349670410156,0.6061273813247681,293.1610717773437,297.1499938964844,293.1499938964844,0.0299836825579404,-5317.3984375,304.1507263183594,0.471223384141922,0.0704339370131492,0.3356288969516754,291.0384216308594,291.1499938964844,258.5349426269531,257.1485595703125,279.16717529296875,293.26092529296875,291.03729248046875,1.0,0.4041947722434997,0.621974766254425,0.621974766254425,1.0,1.0,-1.8181804418563845,0.7381060123443604,1.080074429512024,0.319407194852829,0.0,0.0,0.8350256681442261,119.91384887695312,128.0,-28.96877670288086,-21685.728515625,712.4165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0609130859375,309.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26292.763671875,25560.0,0.0,0.0,0.4833640456199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283132076263428,1.2283271551132202,-1.3977238268125802e-05,0.0,0.0004905530367977,0.0,0.0,222.9457244873047,0.0,0.0,0.0,0.6747128367424011,4.0,0.0,1.0
557460,293.1721496582031,297.1499938964844,293.1499938964844,0.1026920676231384,-2343.1376953125,304.1492614746094,0.6325745582580566,0.1597035825252533,0.1473527252674102,293.4011535644531,297.1499938964844,293.1499938964844,0.0144653124734759,-788.207275390625,303.7015075683594,0.3991267383098602,0.050000000745058,0.0513925738632679,293.2250061035156,297.1499938964844,293.1499938964844,0.4550442695617676,-5935.0986328125,304.153076171875,0.9410507082939148,0.5311421155929565,0.373131662607193,293.2249755859375,297.1499938964844,293.1499938964844,0.5795684456825256,-9730.19140625,304.1145935058594,0.9990000128746032,0.6609243154525757,0.6135222911834717,293.16241455078125,297.1499938964844,293.1499938964844,0.0298245884478092,-5307.09375,304.1507568359375,0.4670702219009399,0.0698844566941261,0.3337083756923675,290.9887084960937,291.1499938964844,258.5810546875,257.1862487792969,279.1675109863281,293.273681640625,290.9873352050781,1.0,0.4069157242774963,0.6237418055534363,0.6237418055534363,1.0,1.0,-1.8233191967010496,0.7415586113929749,1.0817605257034302,0.321679025888443,0.0,0.0,0.8601049780845642,122.4385986328125,131.0,-49.77216339111328,-21636.46484375,724.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82421875,309.6566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,25214.068359375,25560.0,0.0,0.0,0.4825566709041595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412904500961304,1.2413043975830078,-1.392790727550164e-05,0.0,0.0004897337057627,0.0,0.0,226.19129943847656,0.0,0.0,0.0,0.6930651068687439,4.0,0.0,1.0
