time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1721496582031,297.1499938964844,293.1499938964844,0.1026920676231384,-2343.1376953125,304.1492614746094,0.6325745582580566,0.1597035825252533,0.1473527252674102,293.4011535644531,297.1499938964844,293.1499938964844,0.0144653124734759,-788.207275390625,303.7015075683594,0.3991267383098602,0.050000000745058,0.0513925738632679,293.2250061035156,297.1499938964844,293.1499938964844,0.4550442695617676,-5935.0986328125,304.153076171875,0.9410507082939148,0.5311421155929565,0.373131662607193,293.2249755859375,297.1499938964844,293.1499938964844,0.5795684456825256,-9730.19140625,304.1145935058594,0.9990000128746032,0.6609243154525757,0.6135222911834717,293.16241455078125,297.1499938964844,293.1499938964844,0.0298245884478092,-5307.09375,304.1507568359375,0.4670702219009399,0.0698844566941261,0.3337083756923675,290.9887084960937,291.1499938964844,258.5810546875,257.1862487792969,279.1675109863281,293.273681640625,290.9873352050781,1.0,0.4069157242774963,0.6237418055534363,0.6237418055534363,1.0,1.0,-1.8233191967010496,0.7415586113929749,1.0817605257034302,0.321679025888443,0.0,0.0,0.8601049780845642,122.4385986328125,131.0,-49.77216339111328,-21636.46484375,724.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82421875,309.6566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,25214.068359375,25560.0,0.0,0.0,0.4825566709041595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412904500961304,1.2413043975830078,-1.392790727550164e-05,0.0,0.0004897337057627,0.0,0.0,226.19129943847656,0.0,0.0,0.0,0.6930651068687439,4.0,0.0,1.0
557580,293.1696472167969,297.1499938964844,293.1499938964844,0.1028471291065216,-2346.186279296875,304.1492614746094,0.6300150156021118,0.1596539318561554,0.1473945677280426,293.4156494140625,297.1499938964844,293.1499938964844,0.0141769861802458,-782.5205688476562,303.5712890625,0.3970814347267151,0.050000000745058,0.0514990277588367,293.22515869140625,297.1499938964844,293.1499938964844,0.4537611901760101,-5921.630859375,304.1542053222656,0.9350633025169371,0.5292069911956787,0.3718747794628143,293.24957275390625,297.1499938964844,293.1499938964844,0.5885423421859741,-9849.01953125,304.1116638183594,0.9990000128746032,0.6540390849113464,0.6205047369003296,293.1639709472656,297.1499938964844,293.1499938964844,0.0294675007462501,-5277.0390625,304.1510925292969,0.4619028568267822,0.0692547336220741,0.3314724266529083,290.9749755859375,291.1499938964844,258.62567138671875,257.22283935546875,279.16851806640625,293.2887878417969,290.974365234375,1.0,0.4097515344619751,0.6256262063980103,0.6256262063980103,1.0,1.0,-1.8277077674865725,0.7447183132171631,1.0829894542694092,0.3238733112812042,0.0,0.0,0.8844637274742126,125.23523712158205,134.0,-26.100801467895508,-21692.654296875,736.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,309.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,25104.8671875,25560.0,0.0,0.0,0.4829689264297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818849086761477,1.2818994522094729,-1.452519791200757e-05,0.0,0.0004901520442217,0.0,0.0,245.29872131347656,0.0,0.0,0.0,0.7120090126991272,4.0,0.0,1.0
557640,293.1696472167969,297.1499938964844,293.1499938964844,0.1028471291065216,-2346.186279296875,304.1492614746094,0.6300150156021118,0.1596539318561554,0.1473945677280426,293.4156494140625,297.1499938964844,293.1499938964844,0.0141769861802458,-782.5205688476562,303.5712890625,0.3970814347267151,0.050000000745058,0.0514990277588367,293.22515869140625,297.1499938964844,293.1499938964844,0.4537611901760101,-5921.630859375,304.1542053222656,0.9350633025169371,0.5292069911956787,0.3718747794628143,293.24957275390625,297.1499938964844,293.1499938964844,0.5885423421859741,-9849.01953125,304.1116638183594,0.9990000128746032,0.6540390849113464,0.6205047369003296,293.1639709472656,297.1499938964844,293.1499938964844,0.0294675007462501,-5277.0390625,304.1510925292969,0.4619028568267822,0.0692547336220741,0.3314724266529083,290.9749755859375,291.1499938964844,258.62567138671875,257.22283935546875,279.16851806640625,293.2887878417969,290.974365234375,1.0,0.4097515344619751,0.6256262063980103,0.6256262063980103,1.0,1.0,-1.8277077674865725,0.7447183132171631,1.0829894542694092,0.3238733112812042,0.0,0.0,0.8844637274742126,125.23523712158205,134.0,-26.100801467895508,-21692.654296875,736.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,309.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,25104.8671875,25560.0,0.0,0.0,0.4829689264297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818849086761477,1.2818994522094729,-1.452519791200757e-05,0.0,0.0004901520442217,0.0,0.0,245.29872131347656,0.0,0.0,0.0,0.7120090126991272,4.0,0.0,1.0
557700,293.1683349609375,297.1499938964844,293.1499938964844,0.1029104962944984,-2347.339599609375,304.1492919921875,0.6281183958053589,0.159661516547203,0.14747054874897,293.42303466796875,297.1499938964844,293.1499938964844,0.0140349399298429,-779.5619506835938,303.504150390625,0.395476758480072,0.050000000745058,0.0515827424824237,293.2252197265625,297.1499938964844,293.1499938964844,0.4528725743293762,-5912.201171875,304.1550598144531,0.9307928085327148,0.5282433032989502,0.3712677359580993,293.2592163085937,297.1499938964844,293.1499938964844,0.5871677994728088,-9824.384765625,304.1212158203125,0.9963545203208924,0.6508800387382507,0.6185164451599121,293.16473388671875,297.1499938964844,293.1499938964844,0.0292728375643491,-5260.072265625,304.1512451171875,0.4583413898944855,0.0689286962151527,0.3304114043712616,290.9747009277344,291.1499938964844,258.6473999023437,257.24072265625,279.1711730957031,293.29608154296875,290.9754333496094,1.0,0.4109689593315124,0.6268828511238098,0.6268828511238098,1.0,1.0,-1.823500752449036,0.7435539364814758,1.0799468755722046,0.3237751126289367,0.0,0.0,0.8962296843528748,127.26361846923828,134.0,-10.104371070861816,-21671.431640625,739.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369812011719,309.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,25104.236328125,24480.0,0.0,0.0,0.4835497736930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021363019943235,1.3021512031555176,-1.4842829841654748e-05,0.0,0.0004907415714114,0.0,0.0,255.3985137939453,0.0,0.0,0.0,0.7065567970275879,4.0,0.0,1.0
557760,293.1671142578125,297.1499938964844,293.1499938964844,0.103104718029499,-2351.14892578125,304.1490478515625,0.6263212561607361,0.1596690714359283,0.1475554555654525,293.4305725097656,297.1499938964844,293.1499938964844,0.0139073524624109,-777.2901611328125,303.4347229003906,0.3939020931720733,0.050000000745058,0.0516645908355712,293.225341796875,297.1499938964844,293.1499938964844,0.4525006115436554,-5908.619140625,304.15478515625,0.9266754388809204,0.5272687673568726,0.370656818151474,293.2645263671875,297.1499938964844,293.1499938964844,0.5857396125793457,-9800.4599609375,304.12896728515625,0.9929022789001464,0.6484472155570984,0.6159949898719788,293.1654968261719,297.1499938964844,293.1499938964844,0.0291270148009061,-5248.0732421875,304.1512756347656,0.4549119174480438,0.0685896873474121,0.3293079435825348,290.9619445800781,291.1499938964844,258.6687316894531,257.2583312988281,279.17291259765625,293.3018493652344,290.9599609375,1.0,0.4120731353759765,0.6281642913818359,0.6281642913818359,1.0,1.0,-1.818612098693848,0.7421057820320129,1.0765063762664795,0.3234788775444031,0.0,0.0,0.909842610359192,129.22695922851562,137.0,-27.18921089172364,-21546.484375,741.5725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,309.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,24343.49609375,24480.0,0.0,0.0,0.4840942621231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962838411331177,1.2962985038757324,-1.4578443369828165e-05,0.0,0.0004912941367365,0.0,0.0,250.4279022216797,0.0,0.0,0.0,0.716376006603241,4.0,0.0,1.0
557820,293.1648254394531,297.1499938964844,293.1499938964844,0.1031868606805801,-2352.518310546875,304.1492614746094,0.6231775879859924,0.1596963703632354,0.1477158814668655,293.44586181640625,297.1499938964844,293.1499938964844,0.0135978087782859,-770.19677734375,303.2929992675781,0.3910216391086578,0.050000000745058,0.0518122799694538,293.2256164550781,297.1499938964844,293.1499938964844,0.4504241049289703,-5886.55712890625,304.1567077636719,0.9193384647369384,0.5253026485443115,0.3694102168083191,293.2688293457031,297.1499938964844,293.1499938964844,0.5822545886039734,-9746.228515625,304.1417236328125,0.986802101135254,0.6446649432182312,0.6123154163360596,293.1669311523437,297.1499938964844,293.1499938964844,0.0286709796637296,-5207.76416015625,304.1516418457031,0.4486913383007049,0.0679038688540458,0.3269340693950653,290.96728515625,291.1499938964844,258.710205078125,257.2926940917969,279.1742248535156,293.310791015625,290.9686279296875,1.0,0.4141164422035217,0.6306699514389038,0.6306699514389038,1.0,1.0,-1.8102158308029173,0.7397748231887817,1.0704411268234253,0.3231314122676849,0.0,0.0,0.9343468546867372,132.78013610839844,140.0,5.876156806945801,-21514.814453125,745.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,309.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,24144.494140625,24480.0,0.0,0.0,0.4853399395942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3269027471542358,1.3269177675247192,-1.5021176295704208e-05,0.0,0.0004925583489239,0.0,0.0,265.5399169921875,0.0,0.0,0.0,0.7306275367736816,4.0,0.0,1.0
557880,293.1648254394531,297.1499938964844,293.1499938964844,0.1031868606805801,-2352.518310546875,304.1492614746094,0.6231775879859924,0.1596963703632354,0.1477158814668655,293.44586181640625,297.1499938964844,293.1499938964844,0.0135978087782859,-770.19677734375,303.2929992675781,0.3910216391086578,0.050000000745058,0.0518122799694538,293.2256164550781,297.1499938964844,293.1499938964844,0.4504241049289703,-5886.55712890625,304.1567077636719,0.9193384647369384,0.5253026485443115,0.3694102168083191,293.2688293457031,297.1499938964844,293.1499938964844,0.5822545886039734,-9746.228515625,304.1417236328125,0.986802101135254,0.6446649432182312,0.6123154163360596,293.1669311523437,297.1499938964844,293.1499938964844,0.0286709796637296,-5207.76416015625,304.1516418457031,0.4486913383007049,0.0679038688540458,0.3269340693950653,290.96728515625,291.1499938964844,258.710205078125,257.2926940917969,279.1742248535156,293.310791015625,290.9686279296875,1.0,0.4141164422035217,0.6306699514389038,0.6306699514389038,1.0,1.0,-1.8102158308029173,0.7397748231887817,1.0704411268234253,0.3231314122676849,0.0,0.0,0.9343468546867372,132.78013610839844,140.0,5.876156806945801,-21514.814453125,745.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,309.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,24144.494140625,24480.0,0.0,0.0,0.4853399395942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3269027471542358,1.3269177675247192,-1.5021176295704208e-05,0.0,0.0004925583489239,0.0,0.0,265.5399169921875,0.0,0.0,0.0,0.7306275367736816,4.0,0.0,1.0
557940,293.1628112792969,297.1499938964844,293.1499938964844,0.103115364909172,-2350.787841796875,304.1496276855469,0.620360791683197,0.159731850028038,0.1478766947984695,293.46124267578125,297.1499938964844,293.1499938964844,0.0132585708051919,-761.5205688476562,303.1474304199219,0.3882812559604645,0.050000000745058,0.0519492104649543,293.2259826660156,297.1499938964844,293.1499938964844,0.4475995600223541,-5856.5224609375,304.1591796875,0.912766933441162,0.5233159065246582,0.3681375980377197,293.2700500488281,297.1499938964844,293.1499938964844,0.5782363414764404,-9687.40625,304.15106201171875,0.9811109900474548,0.6414018869400024,0.6093164086341858,293.16815185546875,297.1499938964844,293.1499938964844,0.0279811546206474,-5171.61279296875,304.1521911621094,0.4430957734584808,0.0672297403216362,0.324542760848999,290.991455078125,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.3180236816406,290.9932861328125,1.0,0.4160221815109253,0.633121132850647,0.633121132850647,1.0,1.0,-1.8025727272033687,0.7377166748046875,1.0648560523986816,0.3228826522827148,0.0,0.0,0.9539379477500916,136.07864379882812,143.0,27.180639266967773,-21492.580078125,750.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,309.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,24176.50390625,25560.0,0.0,0.0,0.4868274331092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544989824295044,1.3545143604278564,-1.5477757187909447e-05,0.0,0.0004940679646097,0.0,0.0,280.3094177246094,0.0,0.0,0.0,0.7587496638298035,4.0,0.0,1.0
558000,293.1628112792969,297.1499938964844,293.1499938964844,0.103115364909172,-2350.787841796875,304.1496276855469,0.620360791683197,0.159731850028038,0.1478766947984695,293.46124267578125,297.1499938964844,293.1499938964844,0.0132585708051919,-761.5205688476562,303.1474304199219,0.3882812559604645,0.050000000745058,0.0519492104649543,293.2259826660156,297.1499938964844,293.1499938964844,0.4475995600223541,-5856.5224609375,304.1591796875,0.912766933441162,0.5233159065246582,0.3681375980377197,293.2700500488281,297.1499938964844,293.1499938964844,0.5782363414764404,-9687.40625,304.15106201171875,0.9811109900474548,0.6414018869400024,0.6093164086341858,293.16815185546875,297.1499938964844,293.1499938964844,0.0279811546206474,-5171.61279296875,304.1521911621094,0.4430957734584808,0.0672297403216362,0.324542760848999,290.991455078125,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.3180236816406,290.9932861328125,1.0,0.4160221815109253,0.633121132850647,0.633121132850647,1.0,1.0,-1.8025727272033687,0.7377166748046875,1.0648560523986816,0.3228826522827148,0.0,0.0,0.9539379477500916,136.07864379882812,143.0,27.180639266967773,-21492.580078125,750.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,309.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,24176.50390625,25560.0,0.0,0.0,0.4868274331092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3544989824295044,1.3545143604278564,-1.5477757187909447e-05,0.0,0.0004940679646097,0.0,0.0,280.3094177246094,0.0,0.0,0.0,0.7587496638298035,4.0,0.0,1.0
558060,293.1609191894531,297.1499938964844,293.1499938964844,0.1027298346161842,-2342.68701171875,304.1503601074219,0.6177265048027039,0.1597937494516372,0.1480497568845749,293.4765014648437,297.1499938964844,293.1499938964844,0.0128775155171751,-750.3334350585938,303.00067138671875,0.3856763243675232,0.050000000745058,0.0520810522139072,293.2263488769531,297.1499938964844,293.1499938964844,0.4433148205280304,-5810.62060546875,304.1631774902344,0.9067834615707396,0.5213136076927185,0.3668519258499145,293.2703857421875,297.1499938964844,293.1499938964844,0.572384238243103,-9604.666015625,304.16033935546875,0.9755065441131592,0.6382948756217957,0.6065176129341125,293.1691589355469,297.1499938964844,293.1499938964844,0.027373319491744,-5101.81298828125,304.152587890625,0.4379518926143646,0.0665641874074935,0.3221757709980011,291.0524597167969,291.1499938964844,258.7855224609375,257.3556823730469,279.173828125,293.32501220703125,291.05523681640625,1.0,0.4178460836410522,0.6354835033416748,0.6354835033416748,1.0,1.0,-1.7951923608779907,0.7357003688812256,1.0594919919967651,0.3225858807563782,0.0,0.0,0.9627863168716432,139.25413513183594,146.0,64.17520141601562,-21558.638671875,754.0191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169616699219,309.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25210.8828125,25560.0,0.0,0.0,0.4887614250183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404622197151184,1.4046387672424316,-1.655148298596032e-05,0.0,0.0004960307269357,0.0,0.0,311.4101257324219,0.0,0.0,0.0,0.7701641321182251,4.0,0.0,1.0
558120,293.1609191894531,297.1499938964844,293.1499938964844,0.1027298346161842,-2342.68701171875,304.1503601074219,0.6177265048027039,0.1597937494516372,0.1480497568845749,293.4765014648437,297.1499938964844,293.1499938964844,0.0128775155171751,-750.3334350585938,303.00067138671875,0.3856763243675232,0.050000000745058,0.0520810522139072,293.2263488769531,297.1499938964844,293.1499938964844,0.4433148205280304,-5810.62060546875,304.1631774902344,0.9067834615707396,0.5213136076927185,0.3668519258499145,293.2703857421875,297.1499938964844,293.1499938964844,0.572384238243103,-9604.666015625,304.16033935546875,0.9755065441131592,0.6382948756217957,0.6065176129341125,293.1691589355469,297.1499938964844,293.1499938964844,0.027373319491744,-5101.81298828125,304.152587890625,0.4379518926143646,0.0665641874074935,0.3221757709980011,291.0524597167969,291.1499938964844,258.7855224609375,257.3556823730469,279.173828125,293.32501220703125,291.05523681640625,1.0,0.4178460836410522,0.6354835033416748,0.6354835033416748,1.0,1.0,-1.7951923608779907,0.7357003688812256,1.0594919919967651,0.3225858807563782,0.0,0.0,0.9627863168716432,139.25413513183594,146.0,64.17520141601562,-21558.638671875,754.0191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169616699219,309.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25210.8828125,25560.0,0.0,0.0,0.4887614250183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404622197151184,1.4046387672424316,-1.655148298596032e-05,0.0,0.0004960307269357,0.0,0.0,311.4101257324219,0.0,0.0,0.0,0.7701641321182251,4.0,0.0,1.0
558180,293.1590270996094,297.1499938964844,293.1499938964844,0.1026163026690483,-2340.1025390625,304.1504211425781,0.6152346134185791,0.1599003374576568,0.1482571214437484,293.4915771484375,297.1499938964844,293.1499938964844,0.0125307720154523,-740.4351806640625,302.8477783203125,0.3832072615623474,0.050000000745058,0.0522100366652011,293.2265625,297.1499938964844,293.1499938964844,0.4400312602519989,-5776.2900390625,304.1642150878906,0.901361644268036,0.5193350911140442,0.3655702769756317,293.2701110839844,297.1499938964844,293.1499938964844,0.5677343606948853,-9540.984375,304.16455078125,0.9699041843414308,0.635295033454895,0.6038134098052979,293.1700439453125,297.1499938964844,293.1499938964844,0.0269616711884737,-5048.52978515625,304.15240478515625,0.4331522583961487,0.0658992901444435,0.319801926612854,291.0856628417969,291.1499938964844,258.81451416015625,257.3799133300781,279.1725158691406,293.3319396972656,291.08758544921875,1.0,0.4196195006370544,0.6376721262931824,0.6376721262931824,1.0,1.0,-1.7879599332809448,0.7336351275444031,1.0543248653411863,0.3221453130245209,0.0,0.0,0.969016134738922,142.3595733642578,149.0,49.56127548217773,-21511.822265625,757.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383178710937,309.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,25404.607421875,25560.0,0.0,0.0,0.490654706954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419195294380188,1.4192122220993042,-1.684518974798266e-05,0.0,0.0004979521618224,0.0,0.0,320.5410461425781,0.0,0.0,0.0,0.7772742509841919,4.0,0.0,1.0
558240,293.1590270996094,297.1499938964844,293.1499938964844,0.1026163026690483,-2340.1025390625,304.1504211425781,0.6152346134185791,0.1599003374576568,0.1482571214437484,293.4915771484375,297.1499938964844,293.1499938964844,0.0125307720154523,-740.4351806640625,302.8477783203125,0.3832072615623474,0.050000000745058,0.0522100366652011,293.2265625,297.1499938964844,293.1499938964844,0.4400312602519989,-5776.2900390625,304.1642150878906,0.901361644268036,0.5193350911140442,0.3655702769756317,293.2701110839844,297.1499938964844,293.1499938964844,0.5677343606948853,-9540.984375,304.16455078125,0.9699041843414308,0.635295033454895,0.6038134098052979,293.1700439453125,297.1499938964844,293.1499938964844,0.0269616711884737,-5048.52978515625,304.15240478515625,0.4331522583961487,0.0658992901444435,0.319801926612854,291.0856628417969,291.1499938964844,258.81451416015625,257.3799133300781,279.1725158691406,293.3319396972656,291.08758544921875,1.0,0.4196195006370544,0.6376721262931824,0.6376721262931824,1.0,1.0,-1.7879599332809448,0.7336351275444031,1.0543248653411863,0.3221453130245209,0.0,0.0,0.969016134738922,142.3595733642578,149.0,49.56127548217773,-21511.822265625,757.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383178710937,309.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,25404.607421875,25560.0,0.0,0.0,0.490654706954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419195294380188,1.4192122220993042,-1.684518974798266e-05,0.0,0.0004979521618224,0.0,0.0,320.5410461425781,0.0,0.0,0.0,0.7772742509841919,4.0,0.0,1.0
558300,293.1580810546875,297.1499938964844,293.1499938964844,0.1025953590869903,-2339.51708984375,304.150390625,0.6140345931053162,0.1599716991186142,0.1483761966228485,293.4990234375,297.1499938964844,293.1499938964844,0.0123612126335501,-735.5150146484375,302.76959228515625,0.3820157945156097,0.050000000745058,0.0522737465798854,293.2265930175781,297.1499938964844,293.1499938964844,0.4384976327419281,-5760.3564453125,304.1644287109375,0.8987839818000793,0.5183594226837158,0.364938884973526,293.26983642578125,297.1499938964844,293.1499938964844,0.5655298829078674,-9511.1962890625,304.1659240722656,0.9671045541763306,0.6338316202163696,0.6024977564811707,293.1704406738281,297.1499938964844,293.1499938964844,0.0267388615757226,-5024.47265625,304.1523742675781,0.4308678805828094,0.0655667260289192,0.3186119496822357,291.09942626953125,291.1499938964844,258.82666015625,257.3900451660156,279.1716613769531,293.3354187011719,291.10125732421875,1.0,0.4204947650432586,0.6386926770210266,0.6386926770210266,1.0,1.0,-1.7844126224517822,0.7325876951217651,1.051824927330017,0.3218711018562317,0.0,0.0,0.9710007309913636,143.8936004638672,149.0,44.26259994506836,-21489.56640625,759.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,309.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,25451.01953125,26640.0,0.0,0.0,0.4915025234222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4235082864761353,1.4235252141952517,-1.693013655312825e-05,0.0,0.000498812587466,0.0,0.0,323.245361328125,0.0,0.0,0.0,0.7943565845489502,4.0,0.0,1.0
558360,293.1571350097656,297.1499938964844,293.1499938964844,0.1024194061756134,-2335.75634765625,304.150634765625,0.6128589510917664,0.1600541621446609,0.1485054343938827,293.50640869140625,297.1499938964844,293.1499938964844,0.0121749071404337,-729.498779296875,302.69244384765625,0.3808484673500061,0.050000000745058,0.0523371286690235,293.22662353515625,297.1499938964844,293.1499938964844,0.4362815618515014,-5736.74853515625,304.1658630371094,0.8962528705596924,0.5173846483230591,0.3643113076686859,293.2695007324219,297.1499938964844,293.1499938964844,0.5624573826789856,-9469.021484375,304.16864013671875,0.9643005132675172,0.6323797702789307,0.601199209690094,293.1708374023437,297.1499938964844,293.1499938964844,0.026403160765767,-4993.2265625,304.1525573730469,0.4286520481109619,0.0652334988117218,0.3174186050891876,291.1306457519531,291.1499938964844,258.8373413085937,257.3989562988281,279.1707763671875,293.3388671875,291.1354064941406,1.0,0.4213646948337555,0.6396633982658386,0.6396633982658386,1.0,1.0,-1.7808982133865356,0.7315250635147095,1.0493731498718262,0.3215590119361877,0.0,0.0,0.9693638682365416,145.4197998046875,152.0,70.16541290283203,-21554.818359375,761.5266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,309.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,26259.423828125,26640.0,0.0,0.0,0.4924083948135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452088475227356,1.4521061182022097,-1.7612024748814292e-05,0.0,0.0004997319192625,0.0,0.0,343.0460205078125,0.0,0.0,0.0,0.7952695488929749,4.0,0.0,1.0
558420,293.1552734375,297.1499938964844,293.1499938964844,0.1022993624210357,-2332.947265625,304.1506042480469,0.6105653643608093,0.160252571105957,0.1487929821014404,293.52099609375,297.1499938964844,293.1499938964844,0.0118271252140402,-718.5162963867188,302.5333557128906,0.3785752058029175,0.050000000745058,0.0524633936583995,293.2266540527344,297.1499938964844,293.1499938964844,0.4326997995376587,-5699.33251953125,304.1664733886719,0.8913015127182007,0.5154384970664978,0.3630537092685699,293.26873779296875,297.1499938964844,293.1499938964844,0.5573552250862122,-9400.5478515625,304.1708374023437,0.958660125732422,0.6295061707496643,0.5986237525939941,293.1715393066406,297.1499938964844,293.1499938964844,0.025855092331767,-4939.94970703125,304.1526184082031,0.4244034588336944,0.0645637661218643,0.3150162696838379,291.1726989746094,291.1499938964844,258.8545227050781,257.4132385253906,279.1688537597656,293.3459167480469,291.1747131347656,1.0,0.4230909347534179,0.6414556503295898,0.6414556503295898,1.0,1.0,-1.7739081382751465,0.7293302416801453,1.044577956199646,0.3208122253417969,0.0,0.0,0.963134467601776,148.4596710205078,155.0,55.0296745300293,-21510.48046875,765.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790222167969,309.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,26601.61328125,26640.0,0.0,0.0,0.4940438866615295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4569019079208374,1.4569196701049805,-1.7774438674678095e-05,0.0,0.0005013917107135,0.0,0.0,347.0691223144531,0.0,0.0,0.0,0.7977766394615173,4.0,0.0,1.0
558480,293.1552734375,297.1499938964844,293.1499938964844,0.1022993624210357,-2332.947265625,304.1506042480469,0.6105653643608093,0.160252571105957,0.1487929821014404,293.52099609375,297.1499938964844,293.1499938964844,0.0118271252140402,-718.5162963867188,302.5333557128906,0.3785752058029175,0.050000000745058,0.0524633936583995,293.2266540527344,297.1499938964844,293.1499938964844,0.4326997995376587,-5699.33251953125,304.1664733886719,0.8913015127182007,0.5154384970664978,0.3630537092685699,293.26873779296875,297.1499938964844,293.1499938964844,0.5573552250862122,-9400.5478515625,304.1708374023437,0.958660125732422,0.6295061707496643,0.5986237525939941,293.1715393066406,297.1499938964844,293.1499938964844,0.025855092331767,-4939.94970703125,304.1526184082031,0.4244034588336944,0.0645637661218643,0.3150162696838379,291.1726989746094,291.1499938964844,258.8545227050781,257.4132385253906,279.1688537597656,293.3459167480469,291.1747131347656,1.0,0.4230909347534179,0.6414556503295898,0.6414556503295898,1.0,1.0,-1.7739081382751465,0.7293302416801453,1.044577956199646,0.3208122253417969,0.0,0.0,0.963134467601776,148.4596710205078,155.0,55.0296745300293,-21510.48046875,765.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790222167969,309.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,26601.61328125,26640.0,0.0,0.0,0.4940438866615295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4569019079208374,1.4569196701049805,-1.7774438674678095e-05,0.0,0.0005013917107135,0.0,0.0,347.0691223144531,0.0,0.0,0.0,0.7977766394615173,4.0,0.0,1.0
558540,293.15338134765625,297.1499938964844,293.1499938964844,0.1023448035120964,-2333.434326171875,304.1503295898437,0.6083829998970032,0.1604976058006286,0.1491215825080871,293.53533935546875,297.1499938964844,293.1499938964844,0.0114995138719677,-708.1184692382812,302.3687438964844,0.3763827383518219,0.050000000745058,0.0525888837873935,293.2265014648437,297.1499938964844,293.1499938964844,0.4297114312648773,-5668.5009765625,304.1659545898437,0.8865195512771606,0.5135277509689331,0.3618174195289612,293.2677001953125,297.1499938964844,293.1499938964844,0.5529940128326416,-9342.927734375,304.171142578125,0.9530236124992372,0.6267094612121582,0.5961155891418457,293.1721496582031,297.1499938964844,293.1499938964844,0.0253615565598011,-4892.25439453125,304.1525573730469,0.4203855097293854,0.0638903900980949,0.3125927746295929,291.1985168457031,291.1499938964844,258.866455078125,257.423095703125,279.1668701171875,293.35302734375,291.2001037597656,1.0,0.4248064756393432,0.6430432796478271,0.6430432796478271,1.0,1.0,-1.76704740524292,0.7270792722702026,1.0399681329727173,0.3199255168437958,0.0,0.0,0.9548641443252563,151.48199462890625,158.0,40.29090118408203,-21458.693359375,768.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,309.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,26713.466796875,27720.0,0.0,0.0,0.4952051639556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451395869255066,1.4514135122299194,-1.770249400578905e-05,0.0,0.0005025702994316,0.0,0.0,343.9665832519531,0.0,0.0,0.0,0.8101736307144165,4.0,0.0,1.0
558600,293.15338134765625,297.1499938964844,293.1499938964844,0.1023448035120964,-2333.434326171875,304.1503295898437,0.6083829998970032,0.1604976058006286,0.1491215825080871,293.53533935546875,297.1499938964844,293.1499938964844,0.0114995138719677,-708.1184692382812,302.3687438964844,0.3763827383518219,0.050000000745058,0.0525888837873935,293.2265014648437,297.1499938964844,293.1499938964844,0.4297114312648773,-5668.5009765625,304.1659545898437,0.8865195512771606,0.5135277509689331,0.3618174195289612,293.2677001953125,297.1499938964844,293.1499938964844,0.5529940128326416,-9342.927734375,304.171142578125,0.9530236124992372,0.6267094612121582,0.5961155891418457,293.1721496582031,297.1499938964844,293.1499938964844,0.0253615565598011,-4892.25439453125,304.1525573730469,0.4203855097293854,0.0638903900980949,0.3125927746295929,291.1985168457031,291.1499938964844,258.866455078125,257.423095703125,279.1668701171875,293.35302734375,291.2001037597656,1.0,0.4248064756393432,0.6430432796478271,0.6430432796478271,1.0,1.0,-1.76704740524292,0.7270792722702026,1.0399681329727173,0.3199255168437958,0.0,0.0,0.9548641443252563,151.48199462890625,158.0,40.29090118408203,-21458.693359375,768.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,309.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,26713.466796875,27720.0,0.0,0.0,0.4952051639556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451395869255066,1.4514135122299194,-1.770249400578905e-05,0.0,0.0005025702994316,0.0,0.0,343.9665832519531,0.0,0.0,0.0,0.8101736307144165,4.0,0.0,1.0
558660,293.15155029296875,297.1499938964844,293.1499938964844,0.1022063940763473,-2330.118408203125,304.15045166015625,0.6063121557235718,0.1607848554849624,0.1494888812303543,293.5494384765625,297.1499938964844,293.1499938964844,0.0111548081040382,-696.09423828125,302.2042236328125,0.3742603063583374,0.050000000745058,0.0527140349149704,293.226318359375,297.1499938964844,293.1499938964844,0.4258569478988647,-5627.84716796875,304.1670227050781,0.8818822503089905,0.5116233825683594,0.3605915904045105,293.2666015625,297.1499938964844,293.1499938964844,0.5475447177886963,-9269.6630859375,304.173095703125,0.9473917484283448,0.6239485144615173,0.5936524868011475,293.1727294921875,297.1499938964844,293.1499938964844,0.024794178083539,-4835.2412109375,304.15264892578125,0.4165696799755096,0.0632132440805435,0.3101518750190735,291.2485656738281,291.1499938964844,258.87359619140625,257.4289245605469,279.1649169921875,293.3602600097656,291.2507019042969,1.0,0.4265151917934418,0.6444364786148071,0.6444364786148071,1.0,1.0,-1.7602784633636477,0.7247631549835205,1.0355151891708374,0.3189107179641723,0.0,0.0,0.9382692575454712,154.49717712402344,161.0,56.5168571472168,-21487.765625,772.5963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,309.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27763.05078125,27720.0,0.0,0.0,0.4961444735527038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4670283794403076,1.4670464992523191,-1.8216896933154203e-05,0.0,0.0005035235662944,0.0,0.0,356.9432678222656,0.0,0.0,0.0,0.8049308657646179,4.0,0.0,1.0
558720,293.15155029296875,297.1499938964844,293.1499938964844,0.1022063940763473,-2330.118408203125,304.15045166015625,0.6063121557235718,0.1607848554849624,0.1494888812303543,293.5494384765625,297.1499938964844,293.1499938964844,0.0111548081040382,-696.09423828125,302.2042236328125,0.3742603063583374,0.050000000745058,0.0527140349149704,293.226318359375,297.1499938964844,293.1499938964844,0.4258569478988647,-5627.84716796875,304.1670227050781,0.8818822503089905,0.5116233825683594,0.3605915904045105,293.2666015625,297.1499938964844,293.1499938964844,0.5475447177886963,-9269.6630859375,304.173095703125,0.9473917484283448,0.6239485144615173,0.5936524868011475,293.1727294921875,297.1499938964844,293.1499938964844,0.024794178083539,-4835.2412109375,304.15264892578125,0.4165696799755096,0.0632132440805435,0.3101518750190735,291.2485656738281,291.1499938964844,258.87359619140625,257.4289245605469,279.1649169921875,293.3602600097656,291.2507019042969,1.0,0.4265151917934418,0.6444364786148071,0.6444364786148071,1.0,1.0,-1.7602784633636477,0.7247631549835205,1.0355151891708374,0.3189107179641723,0.0,0.0,0.9382692575454712,154.49717712402344,161.0,56.5168571472168,-21487.765625,772.5963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,309.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27763.05078125,27720.0,0.0,0.0,0.4961444735527038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4670283794403076,1.4670464992523191,-1.8216896933154203e-05,0.0,0.0005035235662944,0.0,0.0,356.9432678222656,0.0,0.0,0.0,0.8049308657646179,4.0,0.0,1.0
558780,293.14971923828125,297.1499938964844,293.1499938964844,0.1023528352379798,-2332.544677734375,304.1500549316406,0.6043481230735779,0.1611149609088897,0.1498938351869583,293.56329345703125,297.1499938964844,293.1499938964844,0.0108404830098152,-685.3756103515625,302.0321655273437,0.372203379869461,0.050000000745058,0.0528389513492584,293.22607421875,297.1499938964844,293.1499938964844,0.423074871301651,-5599.263671875,304.1659545898437,0.8773837089538574,0.5097435116767883,0.359375536441803,293.265380859375,297.1499938964844,293.1499938964844,0.5434520840644836,-9216.1337890625,304.17218017578125,0.9417864680290222,0.6212435364723206,0.5912297964096069,293.1732482910156,297.1499938964844,293.1499938964844,0.0243244916200637,-4788.99609375,304.1525573730469,0.4129243195056915,0.0625318735837936,0.3076902031898498,291.2701721191406,291.1499938964844,258.8763427734375,257.4310913085937,279.1630554199219,293.3675842285156,291.27117919921875,1.0,0.4282182455062866,0.6456461548805237,0.6456461548805237,1.0,1.0,-1.753589749336243,0.7223843336105347,1.031205415725708,0.3177869617938995,0.0,0.0,0.9206403493881226,157.50814819335938,164.0,34.57272720336914,-21415.298828125,776.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,309.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,27951.240234375,27720.0,0.0,0.0,0.4965437650680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4479275941848757,1.447945475578308,-1.7921352991834283e-05,0.0,0.0005039288080297,0.0,0.0,345.4882202148437,0.0,0.0,0.0,0.7959107756614685,4.0,0.0,1.0
558840,293.14971923828125,297.1499938964844,293.1499938964844,0.1023528352379798,-2332.544677734375,304.1500549316406,0.6043481230735779,0.1611149609088897,0.1498938351869583,293.56329345703125,297.1499938964844,293.1499938964844,0.0108404830098152,-685.3756103515625,302.0321655273437,0.372203379869461,0.050000000745058,0.0528389513492584,293.22607421875,297.1499938964844,293.1499938964844,0.423074871301651,-5599.263671875,304.1659545898437,0.8773837089538574,0.5097435116767883,0.359375536441803,293.265380859375,297.1499938964844,293.1499938964844,0.5434520840644836,-9216.1337890625,304.17218017578125,0.9417864680290222,0.6212435364723206,0.5912297964096069,293.1732482910156,297.1499938964844,293.1499938964844,0.0243244916200637,-4788.99609375,304.1525573730469,0.4129243195056915,0.0625318735837936,0.3076902031898498,291.2701721191406,291.1499938964844,258.8763427734375,257.4310913085937,279.1630554199219,293.3675842285156,291.27117919921875,1.0,0.4282182455062866,0.6456461548805237,0.6456461548805237,1.0,1.0,-1.753589749336243,0.7223843336105347,1.031205415725708,0.3177869617938995,0.0,0.0,0.9206403493881226,157.50814819335938,164.0,34.57272720336914,-21415.298828125,776.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,309.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,27951.240234375,27720.0,0.0,0.0,0.4965437650680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4479275941848757,1.447945475578308,-1.7921352991834283e-05,0.0,0.0005039288080297,0.0,0.0,345.4882202148437,0.0,0.0,0.0,0.7959107756614685,4.0,0.0,1.0
558900,293.1488342285156,297.1499938964844,293.1499938964844,0.1024767160415649,-2334.757568359375,304.1498107910156,0.6034075021743774,0.1612961292266845,0.1501107960939407,293.5700988769531,297.1499938964844,293.1499938964844,0.0106880450621247,-680.1273193359375,301.9440612792969,0.3711996674537658,0.050000000745058,0.0529012605547905,293.22589111328125,297.1499938964844,293.1499938964844,0.4218665957450866,-5586.94775390625,304.1652526855469,0.8751918077468872,0.5088160037994385,0.3587765991687774,293.2646789550781,297.1499938964844,293.1499938964844,0.541644811630249,-9192.6884765625,304.17144775390625,0.9390106201171876,0.6199160814285278,0.5900427103042603,293.1734924316406,297.1499938964844,293.1499938964844,0.0241045989096164,-4767.4306640625,304.1524963378906,0.4111570119857788,0.0621901340782642,0.3064531683921814,291.2764892578125,291.1499938964844,258.8762512207031,257.4309387207031,279.1621398925781,293.37127685546875,291.2771911621094,1.0,0.4290688037872314,0.6461852192878723,0.6461852192878723,1.0,1.0,-1.7502951622009275,0.7211818695068359,1.0291132926940918,0.3171963095664978,0.0,0.0,0.9115573763847352,159.0111083984375,164.0,25.97647857666016,-21376.599609375,778.1740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608154296875,309.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,27994.2578125,28800.0,0.0,0.0,0.4964936971664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4355199337005615,1.435537576675415,-1.771382630977314e-05,0.0,0.0005038779927417,0.0,0.0,337.9614562988281,0.0,0.0,0.0,0.8050058484077454,4.0,0.0,1.0
558960,293.1479187011719,297.1499938964844,293.1499938964844,0.1024685204029083,-2334.26025390625,304.1498718261719,0.6024922728538513,0.1614866852760315,0.1503366827964782,293.5768737792969,297.1499938964844,293.1499938964844,0.0105256987735629,-674.0186767578125,301.857666015625,0.3702111840248108,0.050000000745058,0.0529635250568389,293.2257080078125,297.1499938964844,293.1499938964844,0.4201058149337768,-5568.2998046875,304.16571044921875,0.8730341792106628,0.5078896880149841,0.358181357383728,293.2640075683594,297.1499938964844,293.1499938964844,0.5391499400138855,-9159.1123046875,304.172119140625,0.9362533688545228,0.6185956001281738,0.5888673663139343,293.1737060546875,297.1499938964844,293.1499938964844,0.0238375626504421,-4739.98876953125,304.15252685546875,0.4094196856021881,0.0618477091193199,0.3052131533622741,291.29742431640625,291.1499938964844,258.8752136230469,257.42999267578125,279.1612854003906,293.3750305175781,291.3007202148437,1.0,0.4299188256263733,0.6466848254203796,0.6466848254203796,1.0,1.0,-1.7470263242721558,0.7199693322181702,1.0270570516586304,0.3165904581546783,0.0,0.0,0.8998048305511475,160.51364135742188,167.0,45.94616317749024,-21414.056640625,780.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,309.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,28837.1484375,28800.0,0.0,0.0,0.4964083135128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445303440093994,1.4453214406967163,-1.807559783628676e-05,0.0,0.0005037913215346,0.0,0.0,346.48419189453125,0.0,0.0,0.0,0.7968185544013977,4.0,0.0,1.0
559020,293.1461486816406,297.1499938964844,293.1499938964844,0.1027296632528305,-2338.887939453125,304.1494445800781,0.6007328629493713,0.1618980020284652,0.150814488530159,293.5902099609375,297.1499938964844,293.1499938964844,0.0102236941456794,-663.0116577148438,301.6778869628906,0.3682762384414673,0.050000000745058,0.0530880838632583,293.225341796875,297.1499938964844,293.1499938964844,0.4176251888275146,-5542.84765625,304.16455078125,0.8688068389892578,0.5060429573059082,0.3569906055927276,293.2626953125,297.1499938964844,293.1499938964844,0.5354779362678528,-9111.2470703125,304.1707763671875,0.930792272090912,0.6159775853157043,0.5865310430526733,293.17413330078125,297.1499938964844,293.1499938964844,0.0233957394957542,-4695.80322265625,304.15240478515625,0.4060074687004089,0.0611601695418357,0.3027215898036957,291.3138732910156,291.1499938964844,258.8705749511719,257.42596435546875,279.15972900390625,293.3825988769531,291.3138732910156,1.0,0.431615799665451,0.6475762128829956,0.6475762128829956,1.0,1.0,-1.7405229806900024,0.7174991369247437,1.0230238437652588,0.3153384327888489,0.0,0.0,0.8763769865036011,163.52102661132812,170.0,20.748611450195312,-21312.01953125,783.8137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,309.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29176.43359375,28800.0,0.0,0.0,0.4958103895187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413097858428955,1.4131155014038086,-1.759331462380942e-05,0.0,0.0005031845066696,0.0,0.0,327.86016845703125,0.0,0.0,0.0,0.7817877531051636,4.0,0.0,1.0
559080,293.1461486816406,297.1499938964844,293.1499938964844,0.1027296632528305,-2338.887939453125,304.1494445800781,0.6007328629493713,0.1618980020284652,0.150814488530159,293.5902099609375,297.1499938964844,293.1499938964844,0.0102236941456794,-663.0116577148438,301.6778869628906,0.3682762384414673,0.050000000745058,0.0530880838632583,293.225341796875,297.1499938964844,293.1499938964844,0.4176251888275146,-5542.84765625,304.16455078125,0.8688068389892578,0.5060429573059082,0.3569906055927276,293.2626953125,297.1499938964844,293.1499938964844,0.5354779362678528,-9111.2470703125,304.1707763671875,0.930792272090912,0.6159775853157043,0.5865310430526733,293.17413330078125,297.1499938964844,293.1499938964844,0.0233957394957542,-4695.80322265625,304.15240478515625,0.4060074687004089,0.0611601695418357,0.3027215898036957,291.3138732910156,291.1499938964844,258.8705749511719,257.42596435546875,279.15972900390625,293.3825988769531,291.3138732910156,1.0,0.431615799665451,0.6475762128829956,0.6475762128829956,1.0,1.0,-1.7405229806900024,0.7174991369247437,1.0230238437652588,0.3153384327888489,0.0,0.0,0.8763769865036011,163.52102661132812,170.0,20.748611450195312,-21312.01953125,783.8137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,309.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29176.43359375,28800.0,0.0,0.0,0.4958103895187378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413097858428955,1.4131155014038086,-1.759331462380942e-05,0.0,0.0005031845066696,0.0,0.0,327.86016845703125,0.0,0.0,0.0,0.7817877531051636,4.0,0.0,1.0
559140,293.1443786621094,297.1499938964844,293.1499938964844,0.1032108590006828,-2347.886962890625,304.1488342285156,0.5990827083587646,0.1623553037643432,0.1513321846723556,293.603271484375,297.1499938964844,293.1499938964844,0.0099419420585036,-652.8370971679688,301.4901733398437,0.3664018213748932,0.050000000745058,0.0532122701406478,293.224853515625,297.1499938964844,293.1499938964844,0.4159627556800842,-5526.36767578125,304.1624755859375,0.8647233843803406,0.5042325854301453,0.3558224737644195,293.2611694335937,297.1499938964844,293.1499938964844,0.5328664183616638,-9078.2255859375,304.168212890625,0.9254669547080994,0.6134263873100281,0.5842529535293579,293.1745300292969,297.1499938964844,293.1499938964844,0.023018630221486,-4659.0439453125,304.1522216796875,0.4026407897472381,0.0604707188904285,0.3002172410488128,291.3083190917969,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3902893066406,291.3075561523437,1.0,0.4333114922046661,0.6483360528945923,0.6483360528945923,1.0,1.0,-1.7341487407684326,0.7150115370750427,1.019137263298035,0.3140732645988464,0.0,0.0,0.8555305004119873,166.52337646484375,173.0,-1.9029141664505005,-21197.470703125,787.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,309.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,29245.654296875,27720.0,0.0,0.0,0.4944714307785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373811960220337,1.3738288879394531,-1.6944113667705096e-05,0.0,0.0005018256488256,0.0,0.0,305.1965026855469,0.0,0.0,0.0,0.748316764831543,4.0,0.0,1.0
559200,293.1443786621094,297.1499938964844,293.1499938964844,0.1032108590006828,-2347.886962890625,304.1488342285156,0.5990827083587646,0.1623553037643432,0.1513321846723556,293.603271484375,297.1499938964844,293.1499938964844,0.0099419420585036,-652.8370971679688,301.4901733398437,0.3664018213748932,0.050000000745058,0.0532122701406478,293.224853515625,297.1499938964844,293.1499938964844,0.4159627556800842,-5526.36767578125,304.1624755859375,0.8647233843803406,0.5042325854301453,0.3558224737644195,293.2611694335937,297.1499938964844,293.1499938964844,0.5328664183616638,-9078.2255859375,304.168212890625,0.9254669547080994,0.6134263873100281,0.5842529535293579,293.1745300292969,297.1499938964844,293.1499938964844,0.023018630221486,-4659.0439453125,304.1522216796875,0.4026407897472381,0.0604707188904285,0.3002172410488128,291.3083190917969,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.3902893066406,291.3075561523437,1.0,0.4333114922046661,0.6483360528945923,0.6483360528945923,1.0,1.0,-1.7341487407684326,0.7150115370750427,1.019137263298035,0.3140732645988464,0.0,0.0,0.8555305004119873,166.52337646484375,173.0,-1.9029141664505005,-21197.470703125,787.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,309.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,29245.654296875,27720.0,0.0,0.0,0.4944714307785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373811960220337,1.3738288879394531,-1.6944113667705096e-05,0.0,0.0005018256488256,0.0,0.0,305.1965026855469,0.0,0.0,0.0,0.748316764831543,4.0,0.0,1.0
