time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.142578125,297.1499938964844,293.1499938964844,0.1040394678711891,-2363.808837890625,304.1478576660156,0.597545862197876,0.1628610342741012,0.1518923044204712,293.6159973144531,297.1499938964844,293.1499938964844,0.0096852984279394,-644.0589599609375,301.2911071777344,0.3645868003368377,0.050000000745058,0.0533359944820404,293.2242431640625,297.1499938964844,293.1499938964844,0.4156190752983093,-5524.42578125,304.1589660644531,0.860784113407135,0.5024622082710266,0.3546802103519439,293.259521484375,297.1499938964844,293.1499938964844,0.5319528579711914,-9069.0751953125,304.1637268066406,0.9203168153762816,0.6109464168548584,0.5820383429527283,293.17486572265625,297.1499938964844,293.1499938964844,0.0227424167096614,-4634.541015625,304.1519470214844,0.3992610573768616,0.059781402349472,0.2977088689804077,291.2682800292969,291.1499938964844,258.8526611328125,257.41064453125,279.1571044921875,293.3980407714844,291.266845703125,1.0,0.4350090324878692,0.6489841341972351,0.6489841341972351,1.0,1.0,-1.7279274463653564,0.7125251889228821,1.0154023170471191,0.3128265738487243,0.0,0.0,0.8425196409225464,169.51934814453125,176.0,-35.73030471801758,-21019.1328125,791.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,309.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28194.990234375,27720.0,0.0,0.0,0.4921168982982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135874271392822,1.313603162765503,-1.572369183122646e-05,0.0,0.0004994360497221,0.0,0.0,269.5623779296875,0.0,0.0,0.0,0.7325843572616577,4.0,0.0,1.0
559320,293.142578125,297.1499938964844,293.1499938964844,0.1040394678711891,-2363.808837890625,304.1478576660156,0.597545862197876,0.1628610342741012,0.1518923044204712,293.6159973144531,297.1499938964844,293.1499938964844,0.0096852984279394,-644.0589599609375,301.2911071777344,0.3645868003368377,0.050000000745058,0.0533359944820404,293.2242431640625,297.1499938964844,293.1499938964844,0.4156190752983093,-5524.42578125,304.1589660644531,0.860784113407135,0.5024622082710266,0.3546802103519439,293.259521484375,297.1499938964844,293.1499938964844,0.5319528579711914,-9069.0751953125,304.1637268066406,0.9203168153762816,0.6109464168548584,0.5820383429527283,293.17486572265625,297.1499938964844,293.1499938964844,0.0227424167096614,-4634.541015625,304.1519470214844,0.3992610573768616,0.059781402349472,0.2977088689804077,291.2682800292969,291.1499938964844,258.8526611328125,257.41064453125,279.1571044921875,293.3980407714844,291.266845703125,1.0,0.4350090324878692,0.6489841341972351,0.6489841341972351,1.0,1.0,-1.7279274463653564,0.7125251889228821,1.0154023170471191,0.3128265738487243,0.0,0.0,0.8425196409225464,169.51934814453125,176.0,-35.73030471801758,-21019.1328125,791.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,309.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28194.990234375,27720.0,0.0,0.0,0.4921168982982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135874271392822,1.313603162765503,-1.572369183122646e-05,0.0,0.0004994360497221,0.0,0.0,269.5623779296875,0.0,0.0,0.0,0.7325843572616577,4.0,0.0,1.0
559380,293.14080810546875,297.1499938964844,293.1499938964844,0.1046590059995651,-2375.3681640625,304.1475524902344,0.5961126685142517,0.1634104251861572,0.1524932086467743,293.6284484863281,297.1499938964844,293.1499938964844,0.009413193911314,-633.5863647460938,301.0938415527344,0.3628248274326324,0.050000000745058,0.0534595437347888,293.22369384765625,297.1499938964844,293.1499938964844,0.4143592119216919,-5511.69970703125,304.1580810546875,0.856965959072113,0.500694990158081,0.3535492718219757,293.2579650878906,297.1499938964844,293.1499938964844,0.5299311876296997,-9042.9541015625,304.1625671386719,0.9153516888618468,0.6084895133972168,0.5798617005348206,293.1751403808594,297.1499938964844,293.1499938964844,0.0223885811865329,-4599.8916015625,304.1518859863281,0.3957903981208801,0.059092491865158,0.295202761888504,291.2556457519531,291.1499938964844,258.8402404785156,257.40008544921875,279.1561279296875,293.4058532714844,291.2549743652344,1.0,0.4367090463638305,0.6495438814163208,0.6495438814163208,1.0,1.0,-1.721816897392273,0.7100309729576111,1.011785864830017,0.3116116523742676,0.0,0.0,0.8293842077255249,172.51556396484375,179.0,-21.37885093688965,-20944.6640625,795.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,309.6590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,28066.486328125,27720.0,0.0,0.0,0.4891825914382934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282723307609558,1.282738447189331,-1.520802379673114e-05,0.0,0.0004964581457898,0.0,0.0,253.498764038086,0.0,0.0,0.0,0.717961311340332,4.0,0.0,1.0
559440,293.14080810546875,297.1499938964844,293.1499938964844,0.1046590059995651,-2375.3681640625,304.1475524902344,0.5961126685142517,0.1634104251861572,0.1524932086467743,293.6284484863281,297.1499938964844,293.1499938964844,0.009413193911314,-633.5863647460938,301.0938415527344,0.3628248274326324,0.050000000745058,0.0534595437347888,293.22369384765625,297.1499938964844,293.1499938964844,0.4143592119216919,-5511.69970703125,304.1580810546875,0.856965959072113,0.500694990158081,0.3535492718219757,293.2579650878906,297.1499938964844,293.1499938964844,0.5299311876296997,-9042.9541015625,304.1625671386719,0.9153516888618468,0.6084895133972168,0.5798617005348206,293.1751403808594,297.1499938964844,293.1499938964844,0.0223885811865329,-4599.8916015625,304.1518859863281,0.3957903981208801,0.059092491865158,0.295202761888504,291.2556457519531,291.1499938964844,258.8402404785156,257.40008544921875,279.1561279296875,293.4058532714844,291.2549743652344,1.0,0.4367090463638305,0.6495438814163208,0.6495438814163208,1.0,1.0,-1.721816897392273,0.7100309729576111,1.011785864830017,0.3116116523742676,0.0,0.0,0.8293842077255249,172.51556396484375,179.0,-21.37885093688965,-20944.6640625,795.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,309.6590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,28066.486328125,27720.0,0.0,0.0,0.4891825914382934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282723307609558,1.282738447189331,-1.520802379673114e-05,0.0,0.0004964581457898,0.0,0.0,253.498764038086,0.0,0.0,0.0,0.717961311340332,4.0,0.0,1.0
559500,293.1399230957031,297.1499938964844,293.1499938964844,0.1049650162458419,-2381.04052734375,304.1474304199219,0.5954303741455078,0.1637002080678939,0.1528074294328689,293.6345520019531,297.1499938964844,293.1499938964844,0.0092772124335169,-628.1484985351562,300.99420166015625,0.36196169257164,0.050000000745058,0.0535213537514209,293.22344970703125,297.1499938964844,293.1499938964844,0.4136678278446197,-5504.59814453125,304.1578674316406,0.8550931215286255,0.4998086392879486,0.352981299161911,293.2572326660156,297.1499938964844,293.1499938964844,0.5288527011871338,-9028.8076171875,304.1622314453125,0.9129393696784972,0.6072638034820557,0.5787750482559204,293.17529296875,297.1499938964844,293.1499938964844,0.022207548841834,-4581.87353515625,304.1518859863281,0.3939899206161499,0.0587475076317787,0.2939482927322387,291.2513122558594,291.1499938964844,258.8333740234375,257.3942565917969,279.1557006835937,293.4098205566406,291.25067138671875,1.0,0.4375588297843933,0.6497982740402222,0.6497982740402222,1.0,1.0,-1.718775510787964,0.7087721824645996,1.0100033283233645,0.3110146224498749,0.0,0.0,0.8230724930763245,174.0158233642578,179.0,-17.152942657470703,-20904.966796875,797.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6323547363281,309.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,28047.080078125,26640.0,0.0,0.0,0.4875685572624206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2683502435684204,1.2683652639389038,-1.4980977539380548e-05,0.0,0.000494820124004,0.0,0.0,246.35845947265625,0.0,0.0,0.0,0.696239173412323,4.0,0.0,1.0
559560,293.1390380859375,297.1499938964844,293.1499938964844,0.1054586246609687,-2390.489501953125,304.1470031738281,0.5947707295417786,0.1639998704195022,0.1531303077936172,293.6405639648437,297.1499938964844,293.1499938964844,0.0091518322005867,-623.5175170898438,300.8890380859375,0.3611107468605041,0.050000000745058,0.0535831488668918,293.2231750488281,297.1499938964844,293.1499938964844,0.4136783182621002,-5505.4716796875,304.1564025878906,0.8532466888427734,0.4989282786846161,0.352414071559906,293.2565002441406,297.1499938964844,293.1499938964844,0.5286589860916138,-9027.564453125,304.16033935546875,0.9105839729309082,0.6060495376586914,0.5776933431625366,293.1754150390625,297.1499938964844,293.1499938964844,0.0220813211053609,-4570.8525390625,304.1517639160156,0.392128974199295,0.0584022402763366,0.2926920056343078,291.228515625,291.1499938964844,258.8261108398437,257.3880920410156,279.1553649902344,293.4137878417969,291.22467041015625,1.0,0.4384083449840545,0.6500388383865356,0.6500388383865356,1.0,1.0,-1.7157491445541382,0.7075099349021912,1.0082392692565918,0.3104270398616791,0.0,0.0,0.8199105262756348,175.51654052734375,182.0,-45.24346160888672,-20778.05859375,799.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71148681640625,309.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,27188.171875,26640.0,0.0,0.0,0.4857344925403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333191633224487,1.2333334684371948,-1.425456503056921e-05,0.0,0.0004929587594233,0.0,0.0,227.5068359375,0.0,0.0,0.0,0.6925157308578491,4.0,0.0,1.0
559620,293.1373291015625,297.1499938964844,293.1499938964844,0.106194332242012,-2404.1953125,304.14678955078125,0.5935220122337341,0.1646266281604766,0.1538020819425583,293.6522827148437,297.1499938964844,293.1499938964844,0.0088907117024064,-612.7734985351562,300.6824951171875,0.3594472110271454,0.050000000745058,0.0537064932286739,293.22265625,297.1499938964844,293.1499938964844,0.4126763343811035,-5495.26708984375,304.156005859375,0.8496449589729309,0.4971818327903747,0.3512945771217346,293.2550354003906,297.1499938964844,293.1499938964844,0.5270190238952637,-9006.1181640625,304.15972900390625,0.9060815572738647,0.6036515235900879,0.5755671858787537,293.1756286621094,297.1499938964844,293.1499938964844,0.0217456016689538,-4537.740234375,304.1517333984375,0.3881808221340179,0.0577122382819652,0.290178894996643,291.2093811035156,291.1499938964844,258.8106994628906,257.37506103515625,279.1547546386719,293.42169189453125,291.2090148925781,1.0,0.4401082694530487,0.6504822373390198,0.6504822373390198,1.0,1.0,-1.709789514541626,0.7049998044967651,1.0047897100448608,0.3092906773090362,0.0,0.0,0.8137894868850708,178.5153350830078,170.0,-23.363224029541016,-20723.783203125,803.3004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473205566406,309.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26875.001953125,26640.0,0.0,0.0,0.4818426966667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127512693405151,1.212765097618103,-1.3878232493880203e-05,0.0,0.000489009078592,0.0,0.0,217.35916137695312,0.0,0.0,0.0,0.6825343370437622,4.0,0.0,1.0
559680,293.1373291015625,297.1499938964844,293.1499938964844,0.106194332242012,-2404.1953125,304.14678955078125,0.5935220122337341,0.1646266281604766,0.1538020819425583,293.6522827148437,297.1499938964844,293.1499938964844,0.0088907117024064,-612.7734985351562,300.6824951171875,0.3594472110271454,0.050000000745058,0.0537064932286739,293.22265625,297.1499938964844,293.1499938964844,0.4126763343811035,-5495.26708984375,304.156005859375,0.8496449589729309,0.4971818327903747,0.3512945771217346,293.2550354003906,297.1499938964844,293.1499938964844,0.5270190238952637,-9006.1181640625,304.15972900390625,0.9060815572738647,0.6036515235900879,0.5755671858787537,293.1756286621094,297.1499938964844,293.1499938964844,0.0217456016689538,-4537.740234375,304.1517333984375,0.3881808221340179,0.0577122382819652,0.290178894996643,291.2093811035156,291.1499938964844,258.8106994628906,257.37506103515625,279.1547546386719,293.42169189453125,291.2090148925781,1.0,0.4401082694530487,0.6504822373390198,0.6504822373390198,1.0,1.0,-1.709789514541626,0.7049998044967651,1.0047897100448608,0.3092906773090362,0.0,0.0,0.8137894868850708,178.5153350830078,170.0,-23.363224029541016,-20723.783203125,803.3004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473205566406,309.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26875.001953125,26640.0,0.0,0.0,0.4818426966667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127512693405151,1.212765097618103,-1.3878232493880203e-05,0.0,0.000489009078592,0.0,0.0,217.35916137695312,0.0,0.0,0.0,0.6825343370437622,4.0,0.0,1.0
559740,293.1354064941406,297.1499938964844,293.1499938964844,0.1066593900322914,-2412.643798828125,304.1470947265625,0.5959862470626831,0.165334090590477,0.1543214917182922,293.6636657714844,297.1499938964844,293.1499938964844,0.0085772546008229,-598.4928588867188,300.4774169921875,0.3607151508331299,0.050000000745058,0.0536123067140579,293.2220458984375,297.1499938964844,293.1499938964844,0.410905659198761,-5476.41650390625,304.156982421875,0.8507223725318909,0.4954627752304077,0.3500241935253143,293.2535705566406,297.1499938964844,293.1499938964844,0.5244730114936829,-8971.5078125,304.1607360839844,0.9072265028953552,0.6012870073318481,0.5732457041740417,293.1756286621094,297.1499938964844,293.1499938964844,0.021232720464468,-4484.51806640625,304.1520080566406,0.3872154355049133,0.0570614524185657,0.2867363393306732,291.207763671875,291.1499938964844,258.7944641113281,257.361328125,279.1550598144531,293.4295349121094,291.207763671875,1.0,0.4369804263114929,0.6510000228881836,0.6510000228881836,1.0,1.0,-1.7018557786941528,0.7016110420227051,1.0002447366714478,0.3077732622623443,0.0,0.0,0.8062577247619629,175.96649169921875,158.0,-7.335238456726074,-20642.607421875,789.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413146972656,309.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,26834.43359375,25560.0,0.0,0.0,0.4779140651226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954457759857178,1.1954593658447266,-1.3615985153592192e-05,0.0,0.0004850220284424,0.0,0.0,209.6058959960937,0.0,0.0,0.0,0.6594347357749939,4.0,0.0,1.0
559800,293.1354064941406,297.1499938964844,293.1499938964844,0.1066593900322914,-2412.643798828125,304.1470947265625,0.5959862470626831,0.165334090590477,0.1543214917182922,293.6636657714844,297.1499938964844,293.1499938964844,0.0085772546008229,-598.4928588867188,300.4774169921875,0.3607151508331299,0.050000000745058,0.0536123067140579,293.2220458984375,297.1499938964844,293.1499938964844,0.410905659198761,-5476.41650390625,304.156982421875,0.8507223725318909,0.4954627752304077,0.3500241935253143,293.2535705566406,297.1499938964844,293.1499938964844,0.5244730114936829,-8971.5078125,304.1607360839844,0.9072265028953552,0.6012870073318481,0.5732457041740417,293.1756286621094,297.1499938964844,293.1499938964844,0.021232720464468,-4484.51806640625,304.1520080566406,0.3872154355049133,0.0570614524185657,0.2867363393306732,291.207763671875,291.1499938964844,258.7944641113281,257.361328125,279.1550598144531,293.4295349121094,291.207763671875,1.0,0.4369804263114929,0.6510000228881836,0.6510000228881836,1.0,1.0,-1.7018557786941528,0.7016110420227051,1.0002447366714478,0.3077732622623443,0.0,0.0,0.8062577247619629,175.96649169921875,158.0,-7.335238456726074,-20642.607421875,789.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413146972656,309.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,26834.43359375,25560.0,0.0,0.0,0.4779140651226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954457759857178,1.1954593658447266,-1.3615985153592192e-05,0.0,0.0004850220284424,0.0,0.0,209.6058959960937,0.0,0.0,0.0,0.6594347357749939,4.0,0.0,1.0
559860,293.13311767578125,297.1499938964844,293.1499938964844,0.1073796153068542,-2426.260498046875,304.1468811035156,0.6011227965354919,0.1661716103553772,0.154816597700119,293.67449951171875,297.1499938964844,293.1499938964844,0.0082585597410798,-583.8428344726562,300.2607727050781,0.3640692234039306,0.050000000745058,0.0533722825348377,293.2210388183594,297.1499938964844,293.1499938964844,0.4101128280162811,-5468.7275390625,304.1560363769531,0.8551501631736755,0.4938437640666961,0.3487062752246856,293.2517395019531,297.1499938964844,293.1499938964844,0.5231765508651733,-8955.1708984375,304.1593933105469,0.9124698638916016,0.5990332365036011,0.5708668828010559,293.1752319335937,297.1499938964844,293.1499938964844,0.0207539610564708,-4436.31298828125,304.15216064453125,0.3886530101299286,0.0564960986375808,0.2829600870609283,291.17633056640625,291.1499938964844,258.77783203125,257.3472595214844,279.1553955078125,293.4371337890625,291.1759948730469,1.0,0.4311575293540954,0.6515566110610962,0.6515566110610962,1.0,1.0,-1.6931898593902588,0.6979067325592041,0.9952831268310548,0.3061085641384125,0.0,0.0,0.8050159215927124,169.71043395996094,146.0,-26.07081794738769,-20466.537109375,764.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03472900390625,309.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,25764.470703125,25560.0,0.0,0.0,0.4736213684082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159671425819397,1.1596843004226685,-1.2862390576628968e-05,0.0,0.0004806655051652,0.0,0.0,191.8621826171875,0.0,0.0,0.0,0.6550493240356445,4.0,0.0,1.0
559920,293.13311767578125,297.1499938964844,293.1499938964844,0.1073796153068542,-2426.260498046875,304.1468811035156,0.6011227965354919,0.1661716103553772,0.154816597700119,293.67449951171875,297.1499938964844,293.1499938964844,0.0082585597410798,-583.8428344726562,300.2607727050781,0.3640692234039306,0.050000000745058,0.0533722825348377,293.2210388183594,297.1499938964844,293.1499938964844,0.4101128280162811,-5468.7275390625,304.1560363769531,0.8551501631736755,0.4938437640666961,0.3487062752246856,293.2517395019531,297.1499938964844,293.1499938964844,0.5231765508651733,-8955.1708984375,304.1593933105469,0.9124698638916016,0.5990332365036011,0.5708668828010559,293.1752319335937,297.1499938964844,293.1499938964844,0.0207539610564708,-4436.31298828125,304.15216064453125,0.3886530101299286,0.0564960986375808,0.2829600870609283,291.17633056640625,291.1499938964844,258.77783203125,257.3472595214844,279.1553955078125,293.4371337890625,291.1759948730469,1.0,0.4311575293540954,0.6515566110610962,0.6515566110610962,1.0,1.0,-1.6931898593902588,0.6979067325592041,0.9952831268310548,0.3061085641384125,0.0,0.0,0.8050159215927124,169.71043395996094,146.0,-26.07081794738769,-20466.537109375,764.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03472900390625,309.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,25764.470703125,25560.0,0.0,0.0,0.4736213684082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159671425819397,1.1596843004226685,-1.2862390576628968e-05,0.0,0.0004806655051652,0.0,0.0,191.8621826171875,0.0,0.0,0.0,0.6550493240356445,4.0,0.0,1.0
559980,293.1305847167969,297.1499938964844,293.1499938964844,0.1077968031167984,-2433.742919921875,304.147216796875,0.6080048680305481,0.1671079695224762,0.1553290039300918,293.6849365234375,297.1499938964844,293.1499938964844,0.0079179145395755,-566.6452026367188,300.05145263671875,0.368897944688797,0.050000000745058,0.053048301488161,293.2198181152344,297.1499938964844,293.1499938964844,0.4081010222434997,-5447.1513671875,304.1573791503906,0.8619722723960876,0.4922896325588226,0.3473819196224212,293.2497863769531,297.1499938964844,293.1499938964844,0.5203713774681091,-8916.6962890625,304.16094970703125,0.9208203554153442,0.5968529582023621,0.5684894919395447,293.1744689941406,297.1499938964844,293.1499938964844,0.0201920885592699,-4375.63037109375,304.1523742675781,0.3917353749275207,0.0560098737478256,0.2791553139686584,291.1792907714844,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,293.4444274902344,291.1795654296875,1.0,0.4236153662204742,0.6521276831626892,0.6521276831626892,1.0,1.0,-1.6844035387039185,0.6941532492637634,0.9902502298355104,0.3044231534004211,0.0,0.0,0.8009898662567139,161.3270263671875,134.0,-3.635002374649048,-20388.6640625,733.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0888061523437,309.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,25675.3828125,25560.0,0.0,0.0,0.4694199860095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1500366926193235,1.150049328804016,-1.270710981771117e-05,0.0,0.0004764016193803,0.0,0.0,187.7197113037109,0.0,0.0,0.0,0.6503689885139465,4.0,0.0,1.0
560040,293.1305847167969,297.1499938964844,293.1499938964844,0.1077968031167984,-2433.742919921875,304.147216796875,0.6080048680305481,0.1671079695224762,0.1553290039300918,293.6849365234375,297.1499938964844,293.1499938964844,0.0079179145395755,-566.6452026367188,300.05145263671875,0.368897944688797,0.050000000745058,0.053048301488161,293.2198181152344,297.1499938964844,293.1499938964844,0.4081010222434997,-5447.1513671875,304.1573791503906,0.8619722723960876,0.4922896325588226,0.3473819196224212,293.2497863769531,297.1499938964844,293.1499938964844,0.5203713774681091,-8916.6962890625,304.16094970703125,0.9208203554153442,0.5968529582023621,0.5684894919395447,293.1744689941406,297.1499938964844,293.1499938964844,0.0201920885592699,-4375.63037109375,304.1523742675781,0.3917353749275207,0.0560098737478256,0.2791553139686584,291.1792907714844,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,293.4444274902344,291.1795654296875,1.0,0.4236153662204742,0.6521276831626892,0.6521276831626892,1.0,1.0,-1.6844035387039185,0.6941532492637634,0.9902502298355104,0.3044231534004211,0.0,0.0,0.8009898662567139,161.3270263671875,134.0,-3.635002374649048,-20388.6640625,733.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0888061523437,309.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,25675.3828125,25560.0,0.0,0.0,0.4694199860095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1500366926193235,1.150049328804016,-1.270710981771117e-05,0.0,0.0004764016193803,0.0,0.0,187.7197113037109,0.0,0.0,0.0,0.6503689885139465,4.0,0.0,1.0
560100,293.1293334960937,297.1499938964844,293.1499938964844,0.1080086305737495,-2437.54443359375,304.1473388671875,0.611931324005127,0.1676039397716522,0.1555930823087692,293.6900939941406,297.1499938964844,293.1499938964844,0.0077481525950133,-557.79833984375,299.9457397460937,0.3717802464962005,0.050000000745058,0.0528658963739872,293.2191772460937,297.1499938964844,293.1499938964844,0.4070708751678467,-5436.154296875,304.15789794921875,0.866153359413147,0.491531640291214,0.3467174470424652,293.248779296875,297.1499938964844,293.1499938964844,0.5189393162727356,-8897.15234375,304.1615600585937,0.92598557472229,0.5957852602005005,0.5673002004623413,293.17401123046875,297.1499938964844,293.1499938964844,0.0199175383895635,-4345.513671875,304.1524353027344,0.3936899900436401,0.0557909980416297,0.2772732675075531,291.1812438964844,291.1499938964844,258.7530822753906,257.326416015625,279.1557006835937,293.44805908203125,291.1814270019531,1.0,0.419391393661499,0.652418851852417,0.652418851852417,1.0,1.0,-1.680016279220581,0.6922823786735535,0.9877338409423828,0.3035802543163299,0.0,0.0,0.7987064123153687,156.61875915527344,134.0,0.267108142375946,-20340.77734375,717.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1020812988281,309.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,25672.111328125,24480.0,0.0,0.0,0.4673945605754852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145047903060913,1.1450605392456057,-1.2636842257052194e-05,0.0,0.0004743460740428,0.0,0.0,185.69981384277344,0.0,0.0,0.0,0.6330547332763672,4.0,0.0,1.0
560160,293.1280517578125,297.1499938964844,293.1499938964844,0.1084396317601203,-2445.746826171875,304.14703369140625,0.6160223484039307,0.1681146174669265,0.1558625698089599,293.6952209472656,297.1499938964844,293.1499938964844,0.0075871781446039,-549.7097778320312,299.83209228515625,0.3749414086341858,0.050000000745058,0.0526744201779365,293.2184753417969,297.1499938964844,293.1499938964844,0.4068392515182495,-5434.3115234375,304.1568603515625,0.8708059191703796,0.4907927811145782,0.3460563719272613,293.2477111816406,297.1499938964844,293.1499938964844,0.5185069441795349,-8892.3486328125,304.1601867675781,0.9317102432250975,0.5947414636611938,0.5661184191703796,293.1734924316406,297.1499938964844,293.1499938964844,0.0197021160274744,-4323.42822265625,304.1523742675781,0.395844966173172,0.0555848442018032,0.2754096686840057,291.16162109375,291.1499938964844,258.7451171875,257.3197021484375,279.15576171875,293.4516906738281,291.15789794921875,1.0,0.414944976568222,0.6527143716812134,0.6527143716812134,1.0,1.0,-1.6756597757339478,0.6904284358024597,0.985231339931488,0.3027417957782745,0.0,0.0,0.7996494174003601,151.6815185546875,122.0,-33.3126106262207,-20193.419921875,699.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12359619140625,309.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,24829.064453125,24480.0,0.0,0.0,0.4652552008628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1188693046569824,1.1188814640045166,-1.208629419124918e-05,0.0,0.0004721748991869,0.0,0.0,173.46163940429688,0.0,0.0,0.0,0.6333511471748352,4.0,0.0,1.0
560220,293.1255798339844,297.1499938964844,293.1499938964844,0.1090063080191612,-2456.140380859375,304.1470947265625,0.6246759295463562,0.1691696792840957,0.1564176380634308,293.7054748535156,297.1499938964844,293.1499938964844,0.0072631351649761,-532.2279663085938,299.6110534667969,0.3820785284042358,0.050000000745058,0.052271656692028,293.21697998046875,297.1499938964844,293.1499938964844,0.4052755832672119,-5417.82080078125,304.1572570800781,0.8815314173698425,0.489363431930542,0.3447605669498443,293.2454833984375,297.1499938964844,293.1499938964844,0.5162851810455322,-8862.3427734375,304.1606140136719,0.9446058869361876,0.5927169919013977,0.5638061165809631,293.17242431640625,297.1499938964844,293.1499938964844,0.0192074123769998,-4268.8642578125,304.15240478515625,0.4007010459899902,0.0552057102322578,0.2717486023902893,291.15087890625,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.4590148925781,291.1512756347656,1.0,0.4055036008358001,0.6533200144767761,0.6533200144767761,1.0,1.0,-1.6671149730682373,0.6868071556091309,0.9803078174591064,0.3010927140712738,0.0,0.0,0.8008508682250977,141.30923461914062,110.0,-10.10360622406006,-20127.0234375,663.9973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1445007324219,309.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,24532.24609375,24480.0,0.0,0.0,0.4610947668552398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153244972229004,1.1153364181518557,-1.1971074854955075e-05,0.0,0.0004679525736719,0.0,0.0,171.4263153076172,0.0,0.0,0.0,0.6312028765678406,4.0,0.0,1.0
560280,293.1255798339844,297.1499938964844,293.1499938964844,0.1090063080191612,-2456.140380859375,304.1470947265625,0.6246759295463562,0.1691696792840957,0.1564176380634308,293.7054748535156,297.1499938964844,293.1499938964844,0.0072631351649761,-532.2279663085938,299.6110534667969,0.3820785284042358,0.050000000745058,0.052271656692028,293.21697998046875,297.1499938964844,293.1499938964844,0.4052755832672119,-5417.82080078125,304.1572570800781,0.8815314173698425,0.489363431930542,0.3447605669498443,293.2454833984375,297.1499938964844,293.1499938964844,0.5162851810455322,-8862.3427734375,304.1606140136719,0.9446058869361876,0.5927169919013977,0.5638061165809631,293.17242431640625,297.1499938964844,293.1499938964844,0.0192074123769998,-4268.8642578125,304.15240478515625,0.4007010459899902,0.0552057102322578,0.2717486023902893,291.15087890625,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.4590148925781,291.1512756347656,1.0,0.4055036008358001,0.6533200144767761,0.6533200144767761,1.0,1.0,-1.6671149730682373,0.6868071556091309,0.9803078174591064,0.3010927140712738,0.0,0.0,0.8008508682250977,141.30923461914062,110.0,-10.10360622406006,-20127.0234375,663.9973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1445007324219,309.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,24532.24609375,24480.0,0.0,0.0,0.4610947668552398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153244972229004,1.1153364181518557,-1.1971074854955075e-05,0.0,0.0004679525736719,0.0,0.0,171.4263153076172,0.0,0.0,0.0,0.6312028765678406,4.0,0.0,1.0
560340,293.1233215332031,297.1499938964844,293.1499938964844,0.1094482168555259,-2464.029052734375,304.1473388671875,0.6343026757240295,0.1702494323253631,0.1569839417934417,293.71588134765625,297.1499938964844,293.1499938964844,0.0069393110461533,-513.8276977539062,299.3917541503906,0.3902549743652344,0.050000000745058,0.0518525838851928,293.2155456542969,297.1499938964844,293.1499938964844,0.4032061398029327,-5395.6943359375,304.15826416015625,0.8941324353218079,0.487955778837204,0.343471497297287,293.243408203125,297.1499938964844,293.1499938964844,0.5134342312812805,-8823.359375,304.16180419921875,0.958890974521637,0.5907232761383057,0.5615124702453613,293.1713562011719,297.1499938964844,293.1499938964844,0.0187018178403377,-4210.876953125,304.1524658203125,0.4063358902931213,0.0548587068915367,0.2681703865528106,291.15643310546875,291.1499938964844,258.71612548828125,257.2953491210937,279.15625,293.4664611816406,291.15673828125,1.0,0.3954774439334869,0.6539592742919922,0.6539592742919922,1.0,1.0,-1.6586941480636597,0.6832635402679443,0.97543066740036,0.2994576096534729,0.0,0.0,0.7996084094047546,130.526611328125,98.0,2.2052266597747803,-20043.552734375,627.5573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12664794921875,309.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24512.435546875,23400.0,0.0,0.0,0.4573217928409576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112659215927124,1.112671136856079,-1.193053503811825e-05,0.0,0.000464123499114,0.0,0.0,170.3677520751953,0.0,0.0,0.0,0.6149086356163025,4.0,0.0,1.0
560400,293.1233215332031,297.1499938964844,293.1499938964844,0.1094482168555259,-2464.029052734375,304.1473388671875,0.6343026757240295,0.1702494323253631,0.1569839417934417,293.71588134765625,297.1499938964844,293.1499938964844,0.0069393110461533,-513.8276977539062,299.3917541503906,0.3902549743652344,0.050000000745058,0.0518525838851928,293.2155456542969,297.1499938964844,293.1499938964844,0.4032061398029327,-5395.6943359375,304.15826416015625,0.8941324353218079,0.487955778837204,0.343471497297287,293.243408203125,297.1499938964844,293.1499938964844,0.5134342312812805,-8823.359375,304.16180419921875,0.958890974521637,0.5907232761383057,0.5615124702453613,293.1713562011719,297.1499938964844,293.1499938964844,0.0187018178403377,-4210.876953125,304.1524658203125,0.4063358902931213,0.0548587068915367,0.2681703865528106,291.15643310546875,291.1499938964844,258.71612548828125,257.2953491210937,279.15625,293.4664611816406,291.15673828125,1.0,0.3954774439334869,0.6539592742919922,0.6539592742919922,1.0,1.0,-1.6586941480636597,0.6832635402679443,0.97543066740036,0.2994576096534729,0.0,0.0,0.7996084094047546,130.526611328125,98.0,2.2052266597747803,-20043.552734375,627.5573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12664794921875,309.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24512.435546875,23400.0,0.0,0.0,0.4573217928409576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112659215927124,1.112671136856079,-1.193053503811825e-05,0.0,0.000464123499114,0.0,0.0,170.3677520751953,0.0,0.0,0.0,0.6149086356163025,4.0,0.0,1.0
560460,293.1212463378906,297.1499938964844,293.1499938964844,0.1102470904588699,-2479.037109375,304.1469116210937,0.6454575061798096,0.1713437885046005,0.1575564593076706,293.7262878417969,297.1499938964844,293.1499938964844,0.006637287326157,-496.7414855957031,299.15460205078125,0.3985512852668762,0.050000000745058,0.0514243245124816,293.21405029296875,297.1499938964844,293.1499938964844,0.402443528175354,-5388.4736328125,304.1568603515625,0.9089518189430236,0.4866012632846832,0.3422057330608368,293.2412109375,297.1499938964844,293.1499938964844,0.5122267603874207,-8808.4580078125,304.15997314453125,0.9739861488342284,0.5888018608093262,0.5592652559280396,293.1702880859375,297.1499938964844,293.1499938964844,0.0182933658361434,-4165.9658203125,304.1523132324219,0.4130678474903106,0.0545350015163421,0.2646601498126983,291.1246643066406,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.47412109375,291.1244506835937,1.0,0.3849755823612213,0.6546469926834106,0.6546469926834106,1.0,1.0,-1.6504350900650024,0.6798222661018372,0.9706128239631652,0.2978475987911224,0.0,0.0,0.8052376508712769,119.5145263671875,86.0,-23.44234848022461,-19866.03125,590.9304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167907714844,309.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23455.310546875,23400.0,0.0,0.0,0.4535297155380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090102195739746,1.0901135206222534,-1.1389738574507646e-05,0.0,0.0004602750123012,0.0,0.0,159.60243225097656,0.0,0.0,0.0,0.616469144821167,4.0,0.0,1.0
560520,293.1212463378906,297.1499938964844,293.1499938964844,0.1102470904588699,-2479.037109375,304.1469116210937,0.6454575061798096,0.1713437885046005,0.1575564593076706,293.7262878417969,297.1499938964844,293.1499938964844,0.006637287326157,-496.7414855957031,299.15460205078125,0.3985512852668762,0.050000000745058,0.0514243245124816,293.21405029296875,297.1499938964844,293.1499938964844,0.402443528175354,-5388.4736328125,304.1568603515625,0.9089518189430236,0.4866012632846832,0.3422057330608368,293.2412109375,297.1499938964844,293.1499938964844,0.5122267603874207,-8808.4580078125,304.15997314453125,0.9739861488342284,0.5888018608093262,0.5592652559280396,293.1702880859375,297.1499938964844,293.1499938964844,0.0182933658361434,-4165.9658203125,304.1523132324219,0.4130678474903106,0.0545350015163421,0.2646601498126983,291.1246643066406,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.47412109375,291.1244506835937,1.0,0.3849755823612213,0.6546469926834106,0.6546469926834106,1.0,1.0,-1.6504350900650024,0.6798222661018372,0.9706128239631652,0.2978475987911224,0.0,0.0,0.8052376508712769,119.5145263671875,86.0,-23.44234848022461,-19866.03125,590.9304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167907714844,309.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23455.310546875,23400.0,0.0,0.0,0.4535297155380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090102195739746,1.0901135206222534,-1.1389738574507646e-05,0.0,0.0004602750123012,0.0,0.0,159.60243225097656,0.0,0.0,0.0,0.616469144821167,4.0,0.0,1.0
560580,293.11944580078125,297.1499938964844,293.1499938964844,0.1106869503855705,-2486.841796875,304.147216796875,0.6587166786193848,0.1724372208118438,0.1581277102231979,293.7367858886719,297.1499938964844,293.1499938964844,0.0063321944326162,-478.16741943359375,298.9276123046875,0.4072069227695465,0.050000000745058,0.050991240888834,293.2126159667969,297.1499938964844,293.1499938964844,0.4004117548465729,-5366.66455078125,304.157958984375,0.9277987480163574,0.4852691292762756,0.3409616649150848,293.2391052246094,297.1499938964844,293.1499938964844,0.5094467401504517,-8770.275390625,304.1612854003906,0.9892666935920716,0.5869143605232239,0.5570620894432068,293.16925048828125,297.1499938964844,293.1499938964844,0.0178215838968753,-4109.70458984375,304.15234375,0.4214812517166137,0.054229412227869,0.2612159848213196,291.1307678222656,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4819641113281,291.1313781738281,1.0,0.374053418636322,0.6553995609283447,0.6553995609283447,1.0,1.0,-1.642327070236206,0.6764848828315735,0.9658422470092772,0.2962681651115417,0.0,0.0,0.8074973225593567,108.38348388671876,74.0,0.7140735387802124,-19804.515625,554.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0747375488281,309.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23366.6015625,23400.0,0.0,0.0,0.4501569867134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940446853637695,1.0940561294555664,-1.1421967428759672e-05,0.0,0.0004568521108012,0.0,0.0,160.84153747558594,0.0,0.0,0.0,0.6180406212806702,4.0,0.0,1.0
560640,293.11944580078125,297.1499938964844,293.1499938964844,0.1106869503855705,-2486.841796875,304.147216796875,0.6587166786193848,0.1724372208118438,0.1581277102231979,293.7367858886719,297.1499938964844,293.1499938964844,0.0063321944326162,-478.16741943359375,298.9276123046875,0.4072069227695465,0.050000000745058,0.050991240888834,293.2126159667969,297.1499938964844,293.1499938964844,0.4004117548465729,-5366.66455078125,304.157958984375,0.9277987480163574,0.4852691292762756,0.3409616649150848,293.2391052246094,297.1499938964844,293.1499938964844,0.5094467401504517,-8770.275390625,304.1612854003906,0.9892666935920716,0.5869143605232239,0.5570620894432068,293.16925048828125,297.1499938964844,293.1499938964844,0.0178215838968753,-4109.70458984375,304.15234375,0.4214812517166137,0.054229412227869,0.2612159848213196,291.1307678222656,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4819641113281,291.1313781738281,1.0,0.374053418636322,0.6553995609283447,0.6553995609283447,1.0,1.0,-1.642327070236206,0.6764848828315735,0.9658422470092772,0.2962681651115417,0.0,0.0,0.8074973225593567,108.38348388671876,74.0,0.7140735387802124,-19804.515625,554.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0747375488281,309.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23366.6015625,23400.0,0.0,0.0,0.4501569867134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940446853637695,1.0940561294555664,-1.1421967428759672e-05,0.0,0.0004568521108012,0.0,0.0,160.84153747558594,0.0,0.0,0.0,0.6180406212806702,4.0,0.0,1.0
560700,293.11865234375,297.1499938964844,293.1499938964844,0.1108948141336441,-2490.514404296875,304.1473388671875,0.6663062572479248,0.1729800254106521,0.1584095656871795,293.7421264648437,297.1499938964844,293.1499938964844,0.0061825970187783,-468.8260803222656,298.8131103515625,0.4120563268661499,0.050000000745058,0.0507737807929515,293.2119140625,297.1499938964844,293.1499938964844,0.3993612229824066,-5355.41650390625,304.1584167480469,0.9385170340538024,0.4846100807189941,0.3403422236442566,293.2381286621094,297.1499938964844,293.1499938964844,0.5080117583274841,-8750.62890625,304.1618347167969,0.9967707991600036,0.5859788656234741,0.5559655427932739,293.16876220703125,297.1499938964844,293.1499938964844,0.0175901744514703,-4081.614990234375,304.15234375,0.4265667498111725,0.0540809780359268,0.2595123648643493,291.1348876953125,291.1499938964844,258.6904602050781,257.27392578125,279.1576232910156,293.4859619140625,291.13543701171875,1.0,0.3684403300285339,0.6558077931404114,0.6558077931404114,1.0,1.0,-1.638298749923706,0.6748441457748413,0.9634546041488647,0.295486181974411,0.0,0.0,0.8080824613571167,102.7952117919922,74.0,5.510256290435791,-19765.5859375,536.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0434265136719,309.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,23367.732421875,22320.0,0.0,0.0,0.448652982711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0955392122268677,1.0955506563186646,-1.1442094546509908e-05,0.0,0.0004553257604129,0.0,0.0,161.391357421875,0.0,0.0,0.0,0.6037194728851318,4.0,0.0,1.0
560760,293.1178283691406,297.1499938964844,293.1499938964844,0.1113348081707954,-2498.78857421875,304.1470031738281,0.6734840273857117,0.1735391318798065,0.1587248742580413,293.747314453125,297.1499938964844,293.1499938964844,0.0060442849062383,-460.43853759765625,298.6895446777344,0.4166671931743622,0.050000000745058,0.0505876541137695,293.21112060546875,297.1499938964844,293.1499938964844,0.3990811705589294,-5353.0185546875,304.1573486328125,0.9481040835380554,0.4839824736118316,0.3397568464279175,293.23504638671875,297.1499938964844,293.1499938964844,0.5013384222984314,-8647.0322265625,304.172119140625,0.9990000128746032,0.5854614973068237,0.5476831793785095,293.1681823730469,297.1499938964844,293.1499938964844,0.0174266807734966,-4063.22705078125,304.1521911621094,0.431450754404068,0.0539549626410007,0.2579990029335022,291.11871337890625,291.1499938964844,258.6872863769531,257.27130126953125,279.1613464355469,293.4911193847656,291.1162414550781,1.0,0.3625154793262481,0.6566392183303833,0.6566392183303833,1.0,1.0,-1.6270288228988647,0.6701084971427917,0.956920325756073,0.2932658791542053,0.0,0.0,0.8115684390068054,97.85836791992188,62.0,-21.10164451599121,-19567.451171875,515.1486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02716064453125,309.6728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22555.787109375,22320.0,0.0,0.0,0.4470489025115967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0741398334503174,1.074150800704956,-1.0976529665640555e-05,0.0,0.0004536978085525,0.0,0.0,151.8941192626953,0.0,0.0,0.0,0.6060720086097717,4.0,0.0,1.0
560820,293.1161499023437,297.1499938964844,293.1499938964844,0.1115190535783767,-2501.262939453125,304.1477355957031,0.687686562538147,0.1746953427791595,0.1594451665878296,293.7577514648437,297.1499938964844,293.1499938964844,0.0057661589235067,-441.8316955566406,298.4717102050781,0.4261643290519714,0.050000000745058,0.050262589007616,293.2096862792969,297.1499938964844,293.1499938964844,0.3958823978900909,-5317.79931640625,304.1603698730469,0.96543288230896,0.4827269315719604,0.3386574387550354,293.2018127441406,297.1499938964844,293.1499938964844,0.4686443209648132,-8183.03076171875,304.2189636230469,0.9990000128746032,0.5899739265441895,0.5187649726867676,293.1666564941406,297.1499938964844,293.1499938964844,0.0170339308679103,-4011.42529296875,304.1521301269531,0.4418015778064728,0.0538055524230003,0.2556262612342834,291.1616516113281,291.1499938964844,258.6833190917969,257.26812744140625,279.17681884765625,293.5146789550781,291.16729736328125,1.0,0.3493805527687073,0.6601097583770752,0.6601097583770752,1.0,1.0,-1.5875955820083618,0.6537355780601501,0.9338600039482116,0.2852304875850677,0.0,0.0,0.8082704544067383,88.84538269042969,65.0,56.40831756591797,-19275.55078125,467.1848449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0394592285156,309.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,22401.203125,22320.0,0.0,0.0,0.4434101581573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071768045425415,1.0717790126800537,-1.091066405933816e-05,0.0,0.0004500049399212,0.0,0.0,150.72068786621094,0.0,0.0,0.0,0.6043490767478943,4.0,0.0,1.0
560880,293.1161499023437,297.1499938964844,293.1499938964844,0.1115190535783767,-2501.262939453125,304.1477355957031,0.687686562538147,0.1746953427791595,0.1594451665878296,293.7577514648437,297.1499938964844,293.1499938964844,0.0057661589235067,-441.8316955566406,298.4717102050781,0.4261643290519714,0.050000000745058,0.050262589007616,293.2096862792969,297.1499938964844,293.1499938964844,0.3958823978900909,-5317.79931640625,304.1603698730469,0.96543288230896,0.4827269315719604,0.3386574387550354,293.2018127441406,297.1499938964844,293.1499938964844,0.4686443209648132,-8183.03076171875,304.2189636230469,0.9990000128746032,0.5899739265441895,0.5187649726867676,293.1666564941406,297.1499938964844,293.1499938964844,0.0170339308679103,-4011.42529296875,304.1521301269531,0.4418015778064728,0.0538055524230003,0.2556262612342834,291.1616516113281,291.1499938964844,258.6833190917969,257.26812744140625,279.17681884765625,293.5146789550781,291.16729736328125,1.0,0.3493805527687073,0.6601097583770752,0.6601097583770752,1.0,1.0,-1.5875955820083618,0.6537355780601501,0.9338600039482116,0.2852304875850677,0.0,0.0,0.8082704544067383,88.84538269042969,65.0,56.40831756591797,-19275.55078125,467.1848449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0394592285156,309.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,22401.203125,22320.0,0.0,0.0,0.4434101581573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071768045425415,1.0717790126800537,-1.091066405933816e-05,0.0,0.0004500049399212,0.0,0.0,150.72068786621094,0.0,0.0,0.0,0.6043490767478943,4.0,0.0,1.0
560940,293.11480712890625,297.1499938964844,293.1499938964844,0.111636221408844,-2502.348388671875,304.14825439453125,0.6988320350646973,0.1758274585008621,0.1602679193019867,293.76861572265625,297.1499938964844,293.1499938964844,0.0054973447695374,-423.2004089355469,298.2596130371094,0.4339017570018768,0.050000000745058,0.0500443875789642,293.208984375,297.1499938964844,293.1499938964844,0.3921224772930145,-5276.630859375,304.1630859375,0.9769297242164612,0.4813556969165802,0.3375649452209472,293.1485290527344,297.1499938964844,293.1499938964844,0.4439984858036041,-7834.9453125,304.2362365722656,0.9990000128746032,0.5994529128074646,0.4984096586704254,293.1646423339844,297.1499938964844,293.1499938964844,0.0167586784809827,-3972.41455078125,304.15185546875,0.4504511952400207,0.0537866912782192,0.2543515861034393,291.2243347167969,291.1499938964844,258.6829528808594,257.2680053710937,279.18768310546875,293.5619506835937,291.2276306152344,1.0,0.340832769870758,0.6644518375396729,0.6644518375396729,1.0,1.0,-1.5610305070877075,0.6435924172401428,0.9174381494522096,0.2804596126079559,0.0,0.0,0.7937793135643005,82.79984283447266,83.0,69.7152328491211,-19012.27734375,435.8864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1000061035156,309.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,22571.09375,21240.0,0.0,0.0,0.4391369521617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513348579406738,1.0513455867767334,-1.0685649613151328e-05,0.0,0.0004456681781448,0.0,0.0,144.0459747314453,0.0,0.0,0.0,0.579974353313446,4.0,0.0,1.0
