time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11480712890625,297.1499938964844,293.1499938964844,0.111636221408844,-2502.348388671875,304.14825439453125,0.6988320350646973,0.1758274585008621,0.1602679193019867,293.76861572265625,297.1499938964844,293.1499938964844,0.0054973447695374,-423.2004089355469,298.2596130371094,0.4339017570018768,0.050000000745058,0.0500443875789642,293.208984375,297.1499938964844,293.1499938964844,0.3921224772930145,-5276.630859375,304.1630859375,0.9769297242164612,0.4813556969165802,0.3375649452209472,293.1485290527344,297.1499938964844,293.1499938964844,0.4439984858036041,-7834.9453125,304.2362365722656,0.9990000128746032,0.5994529128074646,0.4984096586704254,293.1646423339844,297.1499938964844,293.1499938964844,0.0167586784809827,-3972.41455078125,304.15185546875,0.4504511952400207,0.0537866912782192,0.2543515861034393,291.2243347167969,291.1499938964844,258.6829528808594,257.2680053710937,279.18768310546875,293.5619506835937,291.2276306152344,1.0,0.340832769870758,0.6644518375396729,0.6644518375396729,1.0,1.0,-1.5610305070877075,0.6435924172401428,0.9174381494522096,0.2804596126079559,0.0,0.0,0.7937793135643005,82.79984283447266,83.0,69.7152328491211,-19012.27734375,435.8864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1000061035156,309.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,22571.09375,21240.0,0.0,0.0,0.4391369521617889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513348579406738,1.0513455867767334,-1.0685649613151328e-05,0.0,0.0004456681781448,0.0,0.0,144.0459747314453,0.0,0.0,0.0,0.579974353313446,4.0,0.0,1.0
561060,293.1145324707031,297.1499938964844,293.1499938964844,0.112700842320919,-2522.186279296875,304.1470642089844,0.700539767742157,0.1767745018005371,0.1611651182174682,293.7795715332031,297.1499938964844,293.1499938964844,0.0052793999202549,-409.0834045410156,298.0027160644531,0.4341646134853363,0.050000000745058,0.0500376150012016,293.2086181640625,297.1499938964844,293.1499938964844,0.3915845155715942,-5272.49951171875,304.1595458984375,0.9764469861984252,0.47994065284729,0.3365830481052398,293.1071472167969,297.1499938964844,293.1499938964844,0.4423150718212127,-7826.93603515625,304.2093505859375,0.9990000128746032,0.6079382300376892,0.4977604448795318,293.1625061035156,297.1499938964844,293.1499938964844,0.0168443229049444,-3985.637939453125,304.1510925292969,0.4510304629802704,0.0538549460470676,0.254599928855896,291.1961364746094,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,293.6053771972656,291.1932678222656,1.0,0.3412556946277618,0.6677727103233337,0.6677727103233337,1.0,1.0,-1.560422420501709,0.6447298526763916,0.9156925678253174,0.2814508974552154,0.0,0.0,0.7886971831321716,82.60917663574219,101.0,-19.20831680297852,-18817.306640625,435.0445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1997375488281,309.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21552.8046875,21240.0,0.0,0.0,0.434132307767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003400802612305,1.0034106969833374,-9.857272743829526e-06,0.0,0.0004405891231726,0.0,0.0,126.3538818359375,0.0,0.0,0.0,0.5698728561401367,4.0,0.0,1.0
561120,293.1145324707031,297.1499938964844,293.1499938964844,0.112700842320919,-2522.186279296875,304.1470642089844,0.700539767742157,0.1767745018005371,0.1611651182174682,293.7795715332031,297.1499938964844,293.1499938964844,0.0052793999202549,-409.0834045410156,298.0027160644531,0.4341646134853363,0.050000000745058,0.0500376150012016,293.2086181640625,297.1499938964844,293.1499938964844,0.3915845155715942,-5272.49951171875,304.1595458984375,0.9764469861984252,0.47994065284729,0.3365830481052398,293.1071472167969,297.1499938964844,293.1499938964844,0.4423150718212127,-7826.93603515625,304.2093505859375,0.9990000128746032,0.6079382300376892,0.4977604448795318,293.1625061035156,297.1499938964844,293.1499938964844,0.0168443229049444,-3985.637939453125,304.1510925292969,0.4510304629802704,0.0538549460470676,0.254599928855896,291.1961364746094,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,293.6053771972656,291.1932678222656,1.0,0.3412556946277618,0.6677727103233337,0.6677727103233337,1.0,1.0,-1.560422420501709,0.6447298526763916,0.9156925678253174,0.2814508974552154,0.0,0.0,0.7886971831321716,82.60917663574219,101.0,-19.20831680297852,-18817.306640625,435.0445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1997375488281,309.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21552.8046875,21240.0,0.0,0.0,0.434132307767868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003400802612305,1.0034106969833374,-9.857272743829526e-06,0.0,0.0004405891231726,0.0,0.0,126.3538818359375,0.0,0.0,0.0,0.5698728561401367,4.0,0.0,1.0
561180,293.1153869628906,297.1499938964844,293.1499938964844,0.1139243245124816,-2545.1064453125,304.14599609375,0.6943982839584351,0.1775063127279281,0.162019595503807,293.7905578613281,297.1499938964844,293.1499938964844,0.0050883437506854,-396.78326416015625,297.730712890625,0.4282733798027038,0.050000000745058,0.0501996017992496,293.20831298828125,297.1499938964844,293.1499938964844,0.391902208328247,-5277.62646484375,304.15582275390625,0.9662518501281738,0.4785134196281433,0.3357168436050415,293.10040283203125,297.1499938964844,293.1499938964844,0.4579001069068908,-8068.19189453125,304.16326904296875,0.9990000128746032,0.6104690432548523,0.5129629969596863,293.1615905761719,297.1499938964844,293.1499938964844,0.0170021932572126,-4009.19873046875,304.1504821777344,0.4440551698207855,0.0537253692746162,0.2551350891590118,291.1473693847656,291.1499938964844,258.6946716308594,257.2783203125,279.1659545898437,293.61236572265625,291.1423645019531,1.0,0.3482140600681305,0.6685549020767212,0.6685549020767212,1.0,1.0,-1.579487919807434,0.6537172794342041,0.92577064037323,0.286285251379013,0.0,0.0,0.791982889175415,87.0748291015625,119.0,-61.98670959472656,-18933.1015625,457.73968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2144775390625,309.6774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,21279.125,21240.0,0.0,0.0,0.4297166764736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9972836375236512,0.9972933530807496,-9.721062269818503e-06,0.0,0.0004361078026704,0.0,0.0,123.90885162353516,0.0,0.0,0.0,0.5667669177055359,4.0,0.0,1.0
561240,293.1153869628906,297.1499938964844,293.1499938964844,0.1139243245124816,-2545.1064453125,304.14599609375,0.6943982839584351,0.1775063127279281,0.162019595503807,293.7905578613281,297.1499938964844,293.1499938964844,0.0050883437506854,-396.78326416015625,297.730712890625,0.4282733798027038,0.050000000745058,0.0501996017992496,293.20831298828125,297.1499938964844,293.1499938964844,0.391902208328247,-5277.62646484375,304.15582275390625,0.9662518501281738,0.4785134196281433,0.3357168436050415,293.10040283203125,297.1499938964844,293.1499938964844,0.4579001069068908,-8068.19189453125,304.16326904296875,0.9990000128746032,0.6104690432548523,0.5129629969596863,293.1615905761719,297.1499938964844,293.1499938964844,0.0170021932572126,-4009.19873046875,304.1504821777344,0.4440551698207855,0.0537253692746162,0.2551350891590118,291.1473693847656,291.1499938964844,258.6946716308594,257.2783203125,279.1659545898437,293.61236572265625,291.1423645019531,1.0,0.3482140600681305,0.6685549020767212,0.6685549020767212,1.0,1.0,-1.579487919807434,0.6537172794342041,0.92577064037323,0.286285251379013,0.0,0.0,0.791982889175415,87.0748291015625,119.0,-61.98670959472656,-18933.1015625,457.73968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2144775390625,309.6774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,21279.125,21240.0,0.0,0.0,0.4297166764736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9972836375236512,0.9972933530807496,-9.721062269818503e-06,0.0,0.0004361078026704,0.0,0.0,123.90885162353516,0.0,0.0,0.0,0.5667669177055359,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1146423667669296,-2558.63818359375,304.1454162597656,0.6892451643943787,0.1778107583522796,0.162437304854393,293.7961730957031,297.1499938964844,293.1499938964844,0.0049992818385362,-391.14251708984375,297.58648681640625,0.4239260554313659,0.050000000745058,0.0503330081701278,293.2082824707031,297.1499938964844,293.1499938964844,0.3925009965896606,-5285.03515625,304.1536560058594,0.958077609539032,0.4777843356132507,0.3353133201599121,293.1112365722656,297.1499938964844,293.1499938964844,0.4711695611476898,-8265.9775390625,304.13671875,0.9990000128746032,0.6089772582054138,0.5251534581184387,293.1620178222656,297.1499938964844,293.1499938964844,0.0170537233352661,-4018.3818359375,304.1502990722656,0.4383376836776733,0.053495243191719,0.2550147175788879,291.1117248535156,291.1499938964844,258.70050048828125,257.28338623046875,279.1547241210937,293.6029357910156,291.1058654785156,1.0,0.3535827994346618,0.6679499745368958,0.6679499745368958,1.0,1.0,-1.594152808189392,0.6601403951644897,0.9340124130249025,0.2895766496658325,0.0,0.0,0.7980741858482361,90.73820495605467,119.0,-82.12887573242188,-19043.193359375,476.1468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17138671875,309.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,21154.4375,20160.0,0.0,0.0,0.4280561208724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022523403167725,1.0022621154785156,-9.75319471763214e-06,0.0,0.0004344225453678,0.0,0.0,125.17984771728516,0.0,0.0,0.0,0.5539803504943848,4.0,0.0,1.0
561360,293.1169128417969,297.1499938964844,293.1499938964844,0.1156698390841484,-2578.270263671875,304.1443786621094,0.6831375956535339,0.1780706495046615,0.1628473103046417,293.8019714355469,297.1499938964844,293.1499938964844,0.0049158954061567,-386.28997802734375,297.4250183105469,0.4191028475761413,0.050000000745058,0.0504974164068698,293.2082824707031,297.1499938964844,293.1499938964844,0.394194632768631,-5304.88720703125,304.1498718261719,0.94816654920578,0.4770470857620239,0.3349246084690094,293.1310729980469,297.1499938964844,293.1499938964844,0.4885886609554291,-8521.7099609375,304.1073913574219,0.9990000128746032,0.6055824160575867,0.5397979617118835,293.1630859375,297.1499938964844,293.1499938964844,0.0171112548559904,-4030.7587890625,304.150146484375,0.4316156506538391,0.0531333908438682,0.254475474357605,291.0464172363281,291.1499938964844,258.7076416015625,257.28955078125,279.1434020996094,293.5871276855469,291.0348205566406,1.0,0.3599428832530975,0.6667705774307251,0.6667705774307251,1.0,1.0,-1.6113073825836182,0.6674588918685913,0.9438484907150269,0.2932513058185577,0.0,0.0,0.8111886382102966,95.2396469116211,122.0,-141.6962127685547,-19062.037109375,498.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1091613769531,309.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,20224.208984375,20160.0,0.0,0.0,0.4266947507858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9896836876869202,0.98969304561615,-9.390792911290193e-06,0.0,0.0004330409283284,0.0,0.0,119.45882415771484,0.0,0.0,0.0,0.5601599812507629,4.0,0.0,1.0
561420,293.119140625,297.1499938964844,293.1499938964844,0.1171317547559738,-2605.830078125,304.1438903808594,0.673875093460083,0.1784611791372299,0.1634980291128158,293.8138732910156,297.1499938964844,293.1499938964844,0.0047431783750653,-375.22760009765625,297.1151428222656,0.4121510982513428,0.050000000745058,0.0507698245346546,293.2080993652344,297.1499938964844,293.1499938964844,0.3960749804973602,-5326.45947265625,304.1470031738281,0.9320622682571412,0.4756057858467102,0.3341204822063446,293.1869201660156,297.1499938964844,293.1499938964844,0.5171225070953369,-8928.2041015625,304.07489013671875,0.9990000128746032,0.5947704315185547,0.5631452798843384,293.1664733886719,297.1499938964844,293.1499938964844,0.0169071052223444,-4012.1953125,304.15045166015625,0.4204093515872955,0.0521176271140575,0.2516112923622131,290.9549865722656,291.1499938964844,258.7259216308594,257.3052978515625,279.1325988769531,293.5549011230469,290.95123291015625,1.0,0.369324266910553,0.6643708348274231,0.6643708348274231,1.0,1.0,-1.6360427141189575,0.6776614189147949,0.9583812355995178,0.2983383536338806,0.0,0.0,0.8444676995277405,102.63741302490234,125.0,-109.7403335571289,-19332.001953125,534.3793334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88531494140625,309.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,19705.291015625,20160.0,0.0,0.0,0.4254999160766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0298362970352173,1.0298460721969604,-9.765852155396717e-06,0.0,0.0004318283463362,0.0,0.0,130.84024047851562,0.0,0.0,0.0,0.5780115723609924,4.0,0.0,1.0
561480,293.119140625,297.1499938964844,293.1499938964844,0.1171317547559738,-2605.830078125,304.1438903808594,0.673875093460083,0.1784611791372299,0.1634980291128158,293.8138732910156,297.1499938964844,293.1499938964844,0.0047431783750653,-375.22760009765625,297.1151428222656,0.4121510982513428,0.050000000745058,0.0507698245346546,293.2080993652344,297.1499938964844,293.1499938964844,0.3960749804973602,-5326.45947265625,304.1470031738281,0.9320622682571412,0.4756057858467102,0.3341204822063446,293.1869201660156,297.1499938964844,293.1499938964844,0.5171225070953369,-8928.2041015625,304.07489013671875,0.9990000128746032,0.5947704315185547,0.5631452798843384,293.1664733886719,297.1499938964844,293.1499938964844,0.0169071052223444,-4012.1953125,304.15045166015625,0.4204093515872955,0.0521176271140575,0.2516112923622131,290.9549865722656,291.1499938964844,258.7259216308594,257.3052978515625,279.1325988769531,293.5549011230469,290.95123291015625,1.0,0.369324266910553,0.6643708348274231,0.6643708348274231,1.0,1.0,-1.6360427141189575,0.6776614189147949,0.9583812355995178,0.2983383536338806,0.0,0.0,0.8444676995277405,102.63741302490234,125.0,-109.7403335571289,-19332.001953125,534.3793334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88531494140625,309.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,19705.291015625,20160.0,0.0,0.0,0.4254999160766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0298362970352173,1.0298460721969604,-9.765852155396717e-06,0.0,0.0004318283463362,0.0,0.0,130.84024047851562,0.0,0.0,0.0,0.5780115723609924,4.0,0.0,1.0
561540,293.121826171875,297.1499938964844,293.1499938964844,0.117684856057167,-2615.529296875,304.1450500488281,0.6630173325538635,0.1786997616291046,0.1640800088644027,293.8261413574219,297.1499938964844,293.1499938964844,0.0045550093054771,-361.594482421875,296.8448181152344,0.4044925570487976,0.050000000745058,0.0511221885681152,293.2080078125,297.1499938964844,293.1499938964844,0.3951956629753113,-5316.220703125,304.1496276855469,0.9134219288825988,0.4741564393043518,0.3333868086338043,293.2284545898437,297.1499938964844,293.1499938964844,0.5129918456077576,-8852.990234375,304.1075439453125,0.984333872795105,0.5853238105773926,0.5570266842842102,293.169921875,297.1499938964844,293.1499938964844,0.0164914727210998,-3959.95556640625,304.1510009765625,0.4086614549160003,0.0510024763643741,0.2483077347278595,290.9510192871094,291.1499938964844,258.75,257.325927734375,279.1473693847656,293.5494079589844,290.9536437988281,1.0,0.3759528994560241,0.6647675633430481,0.6647675633430481,1.0,1.0,-1.6247824430465698,0.6726069450378418,0.952175498008728,0.2959254682064056,0.0,0.0,0.8724467754364014,111.34088134765624,128.0,-15.199552536010742,-19328.439453125,551.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,309.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,19657.58203125,19080.0,0.0,0.0,0.4260465502738952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0768812894821167,1.0768916606903076,-1.0356910024711397e-05,0.0,0.0004323830944485,0.0,0.0,146.46414184570312,0.0,0.0,0.0,0.5848274827003479,4.0,0.0,1.0
561600,293.121826171875,297.1499938964844,293.1499938964844,0.117684856057167,-2615.529296875,304.1450500488281,0.6630173325538635,0.1786997616291046,0.1640800088644027,293.8261413574219,297.1499938964844,293.1499938964844,0.0045550093054771,-361.594482421875,296.8448181152344,0.4044925570487976,0.050000000745058,0.0511221885681152,293.2080078125,297.1499938964844,293.1499938964844,0.3951956629753113,-5316.220703125,304.1496276855469,0.9134219288825988,0.4741564393043518,0.3333868086338043,293.2284545898437,297.1499938964844,293.1499938964844,0.5129918456077576,-8852.990234375,304.1075439453125,0.984333872795105,0.5853238105773926,0.5570266842842102,293.169921875,297.1499938964844,293.1499938964844,0.0164914727210998,-3959.95556640625,304.1510009765625,0.4086614549160003,0.0510024763643741,0.2483077347278595,290.9510192871094,291.1499938964844,258.75,257.325927734375,279.1473693847656,293.5494079589844,290.9536437988281,1.0,0.3759528994560241,0.6647675633430481,0.6647675633430481,1.0,1.0,-1.6247824430465698,0.6726069450378418,0.952175498008728,0.2959254682064056,0.0,0.0,0.8724467754364014,111.34088134765624,128.0,-15.199552536010742,-19328.439453125,551.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,309.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,19657.58203125,19080.0,0.0,0.0,0.4260465502738952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0768812894821167,1.0768916606903076,-1.0356910024711397e-05,0.0,0.0004323830944485,0.0,0.0,146.46414184570312,0.0,0.0,0.0,0.5848274827003479,4.0,0.0,1.0
561660,293.11981201171875,297.1499938964844,293.1499938964844,0.1188352108001709,-2636.367919921875,304.1447448730469,0.6572827696800232,0.1798295378684997,0.1651643514633178,293.83306884765625,297.1499938964844,293.1499938964844,0.0043647312559187,-347.7674255371094,296.57763671875,0.3996764421463012,0.050000000745058,0.051366239786148,293.203857421875,297.1499938964844,293.1499938964844,0.3953175544738769,-5317.71875,304.1495056152344,0.9025615453720092,0.4735366702079773,0.3330266177654266,293.2372436523437,297.1499938964844,293.1499938964844,0.5106799602508545,-8809.9423828125,304.1252136230469,0.972633183002472,0.5815359354019165,0.5527394413948059,293.1674499511719,297.1499938964844,293.1499938964844,0.0165276452898979,-3966.02685546875,304.15057373046875,0.4030714631080627,0.0510056652128696,0.2483570426702499,290.9341125488281,291.1499938964844,258.778076171875,257.34991455078125,279.1548767089844,293.5513000488281,290.9340209960937,1.0,0.381024032831192,0.6656631231307983,0.6656631231307983,1.0,1.0,-1.621066927909851,0.6713448166847229,0.949722170829773,0.2952547669410705,0.0,0.0,0.9020946621894836,117.44087982177734,131.0,-20.46467971801757,-19209.62890625,565.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,309.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18794.9609375,19080.0,0.0,0.0,0.4269629120826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084065318107605,1.0840755701065063,-1.0256100722472183e-05,0.0,0.000433313078247,0.0,0.0,147.06199645996094,0.0,0.0,0.0,0.6002448797225952,4.0,0.0,1.0
561720,293.11981201171875,297.1499938964844,293.1499938964844,0.1188352108001709,-2636.367919921875,304.1447448730469,0.6572827696800232,0.1798295378684997,0.1651643514633178,293.83306884765625,297.1499938964844,293.1499938964844,0.0043647312559187,-347.7674255371094,296.57763671875,0.3996764421463012,0.050000000745058,0.051366239786148,293.203857421875,297.1499938964844,293.1499938964844,0.3953175544738769,-5317.71875,304.1495056152344,0.9025615453720092,0.4735366702079773,0.3330266177654266,293.2372436523437,297.1499938964844,293.1499938964844,0.5106799602508545,-8809.9423828125,304.1252136230469,0.972633183002472,0.5815359354019165,0.5527394413948059,293.1674499511719,297.1499938964844,293.1499938964844,0.0165276452898979,-3966.02685546875,304.15057373046875,0.4030714631080627,0.0510056652128696,0.2483570426702499,290.9341125488281,291.1499938964844,258.778076171875,257.34991455078125,279.1548767089844,293.5513000488281,290.9340209960937,1.0,0.381024032831192,0.6656631231307983,0.6656631231307983,1.0,1.0,-1.621066927909851,0.6713448166847229,0.949722170829773,0.2952547669410705,0.0,0.0,0.9020946621894836,117.44087982177734,131.0,-20.46467971801757,-19209.62890625,565.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,309.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18794.9609375,19080.0,0.0,0.0,0.4269629120826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084065318107605,1.0840755701065063,-1.0256100722472183e-05,0.0,0.000433313078247,0.0,0.0,147.06199645996094,0.0,0.0,0.0,0.6002448797225952,4.0,0.0,1.0
561780,293.1207580566406,297.1499938964844,293.1499938964844,0.1194383203983306,-2646.777099609375,304.1455078125,0.6528322100639343,0.1804095655679702,0.1659640669822693,293.8422241210937,297.1499938964844,293.1499938964844,0.0041595455259084,-332.1924743652344,296.31817626953125,0.3957993686199188,0.050000000745058,0.051568154245615,293.2030944824219,297.1499938964844,293.1499938964844,0.3940853476524353,-5303.79345703125,304.1517639160156,0.8942849636077881,0.47232785820961,0.3324128985404968,293.239990234375,297.1499938964844,293.1499938964844,0.5082061290740967,-8769.048828125,304.1374816894531,0.9631727933883668,0.5787617564201355,0.5501872897148132,293.16717529296875,297.1499938964844,293.1499938964844,0.0164515227079391,-3955.385009765625,304.1505432128906,0.3982969522476196,0.0506190434098243,0.2479256391525268,290.9459228515625,291.1499938964844,258.8079833984375,257.3754272460937,279.1609191894531,293.5566101074219,290.9474182128906,1.0,0.3851447999477386,0.6670646071434021,0.6670646071434021,1.0,1.0,-1.61795175075531,0.6704994440078735,0.9474523067474364,0.295052707195282,0.0,0.0,0.9287421107292176,122.49124145507812,134.0,10.568994522094728,-19225.53515625,577.7256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,309.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18725.025390625,19080.0,0.0,0.0,0.4284990429878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162059307098389,1.1162165403366089,-1.0669718903955072e-05,0.0,0.0004348720540292,0.0,0.0,158.47462463378906,0.0,0.0,0.0,0.6153221130371094,4.0,0.0,1.0
561840,293.1207580566406,297.1499938964844,293.1499938964844,0.1194383203983306,-2646.777099609375,304.1455078125,0.6528322100639343,0.1804095655679702,0.1659640669822693,293.8422241210937,297.1499938964844,293.1499938964844,0.0041595455259084,-332.1924743652344,296.31817626953125,0.3957993686199188,0.050000000745058,0.051568154245615,293.2030944824219,297.1499938964844,293.1499938964844,0.3940853476524353,-5303.79345703125,304.1517639160156,0.8942849636077881,0.47232785820961,0.3324128985404968,293.239990234375,297.1499938964844,293.1499938964844,0.5082061290740967,-8769.048828125,304.1374816894531,0.9631727933883668,0.5787617564201355,0.5501872897148132,293.16717529296875,297.1499938964844,293.1499938964844,0.0164515227079391,-3955.385009765625,304.1505432128906,0.3982969522476196,0.0506190434098243,0.2479256391525268,290.9459228515625,291.1499938964844,258.8079833984375,257.3754272460937,279.1609191894531,293.5566101074219,290.9474182128906,1.0,0.3851447999477386,0.6670646071434021,0.6670646071434021,1.0,1.0,-1.61795175075531,0.6704994440078735,0.9474523067474364,0.295052707195282,0.0,0.0,0.9287421107292176,122.49124145507812,134.0,10.568994522094728,-19225.53515625,577.7256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,309.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18725.025390625,19080.0,0.0,0.0,0.4284990429878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162059307098389,1.1162165403366089,-1.0669718903955072e-05,0.0,0.0004348720540292,0.0,0.0,158.47462463378906,0.0,0.0,0.0,0.6153221130371094,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1195988282561302,-2649.373291015625,304.14605712890625,0.6508263945579529,0.1806238442659378,0.166261538863182,293.84735107421875,297.1499938964844,293.1499938964844,0.0040542460046708,-324.0578918457031,296.1890563964844,0.3940242230892181,0.050000000745058,0.0516604594886302,293.2032165527344,297.1499938964844,293.1499938964844,0.3931670188903808,-5293.52197265625,304.1531066894531,0.8905474543571472,0.4716362059116363,0.3320172727108001,293.2406005859375,297.1499938964844,293.1499938964844,0.5067897439002991,-8746.966796875,304.1423034667969,0.9588241577148438,0.5775012969970703,0.5490682721138,293.1674194335937,297.1499938964844,293.1499938964844,0.0163495931774377,-3941.501220703125,304.150634765625,0.3957521021366119,0.0503541119396686,0.2472635358572006,290.9570007324219,291.1499938964844,258.8235778808594,257.3887023925781,279.1636047363281,293.56005859375,290.95880126953125,1.0,0.3869258761405945,0.6679483652114868,0.6679483652114868,1.0,1.0,-1.6158065795898438,0.6698824763298035,0.9459241032600404,0.2948773205280304,0.0,0.0,0.9405061602592468,124.7855224609375,134.0,21.01311683654785,-19225.951171875,582.6318969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,309.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18742.193359375,20160.0,0.0,0.0,0.4294556677341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130915284156799,1.130926251411438,-1.0874320651055314e-05,0.0,0.0004358428996056,0.0,0.0,164.01840209960938,0.0,0.0,0.0,0.6373230814933777,4.0,0.0,1.0
561960,293.1224060058594,297.1499938964844,293.1499938964844,0.1194624677300453,-2646.199951171875,304.14703369140625,0.6489695310592651,0.1808128207921981,0.1665254533290863,293.85272216796875,297.1499938964844,293.1499938964844,0.0039468170143663,-315.4028015136719,296.0733947753906,0.3923285603523254,0.050000000745058,0.0517478510737419,293.2034606933594,297.1499938964844,293.1499938964844,0.3913315236568451,-5272.787109375,304.1559143066406,0.8870489001274109,0.4709124863147735,0.3315919637680053,293.2409973144531,297.1499938964844,293.1499938964844,0.5042557716369629,-8708.912109375,304.1483459472656,0.9546818137168884,0.5762749314308167,0.5479930639266968,293.16778564453125,297.1499938964844,293.1499938964844,0.0161820035427808,-3917.0283203125,304.1508178710937,0.3931123316287994,0.0500625260174274,0.2464282065629959,290.9922790527344,291.1499938964844,258.839599609375,257.4022827148437,279.1660461425781,293.5638732910156,290.9991760253906,1.0,0.3885616660118103,0.668933093547821,0.668933093547821,1.0,1.0,-1.6134241819381714,0.6691956520080566,0.9442285895347596,0.2946805655956268,0.0,0.0,0.947778820991516,126.9506607055664,137.0,68.9054183959961,-19337.544921875,587.0126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,309.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19493.865234375,20160.0,0.0,0.0,0.430677592754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727060079574585,1.1727176904678345,-1.1628909305727577e-05,0.0,0.0004370830138213,0.0,0.0,182.20196533203125,0.0,0.0,0.0,0.6449188590049744,4.0,0.0,1.0
562020,293.124267578125,297.1499938964844,293.1499938964844,0.119368776679039,-2643.595458984375,304.14813232421875,0.6458196043968201,0.1811381131410598,0.1669784933328628,293.864013671875,297.1499938964844,293.1499938964844,0.0037212243769317,-297.45361328125,295.8280639648437,0.3892720341682434,0.050000000745058,0.0519021749496459,293.2042236328125,297.1499938964844,293.1499938964844,0.3883143365383148,-5239.43701171875,304.1588439941406,0.8809170126914978,0.4694037437438965,0.3306702375411987,293.2414855957031,297.1499938964844,293.1499938964844,0.5000386834144592,-8647.3486328125,304.1557312011719,0.9472189545631408,0.5738725662231445,0.5458775758743286,293.1689147949219,297.1499938964844,293.1499938964844,0.0160371325910091,-3895.734375,304.1422424316406,0.3892783522605896,0.050000000745058,0.2462087273597717,291.04412841796875,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.5725402832031,291.04638671875,1.0,0.3915616869926452,0.6710622310638428,0.6710622310638428,1.0,1.0,-1.6102418899536133,0.6685981154441833,0.94164377450943,0.2947093844413757,0.0,0.0,0.9577856063842772,130.79408264160156,140.0,59.30369567871094,-19327.380859375,595.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,308.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,19874.23828125,20160.0,0.0,0.0,0.4334261417388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199169635772705,1.1991816759109497,-1.2096090358681977e-05,0.0,0.0004398724413476,0.0,0.0,194.1261749267578,0.0,0.0,0.0,0.6579583287239075,4.0,0.0,1.0
562080,293.124267578125,297.1499938964844,293.1499938964844,0.119368776679039,-2643.595458984375,304.14813232421875,0.6458196043968201,0.1811381131410598,0.1669784933328628,293.864013671875,297.1499938964844,293.1499938964844,0.0037212243769317,-297.45361328125,295.8280639648437,0.3892720341682434,0.050000000745058,0.0519021749496459,293.2042236328125,297.1499938964844,293.1499938964844,0.3883143365383148,-5239.43701171875,304.1588439941406,0.8809170126914978,0.4694037437438965,0.3306702375411987,293.2414855957031,297.1499938964844,293.1499938964844,0.5000386834144592,-8647.3486328125,304.1557312011719,0.9472189545631408,0.5738725662231445,0.5458775758743286,293.1689147949219,297.1499938964844,293.1499938964844,0.0160371325910091,-3895.734375,304.1422424316406,0.3892783522605896,0.050000000745058,0.2462087273597717,291.04412841796875,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.5725402832031,291.04638671875,1.0,0.3915616869926452,0.6710622310638428,0.6710622310638428,1.0,1.0,-1.6102418899536133,0.6685981154441833,0.94164377450943,0.2947093844413757,0.0,0.0,0.9577856063842772,130.79408264160156,140.0,59.30369567871094,-19327.380859375,595.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,308.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,19874.23828125,20160.0,0.0,0.0,0.4334261417388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199169635772705,1.1991816759109497,-1.2096090358681977e-05,0.0,0.0004398724413476,0.0,0.0,194.1261749267578,0.0,0.0,0.0,0.6579583287239075,4.0,0.0,1.0
562140,293.1260986328125,297.1499938964844,293.1499938964844,0.1194923371076583,-2645.37841796875,304.1485290527344,0.6430972218513489,0.1814185082912445,0.1673724204301834,293.87567138671875,297.1499938964844,293.1499938964844,0.0035000615753233,-279.9942321777344,295.5609741210937,0.3864820003509521,0.050000000745058,0.052041869610548,293.20489501953125,297.1499938964844,293.1499938964844,0.386123776435852,-5215.80810546875,304.1595153808594,0.8754859566688538,0.4678946435451507,0.3297260999679565,293.2414245605469,297.1499938964844,293.1499938964844,0.4968698024749756,-8602.4404296875,304.1590576171875,0.940408170223236,0.5715678334236145,0.5438365936279297,293.1708984375,297.1499938964844,293.1499938964844,0.016037056222558,-3895.61669921875,304.12994384765625,0.3864819407463074,0.050000000745058,0.2468641847372055,291.06695556640625,291.1499938964844,258.90740966796875,257.45977783203125,279.1723022460937,293.58349609375,291.068359375,1.0,0.3943397998809814,0.6734354496002197,0.6734354496002197,1.0,1.0,-1.6080856323242188,0.668537974357605,0.9395476579666138,0.295080155134201,0.0,0.0,0.9672092199325562,134.28817749023438,143.0,37.7244758605957,-19305.84375,603.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.695556640625,308.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19997.166015625,21240.0,0.0,0.0,0.436180055141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2140142917633057,1.2140265703201294,-1.234142382600112e-05,0.0,0.0004426673112902,0.0,0.0,200.80894470214844,0.0,0.0,0.0,0.6801894307136536,4.0,0.0,1.0
562200,293.1260986328125,297.1499938964844,293.1499938964844,0.1194923371076583,-2645.37841796875,304.1485290527344,0.6430972218513489,0.1814185082912445,0.1673724204301834,293.87567138671875,297.1499938964844,293.1499938964844,0.0035000615753233,-279.9942321777344,295.5609741210937,0.3864820003509521,0.050000000745058,0.052041869610548,293.20489501953125,297.1499938964844,293.1499938964844,0.386123776435852,-5215.80810546875,304.1595153808594,0.8754859566688538,0.4678946435451507,0.3297260999679565,293.2414245605469,297.1499938964844,293.1499938964844,0.4968698024749756,-8602.4404296875,304.1590576171875,0.940408170223236,0.5715678334236145,0.5438365936279297,293.1708984375,297.1499938964844,293.1499938964844,0.016037056222558,-3895.61669921875,304.12994384765625,0.3864819407463074,0.050000000745058,0.2468641847372055,291.06695556640625,291.1499938964844,258.90740966796875,257.45977783203125,279.1723022460937,293.58349609375,291.068359375,1.0,0.3943397998809814,0.6734354496002197,0.6734354496002197,1.0,1.0,-1.6080856323242188,0.668537974357605,0.9395476579666138,0.295080155134201,0.0,0.0,0.9672092199325562,134.28817749023438,143.0,37.7244758605957,-19305.84375,603.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.695556640625,308.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19997.166015625,21240.0,0.0,0.0,0.436180055141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2140142917633057,1.2140265703201294,-1.234142382600112e-05,0.0,0.0004426673112902,0.0,0.0,200.80894470214844,0.0,0.0,0.0,0.6801894307136536,4.0,0.0,1.0
562260,293.1279296875,297.1499938964844,293.1499938964844,0.1192299798130989,-2639.693115234375,304.1494445800781,0.6405815482139587,0.1816525161266327,0.1677201986312866,293.8876647949219,297.1499938964844,293.1499938964844,0.0032723329495638,-261.5605163574219,295.3119812011719,0.3839003145694732,0.050000000745058,0.0521754138171672,293.2055969238281,297.1499938964844,293.1499938964844,0.3828049004077911,-5179.28271484375,304.1618347167969,0.8704338669776917,0.4663582742214203,0.3287672698497772,293.2411804199219,297.1499938964844,293.1499938964844,0.4922736287117004,-8537.177734375,304.16363525390625,0.9339388608932496,0.5693011283874512,0.5418428182601929,293.17333984375,297.1499938964844,293.1499938964844,0.0159716643393039,-3884.565673828125,304.1158752441406,0.3839003145694732,0.050000000745058,0.2474977076053619,291.1224060058594,291.1499938964844,258.9433288574219,257.4901733398437,279.1749572753906,293.59600830078125,291.1252136230469,1.0,0.3969566524028778,0.6760652661323547,0.6760652661323547,1.0,1.0,-1.605879306793213,0.6685314178466797,0.9373478889465332,0.2955168187618255,0.0,0.0,0.9672463536262512,137.62562561035156,146.0,62.75495529174805,-19400.697265625,611.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60028076171875,308.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,20986.2578125,21240.0,0.0,0.0,0.4391512870788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561789751052856,1.2561922073364258,-1.3197588486946188e-05,0.0,0.00044568273006,0.0,0.0,222.2852935791016,0.0,0.0,0.0,0.6881200671195984,4.0,0.0,1.0
562320,293.1279296875,297.1499938964844,293.1499938964844,0.1192299798130989,-2639.693115234375,304.1494445800781,0.6405815482139587,0.1816525161266327,0.1677201986312866,293.8876647949219,297.1499938964844,293.1499938964844,0.0032723329495638,-261.5605163574219,295.3119812011719,0.3839003145694732,0.050000000745058,0.0521754138171672,293.2055969238281,297.1499938964844,293.1499938964844,0.3828049004077911,-5179.28271484375,304.1618347167969,0.8704338669776917,0.4663582742214203,0.3287672698497772,293.2411804199219,297.1499938964844,293.1499938964844,0.4922736287117004,-8537.177734375,304.16363525390625,0.9339388608932496,0.5693011283874512,0.5418428182601929,293.17333984375,297.1499938964844,293.1499938964844,0.0159716643393039,-3884.565673828125,304.1158752441406,0.3839003145694732,0.050000000745058,0.2474977076053619,291.1224060058594,291.1499938964844,258.9433288574219,257.4901733398437,279.1749572753906,293.59600830078125,291.1252136230469,1.0,0.3969566524028778,0.6760652661323547,0.6760652661323547,1.0,1.0,-1.605879306793213,0.6685314178466797,0.9373478889465332,0.2955168187618255,0.0,0.0,0.9672463536262512,137.62562561035156,146.0,62.75495529174805,-19400.697265625,611.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60028076171875,308.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,20986.2578125,21240.0,0.0,0.0,0.4391512870788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561789751052856,1.2561922073364258,-1.3197588486946188e-05,0.0,0.00044568273006,0.0,0.0,222.2852935791016,0.0,0.0,0.0,0.6881200671195984,4.0,0.0,1.0
562380,293.1297302246094,297.1499938964844,293.1499938964844,0.1192315369844436,-2639.29150390625,304.1496276855469,0.6382061839103699,0.1818459033966064,0.168025329709053,293.8998107910156,297.1499938964844,293.1499938964844,0.0030439167749136,-243.287109375,295.04052734375,0.3814729750156402,0.050000000745058,0.0523050390183925,293.20635986328125,297.1499938964844,293.1499938964844,0.3804056942462921,-5153.5517578125,304.161865234375,0.8656551837921143,0.46479532122612,0.3277822434902191,293.2407531738281,297.1499938964844,293.1499938964844,0.4888555407524109,-8490.0419921875,304.16473388671875,0.9277492165565492,0.5670761466026306,0.539874255657196,293.17608642578125,297.1499938964844,293.1499938964844,0.0159496646374464,-3881.715087890625,304.1001892089844,0.3814729750156402,0.050000000745058,0.2481125742197036,291.1488342285156,291.1499938964844,258.9804382324219,257.5215148925781,279.17742919921875,293.6096496582031,291.1503601074219,1.0,0.3994593918323517,0.6789323687553406,0.6789323687553406,1.0,1.0,-1.6035934686660769,0.668552041053772,0.9350414276123048,0.2959977090358734,0.0,0.0,0.9654640555381776,140.86231994628906,149.0,40.985496520996094,-19380.046875,618.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5558166503906,308.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21180.9140625,21240.0,0.0,0.0,0.4419021606445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2621662616729736,1.262179613113403,-1.3333170500118284e-05,0.0,0.0004484745149966,0.0,0.0,225.5873107910156,0.0,0.0,0.0,0.6911735534667969,4.0,0.0,1.0
562440,293.1297302246094,297.1499938964844,293.1499938964844,0.1192315369844436,-2639.29150390625,304.1496276855469,0.6382061839103699,0.1818459033966064,0.168025329709053,293.8998107910156,297.1499938964844,293.1499938964844,0.0030439167749136,-243.287109375,295.04052734375,0.3814729750156402,0.050000000745058,0.0523050390183925,293.20635986328125,297.1499938964844,293.1499938964844,0.3804056942462921,-5153.5517578125,304.161865234375,0.8656551837921143,0.46479532122612,0.3277822434902191,293.2407531738281,297.1499938964844,293.1499938964844,0.4888555407524109,-8490.0419921875,304.16473388671875,0.9277492165565492,0.5670761466026306,0.539874255657196,293.17608642578125,297.1499938964844,293.1499938964844,0.0159496646374464,-3881.715087890625,304.1001892089844,0.3814729750156402,0.050000000745058,0.2481125742197036,291.1488342285156,291.1499938964844,258.9804382324219,257.5215148925781,279.17742919921875,293.6096496582031,291.1503601074219,1.0,0.3994593918323517,0.6789323687553406,0.6789323687553406,1.0,1.0,-1.6035934686660769,0.668552041053772,0.9350414276123048,0.2959977090358734,0.0,0.0,0.9654640555381776,140.86231994628906,149.0,40.985496520996094,-19380.046875,618.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5558166503906,308.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,21180.9140625,21240.0,0.0,0.0,0.4419021606445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2621662616729736,1.262179613113403,-1.3333170500118284e-05,0.0,0.0004484745149966,0.0,0.0,225.5873107910156,0.0,0.0,0.0,0.6911735534667969,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1192578673362732,-2639.611328125,304.149658203125,0.637062132358551,0.1819295287132263,0.1681648045778274,293.9058532714844,297.1499938964844,293.1499938964844,0.0029291508253663,-234.1116638183593,294.90087890625,0.3803077042102813,0.050000000745058,0.0523687303066253,293.2067565917969,297.1499938964844,293.1499938964844,0.3793211877346039,-5141.99560546875,304.16168212890625,0.8633556365966797,0.4640052914619446,0.3272839784622192,293.2404479980469,297.1499938964844,293.1499938964844,0.487309843301773,-8468.931640625,304.16485595703125,0.9247643351554872,0.5659838318824768,0.5389086604118347,293.177490234375,297.1499938964844,293.1499938964844,0.0159425735473632,-3881.143310546875,304.09185791015625,0.3803077042102813,0.050000000745058,0.2484147101640701,291.1581420898437,291.1499938964844,258.9993896484375,257.5375061035156,279.1785888671875,293.6167907714844,291.15948486328125,1.0,0.4006791710853576,0.6804489493370056,0.6804489493370056,1.0,1.0,-1.6024426221847534,0.6685784459114075,0.9338642358779908,0.2962563037872314,0.0,0.0,0.96397864818573,142.45223999023438,149.0,33.579124450683594,-19371.1640625,622.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5538635253906,308.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,21222.509765625,22320.0,0.0,0.0,0.4431137442588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2624921798706057,1.2625055313110352,-1.3347573258215562e-05,0.0,0.0004497041227295,0.0,0.0,225.84811401367188,0.0,0.0,0.0,0.7063599228858948,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1190749108791351,-2635.830810546875,304.1500549316406,0.635941207408905,0.1820040643215179,0.1682960242033004,293.9119567871094,297.1499938964844,293.1499938964844,0.0028152463492006,-224.8236083984375,294.7733459472656,0.3791695237159729,0.050000000745058,0.052431896328926,293.2071838378906,297.1499938964844,293.1499938964844,0.3775961995124817,-5122.978515625,304.1627197265625,0.861104428768158,0.4632014036178589,0.3267790079116821,293.2401733398437,297.1499938964844,293.1499938964844,0.484971284866333,-8436.0029296875,304.1664428710937,0.9218487739562988,0.5648959279060364,0.5379518270492554,293.1789245605469,297.1499938964844,293.1499938964844,0.0159010980278253,-3874.51416015625,304.0833740234375,0.3791695237159729,0.050000000745058,0.248714342713356,291.1854248046875,291.1499938964844,259.0185852050781,257.5537109375,279.1796875,293.6241149902344,291.1907958984375,1.0,0.401882141828537,0.6820178031921387,0.6820178031921387,1.0,1.0,-1.6012808084487915,0.6686108112335205,0.9326699376106262,0.2965236604213714,0.0,0.0,0.9591214656829834,144.0286102294922,152.0,62.528316497802734,-19460.037109375,625.5809936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,308.9414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,21991.814453125,22320.0,0.0,0.0,0.4443558752536773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289278507232666,1.2892924547195437,-1.3936621144239323e-05,0.0,0.000450964726042,0.0,0.0,240.72540283203125,0.0,0.0,0.0,0.7066398859024048,4.0,0.0,1.0
562620,293.1331787109375,297.1499938964844,293.1499938964844,0.1188895553350448,-2631.907958984375,304.1503295898437,0.6337504386901855,0.1821265816688537,0.1685325503349304,293.9241638183594,297.1499938964844,293.1499938964844,0.002577097620815,-205.5942840576172,294.5055236816406,0.3769616186618805,0.050000000745058,0.0525572188198566,293.2082214355469,297.1499938964844,293.1499938964844,0.3747263550758362,-5091.8828125,304.1632080078125,0.8567101359367371,0.4615418314933777,0.3257311284542084,293.2395935058594,297.1499938964844,293.1499938964844,0.4810686111450195,-8382.14453125,304.1673889160156,0.9162091612815856,0.5627253651618958,0.5360381007194519,293.1818542480469,297.1499938964844,293.1499938964844,0.0158487670123577,-3866.98828125,304.0655517578125,0.3769616186618805,0.050000000745058,0.2493088245391845,291.2248229980469,291.1499938964844,259.0576171875,257.5866394042969,279.1818542480469,293.63916015625,291.2265930175781,1.0,0.4042444825172424,0.6853101253509521,0.6853101253509521,1.0,1.0,-1.5988733768463137,0.6686670780181885,0.9302062392234802,0.2970682978630066,0.0,0.0,0.9460247159004213,147.1542510986328,155.0,47.72613143920898,-19446.568359375,632.4446411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639953613281,308.9568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,22347.8046875,22320.0,0.0,0.0,0.4465968310832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2884413003921509,1.288455367088318,-1.400402470608242e-05,0.0,0.0004532390157692,0.0,0.0,241.2552947998047,0.0,0.0,0.0,0.7065184712409973,4.0,0.0,1.0
562680,293.1331787109375,297.1499938964844,293.1499938964844,0.1188895553350448,-2631.907958984375,304.1503295898437,0.6337504386901855,0.1821265816688537,0.1685325503349304,293.9241638183594,297.1499938964844,293.1499938964844,0.002577097620815,-205.5942840576172,294.5055236816406,0.3769616186618805,0.050000000745058,0.0525572188198566,293.2082214355469,297.1499938964844,293.1499938964844,0.3747263550758362,-5091.8828125,304.1632080078125,0.8567101359367371,0.4615418314933777,0.3257311284542084,293.2395935058594,297.1499938964844,293.1499938964844,0.4810686111450195,-8382.14453125,304.1673889160156,0.9162091612815856,0.5627253651618958,0.5360381007194519,293.1818542480469,297.1499938964844,293.1499938964844,0.0158487670123577,-3866.98828125,304.0655517578125,0.3769616186618805,0.050000000745058,0.2493088245391845,291.2248229980469,291.1499938964844,259.0576171875,257.5866394042969,279.1818542480469,293.63916015625,291.2265930175781,1.0,0.4042444825172424,0.6853101253509521,0.6853101253509521,1.0,1.0,-1.5988733768463137,0.6686670780181885,0.9302062392234802,0.2970682978630066,0.0,0.0,0.9460247159004213,147.1542510986328,155.0,47.72613143920898,-19446.568359375,632.4446411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639953613281,308.9568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,22347.8046875,22320.0,0.0,0.0,0.4465968310832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2884413003921509,1.288455367088318,-1.400402470608242e-05,0.0,0.0004532390157692,0.0,0.0,241.2552947998047,0.0,0.0,0.0,0.7065184712409973,4.0,0.0,1.0
